time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640080,293.265625,297.1499938964844,293.1499938964844,0.1128292381763458,-2524.48193359375,304.1595764160156,0.619270920753479,0.171386256814003,0.1596959233283996,293.3256530761719,297.1499938964844,293.1499938964844,0.0339221395552158,-1189.5477294921875,304.1672058105469,0.4460870623588562,0.0726631581783294,0.0752055794000625,293.22857666015625,297.1499938964844,293.1499938964844,0.4066463112831116,-5432.359375,304.1585388183594,0.866409957408905,0.4871143102645874,0.3436714708805084,293.2888488769531,297.1499938964844,293.1499938964844,0.577597975730896,-9680.9130859375,304.1482238769531,0.956967294216156,0.6442578434944153,0.6129305958747864,293.18658447265625,297.1499938964844,293.1499938964844,0.0161832757294178,-3923.80810546875,304.0549621582031,0.3734889328479767,0.050000000745058,0.2502740621566772,291.0751647949219,291.1499938964844,258.27984619140625,257.1676940917969,279.1838073730469,293.280029296875,291.0767822265625,1.0,0.4239879548549652,0.6204796433448792,0.6204796433448792,1.0,1.0,-1.730480074882507,0.6970745325088501,1.0334056615829468,0.3004947304725647,0.0,0.0,0.7670754194259644,155.10507202148438,163.0,19.04705619812012,-20752.89453125,751.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5570983886719,309.52099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27463.796875,27720.0,0.0,0.0,0.4659517407417297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2292805910110474,1.2292959690093994,-1.538725155114662e-05,0.0,0.0004728818021249,0.0,0.0,238.9390869140625,0.0,0.0,0.0,0.7065069675445557,4.0,0.0,1.0
640140,293.2632751464844,297.1499938964844,293.1499938964844,0.1108021959662437,-2487.594482421875,304.1597595214844,0.6135306358337402,0.1689328402280807,0.1576283723115921,293.3233642578125,297.1499938964844,293.1499938964844,0.0305697079747915,-1129.839599609375,304.16705322265625,0.4309455752372741,0.0686757564544677,0.0715533941984176,293.2288513183594,297.1499938964844,293.1499938964844,0.4039458334445953,-5403.2783203125,304.1601867675781,0.8609858155250549,0.485066294670105,0.3423713445663452,293.2892150878906,297.1499938964844,293.1499938964844,0.5732722878456116,-9619.1455078125,304.15594482421875,0.9499143362045288,0.6406612396240234,0.6096990704536438,293.1893005371094,297.1499938964844,293.1499938964844,0.0161717608571052,-3923.189453125,304.0349426269531,0.3708280920982361,0.050000000745058,0.2510526776313782,291.09747314453125,291.1499938964844,258.3628845214844,257.2356872558594,279.1841125488281,293.2795104980469,291.0989685058594,1.0,0.4259153008460998,0.6239083409309387,0.6239083409309387,1.0,1.0,-1.7191060781478882,0.6941107511520386,1.0249954462051392,0.2997758090496063,0.0,0.0,0.7725619077682495,159.010986328125,166.0,27.42360115051269,-20661.078125,753.7464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40631103515625,309.4469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,27534.94140625,26640.0,0.0,0.0,0.4661482572555542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247470498085022,1.247486233711243,-1.5676918337703682e-05,0.0,0.0004730812215711,0.0,0.0,247.7918701171875,0.0,0.0,0.0,0.6997538805007935,4.0,0.0,1.0
640200,293.2632751464844,297.1499938964844,293.1499938964844,0.1108021959662437,-2487.594482421875,304.1597595214844,0.6135306358337402,0.1689328402280807,0.1576283723115921,293.3233642578125,297.1499938964844,293.1499938964844,0.0305697079747915,-1129.839599609375,304.16705322265625,0.4309455752372741,0.0686757564544677,0.0715533941984176,293.2288513183594,297.1499938964844,293.1499938964844,0.4039458334445953,-5403.2783203125,304.1601867675781,0.8609858155250549,0.485066294670105,0.3423713445663452,293.2892150878906,297.1499938964844,293.1499938964844,0.5732722878456116,-9619.1455078125,304.15594482421875,0.9499143362045288,0.6406612396240234,0.6096990704536438,293.1893005371094,297.1499938964844,293.1499938964844,0.0161717608571052,-3923.189453125,304.0349426269531,0.3708280920982361,0.050000000745058,0.2510526776313782,291.09747314453125,291.1499938964844,258.3628845214844,257.2356872558594,279.1841125488281,293.2795104980469,291.0989685058594,1.0,0.4259153008460998,0.6239083409309387,0.6239083409309387,1.0,1.0,-1.7191060781478882,0.6941107511520386,1.0249954462051392,0.2997758090496063,0.0,0.0,0.7725619077682495,159.010986328125,166.0,27.42360115051269,-20661.078125,753.7464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40631103515625,309.4469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,27534.94140625,26640.0,0.0,0.0,0.4661482572555542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247470498085022,1.247486233711243,-1.5676918337703682e-05,0.0,0.0004730812215711,0.0,0.0,247.7918701171875,0.0,0.0,0.0,0.6997538805007935,4.0,0.0,1.0
640260,293.2607421875,297.1499938964844,293.1499938964844,0.1090799942612648,-2456.54736328125,304.1593933105469,0.607926607131958,0.1665751487016677,0.1556334197521209,293.3204040527344,297.1499938964844,293.1499938964844,0.0276577156037092,-1080.2647705078125,304.1661682128906,0.4179932475090027,0.0648857057094574,0.0680764243006706,293.2289428710937,297.1499938964844,293.1499938964844,0.402088463306427,-5383.8955078125,304.1599426269531,0.856146514415741,0.4830517768859863,0.3410792648792267,293.2889404296875,297.1499938964844,293.1499938964844,0.5700245499610901,-9574.3310546875,304.159423828125,0.9433598518371582,0.6371901035308838,0.606573224067688,293.19171142578125,297.1499938964844,293.1499938964844,0.0161934476345777,-3928.870361328125,304.0145263671875,0.3684940338134765,0.050000000745058,0.2517611682415008,291.09478759765625,291.1499938964844,258.4441223144531,257.3022155761719,279.1842346191406,293.27850341796875,291.09637451171875,1.0,0.4275853633880615,0.6273406147956848,0.6273406147956848,1.0,1.0,-1.70808207988739,0.6912336945533752,1.01684832572937,0.2990744709968567,0.0,0.0,0.7803358435630798,162.5522003173828,169.0,12.653392791748049,-20514.619140625,755.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222351074219,309.37872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,26527.267578125,26640.0,0.0,0.0,0.4661465883255005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2435684204101562,1.2435837984085083,-1.539000732009299e-05,0.0,0.000473079533549,0.0,0.0,243.343490600586,0.0,0.0,0.0,0.7102699279785156,4.0,0.0,1.0
640320,293.2607421875,297.1499938964844,293.1499938964844,0.1090799942612648,-2456.54736328125,304.1593933105469,0.607926607131958,0.1665751487016677,0.1556334197521209,293.3204040527344,297.1499938964844,293.1499938964844,0.0276577156037092,-1080.2647705078125,304.1661682128906,0.4179932475090027,0.0648857057094574,0.0680764243006706,293.2289428710937,297.1499938964844,293.1499938964844,0.402088463306427,-5383.8955078125,304.1599426269531,0.856146514415741,0.4830517768859863,0.3410792648792267,293.2889404296875,297.1499938964844,293.1499938964844,0.5700245499610901,-9574.3310546875,304.159423828125,0.9433598518371582,0.6371901035308838,0.606573224067688,293.19171142578125,297.1499938964844,293.1499938964844,0.0161934476345777,-3928.870361328125,304.0145263671875,0.3684940338134765,0.050000000745058,0.2517611682415008,291.09478759765625,291.1499938964844,258.4441223144531,257.3022155761719,279.1842346191406,293.27850341796875,291.09637451171875,1.0,0.4275853633880615,0.6273406147956848,0.6273406147956848,1.0,1.0,-1.70808207988739,0.6912336945533752,1.01684832572937,0.2990744709968567,0.0,0.0,0.7803358435630798,162.5522003173828,169.0,12.653392791748049,-20514.619140625,755.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222351074219,309.37872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,26527.267578125,26640.0,0.0,0.0,0.4661465883255005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2435684204101562,1.2435837984085083,-1.539000732009299e-05,0.0,0.000473079533549,0.0,0.0,243.343490600586,0.0,0.0,0.0,0.7102699279785156,4.0,0.0,1.0
640380,293.25811767578125,297.1499938964844,293.1499938964844,0.1071600541472435,-2421.2958984375,304.1594543457031,0.6025044322013855,0.1643044054508209,0.1537104099988937,293.3177490234375,297.1499938964844,293.1499938964844,0.0247027445584535,-1018.8670654296876,304.1656494140625,0.4063451588153839,0.0611069835722446,0.0646490678191185,293.2289733886719,297.1499938964844,293.1499938964844,0.3992468416690826,-5353.3037109375,304.1613464355469,0.8516893982887268,0.48104327917099,0.339792251586914,293.28839111328125,297.1499938964844,293.1499938964844,0.5653578042984009,-9510.107421875,304.1640014648437,0.9371313452720642,0.6337794065475464,0.6035140752792358,293.1938781738281,297.1499938964844,293.1499938964844,0.0161597337573766,-3925.052978515625,303.9943542480469,0.366369366645813,0.050000000745058,0.2524281442165375,291.12109375,291.1499938964844,258.5235595703125,257.3672180175781,279.1844177246094,293.2774353027344,291.1229248046875,1.0,0.4291020631790161,0.6307910680770874,0.6307910680770874,1.0,1.0,-1.6972405910491943,0.6883776783943176,1.0088629722595217,0.2983638346195221,0.0,0.0,0.7824558615684509,165.87786865234375,172.0,29.724966049194336,-20444.74609375,756.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,309.3677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,26557.890625,26640.0,0.0,0.0,0.4661252796649933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2531805038452148,1.253196120262146,-1.5542666005785577e-05,0.0,0.0004730579094029,0.0,0.0,248.05108642578125,0.0,0.0,0.0,0.7144916653633118,4.0,0.0,1.0
640440,293.25811767578125,297.1499938964844,293.1499938964844,0.1071600541472435,-2421.2958984375,304.1594543457031,0.6025044322013855,0.1643044054508209,0.1537104099988937,293.3177490234375,297.1499938964844,293.1499938964844,0.0247027445584535,-1018.8670654296876,304.1656494140625,0.4063451588153839,0.0611069835722446,0.0646490678191185,293.2289733886719,297.1499938964844,293.1499938964844,0.3992468416690826,-5353.3037109375,304.1613464355469,0.8516893982887268,0.48104327917099,0.339792251586914,293.28839111328125,297.1499938964844,293.1499938964844,0.5653578042984009,-9510.107421875,304.1640014648437,0.9371313452720642,0.6337794065475464,0.6035140752792358,293.1938781738281,297.1499938964844,293.1499938964844,0.0161597337573766,-3925.052978515625,303.9943542480469,0.366369366645813,0.050000000745058,0.2524281442165375,291.12109375,291.1499938964844,258.5235595703125,257.3672180175781,279.1844177246094,293.2774353027344,291.1229248046875,1.0,0.4291020631790161,0.6307910680770874,0.6307910680770874,1.0,1.0,-1.6972405910491943,0.6883776783943176,1.0088629722595217,0.2983638346195221,0.0,0.0,0.7824558615684509,165.87786865234375,172.0,29.724966049194336,-20444.74609375,756.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,309.3677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,26557.890625,26640.0,0.0,0.0,0.4661252796649933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2531805038452148,1.253196120262146,-1.5542666005785577e-05,0.0,0.0004730579094029,0.0,0.0,248.05108642578125,0.0,0.0,0.0,0.7144916653633118,4.0,0.0,1.0
640500,293.2567443847656,297.1499938964844,293.1499938964844,0.1062311679124832,-2404.203857421875,304.159423828125,0.5998491644859314,0.1632000058889389,0.1527750194072723,293.3166809082031,297.1499938964844,293.1499938964844,0.0233171675354242,-990.5368041992188,304.1653137207031,0.4005153775215149,0.0591938532888889,0.0629154741764068,293.22900390625,297.1499938964844,293.1499938964844,0.3978317677974701,-5338.126953125,304.161865234375,0.8495607376098633,0.4800402224063873,0.3391471207141876,293.2880554199219,297.1499938964844,293.1499938964844,0.5630117058753967,-9478.19140625,304.16571044921875,0.9341034889221193,0.6320919394493103,0.6019979119300842,293.1949157714844,297.1499938964844,293.1499938964844,0.0161419957876205,-3923.076416015625,303.984130859375,0.3653618693351745,0.050000000745058,0.2527521550655365,291.13385009765625,291.1499938964844,258.56256103515625,257.3991394042969,279.1845397949219,293.2769470214844,291.1356201171875,1.0,0.429821640253067,0.6325274705886841,0.6325274705886841,1.0,1.0,-1.691830039024353,0.6869343519210815,1.0048956871032717,0.2979936003684997,0.0,0.0,0.7822500467300415,167.49099731445312,172.0,32.29360580444336,-20402.49609375,757.2477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515869140625,309.3648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,26599.9296875,25560.0,0.0,0.0,0.4660656750202179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2546969652175903,1.2547125816345217,-1.557526775286533e-05,0.0,0.0004729974025394,0.0,0.0,248.89537048339844,0.0,0.0,0.0,0.7001801133155823,4.0,0.0,1.0
640560,293.2554016113281,297.1499938964844,293.1499938964844,0.1054833158850669,-2390.711669921875,304.1590576171875,0.597226619720459,0.1621161252260208,0.1518569439649582,293.3157653808594,297.1499938964844,293.1499938964844,0.0220220126211643,-963.3355102539062,304.1648864746094,0.3942188918590545,0.0572618395090103,0.0611636340618133,293.2289733886719,297.1499938964844,293.1499938964844,0.3970267474651336,-5329.974609375,304.1611328125,0.8474892973899841,0.479044109582901,0.3385034501552582,293.28765869140625,297.1499938964844,293.1499938964844,0.5614960789680481,-9458.447265625,304.16558837890625,0.9311311841011048,0.6304246187210083,0.6004946231842041,293.1959228515625,297.1499938964844,293.1499938964844,0.0161540154367685,-3926.470703125,303.9735412597656,0.3643843233585357,0.050000000745058,0.2530714273452759,291.129638671875,291.1499938964844,258.6010437011719,257.4306640625,279.1846618652344,293.2764587402344,291.1285095214844,1.0,0.4305226504802704,0.6342707872390747,0.6342707872390747,1.0,1.0,-1.6864300966262815,0.6854824423789978,1.0009475946426392,0.2976140975952148,0.0,0.0,0.7838428020477295,169.0796661376953,160.0,6.252567768096924,-20284.794921875,757.6398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255859375,309.3318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,25762.68359375,25560.0,0.0,0.0,0.4658185839653015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235549807548523,1.2355648279190063,-1.5096380593604408e-05,0.0,0.0004727466439362,0.0,0.0,237.59356689453125,0.0,0.0,0.0,0.7039979100227356,4.0,0.0,1.0
640620,293.2523498535156,297.1499938964844,293.1499938964844,0.1036170199513435,-2356.27978515625,304.1591796875,0.5958698391914368,0.1600592136383056,0.149896502494812,293.3141784667969,297.1499938964844,293.1499938964844,0.0193453561514616,-902.831298828125,304.1643981933594,0.382144033908844,0.0533818304538726,0.0574116297066211,293.2286682128906,297.1499938964844,293.1499938964844,0.3942364454269409,-5300.01513671875,304.1621398925781,0.8482392430305481,0.4771042168140411,0.3370869755744934,293.2864990234375,297.1499938964844,293.1499938964844,0.5569059252738953,-9396.396484375,304.1681213378906,0.931745946407318,0.6271710991859436,0.5973466038703918,293.1976623535156,297.1499938964844,293.1499938964844,0.0160078834742307,-3908.294677734375,303.95330810546875,0.365576833486557,0.050000000745058,0.2526835799217224,291.1478881835937,291.1499938964844,258.67657470703125,257.4925842285156,279.18560791015625,293.2753601074219,291.150146484375,1.0,0.4270159006118774,0.6378780603408813,0.6378780603408813,1.0,1.0,-1.6736270189285278,0.6816849112510681,0.9919421076774596,0.2964034974575043,0.0,0.0,0.7834146618843079,166.73793029785156,148.0,28.189498901367188,-20207.78515625,741.1172485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,309.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,25597.21875,25560.0,0.0,0.0,0.4650489091873169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2352389097213743,1.235253930091858,-1.5054297364258671e-05,0.0,0.0004719655262306,0.0,0.0,237.0281219482422,0.0,0.0,0.0,0.7034164667129517,4.0,0.0,1.0
640680,293.2523498535156,297.1499938964844,293.1499938964844,0.1036170199513435,-2356.27978515625,304.1591796875,0.5958698391914368,0.1600592136383056,0.149896502494812,293.3141784667969,297.1499938964844,293.1499938964844,0.0193453561514616,-902.831298828125,304.1643981933594,0.382144033908844,0.0533818304538726,0.0574116297066211,293.2286682128906,297.1499938964844,293.1499938964844,0.3942364454269409,-5300.01513671875,304.1621398925781,0.8482392430305481,0.4771042168140411,0.3370869755744934,293.2864990234375,297.1499938964844,293.1499938964844,0.5569059252738953,-9396.396484375,304.1681213378906,0.931745946407318,0.6271710991859436,0.5973466038703918,293.1976623535156,297.1499938964844,293.1499938964844,0.0160078834742307,-3908.294677734375,303.95330810546875,0.365576833486557,0.050000000745058,0.2526835799217224,291.1478881835937,291.1499938964844,258.67657470703125,257.4925842285156,279.18560791015625,293.2753601074219,291.150146484375,1.0,0.4270159006118774,0.6378780603408813,0.6378780603408813,1.0,1.0,-1.6736270189285278,0.6816849112510681,0.9919421076774596,0.2964034974575043,0.0,0.0,0.7834146618843079,166.73793029785156,148.0,28.189498901367188,-20207.78515625,741.1172485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,309.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,25597.21875,25560.0,0.0,0.0,0.4650489091873169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2352389097213743,1.235253930091858,-1.5054297364258671e-05,0.0,0.0004719655262306,0.0,0.0,237.0281219482422,0.0,0.0,0.0,0.7034164667129517,4.0,0.0,1.0
640740,293.24884033203125,297.1499938964844,293.1499938964844,0.1016868725419044,-2320.393798828125,304.1593322753906,0.5974022150039673,0.1581809371709823,0.1479552686214447,293.3127136230469,297.1499938964844,293.1499938964844,0.0167611092329025,-838.849365234375,304.15740966796875,0.3713448047637939,0.050000000745058,0.0536037273705005,293.2280578613281,297.1499938964844,293.1499938964844,0.3909967541694641,-5265.0771484375,304.1634826660156,0.8524789810180664,0.4752317368984222,0.3356092870235443,293.2850646972656,297.1499938964844,293.1499938964844,0.5516973733901978,-9326.0703125,304.1707458496094,0.9369821548461914,0.6240043044090271,0.5941351056098938,293.1988525390625,297.1499938964844,293.1499938964844,0.015769662335515,-3876.682373046875,303.9342956542969,0.3690126240253448,0.050000000745058,0.2516042590141296,291.1781616210937,291.1499938964844,258.75,257.55291748046875,279.1865539550781,293.2740478515625,291.1802062988281,1.0,0.4207123517990112,0.6415833830833435,0.6415833830833435,1.0,1.0,-1.6597983837127686,0.677410364151001,0.9823880195617676,0.2949157655239105,0.0,0.0,0.7776009440422058,160.6856689453125,136.0,37.4001579284668,-20095.072265625,713.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365783691406,309.4172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,25687.041015625,24480.0,0.0,0.0,0.4638988673686981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2253320217132568,1.225346922874451,-1.4926583389751611e-05,0.0,0.0004707983753178,0.0,0.0,232.6234436035156,0.0,0.0,0.0,0.6838468909263611,4.0,0.0,1.0
640800,293.24884033203125,297.1499938964844,293.1499938964844,0.1016868725419044,-2320.393798828125,304.1593322753906,0.5974022150039673,0.1581809371709823,0.1479552686214447,293.3127136230469,297.1499938964844,293.1499938964844,0.0167611092329025,-838.849365234375,304.15740966796875,0.3713448047637939,0.050000000745058,0.0536037273705005,293.2280578613281,297.1499938964844,293.1499938964844,0.3909967541694641,-5265.0771484375,304.1634826660156,0.8524789810180664,0.4752317368984222,0.3356092870235443,293.2850646972656,297.1499938964844,293.1499938964844,0.5516973733901978,-9326.0703125,304.1707458496094,0.9369821548461914,0.6240043044090271,0.5941351056098938,293.1988525390625,297.1499938964844,293.1499938964844,0.015769662335515,-3876.682373046875,303.9342956542969,0.3690126240253448,0.050000000745058,0.2516042590141296,291.1781616210937,291.1499938964844,258.75,257.55291748046875,279.1865539550781,293.2740478515625,291.1802062988281,1.0,0.4207123517990112,0.6415833830833435,0.6415833830833435,1.0,1.0,-1.6597983837127686,0.677410364151001,0.9823880195617676,0.2949157655239105,0.0,0.0,0.7776009440422058,160.6856689453125,136.0,37.4001579284668,-20095.072265625,713.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365783691406,309.4172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,25687.041015625,24480.0,0.0,0.0,0.4638988673686981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2253320217132568,1.225346922874451,-1.4926583389751611e-05,0.0,0.0004707983753178,0.0,0.0,232.6234436035156,0.0,0.0,0.0,0.6838468909263611,4.0,0.0,1.0
640860,293.2449645996094,297.1499938964844,293.1499938964844,0.1001037061214447,-2291.36083984375,304.15887451171875,0.6011907458305359,0.1564594805240631,0.1460662484169006,293.3137512207031,297.1499938964844,293.1499938964844,0.0160941798239946,-822.2332763671875,304.0948791503906,0.3742536604404449,0.050000000745058,0.0527165308594703,293.2271423339844,297.1499938964844,293.1499938964844,0.3888537287712097,-5242.76904296875,304.16259765625,0.8595686554908752,0.4734401404857635,0.3341119587421417,293.283203125,297.1499938964844,293.1499938964844,0.5480072498321533,-9277.912109375,304.1700134277344,0.945734679698944,0.6209555268287659,0.590926468372345,293.1995544433594,297.1499938964844,293.1499938964844,0.015540693886578,-3848.439453125,303.91558837890625,0.374250590801239,0.050000000745058,0.2500610649585724,291.1747741699219,291.1499938964844,258.8217163085937,257.6117553710937,279.1863708496094,293.273193359375,291.1759033203125,1.0,0.4127293229103088,0.6452111601829529,0.6452111601829529,1.0,1.0,-1.6489604711532593,0.6743760108947754,0.9745845198631288,0.2940293252468109,0.0,0.0,0.7745481729507446,152.22108459472656,124.0,11.50829792022705,-19927.701171875,681.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4346923828125,309.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,24682.98828125,24480.0,0.0,0.0,0.4619814753532409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191532015800476,1.1915462017059326,-1.4203456885297784e-05,0.0,0.0004688524641096,0.0,0.0,214.8603973388672,0.0,0.0,0.0,0.6806804537773132,4.0,0.0,1.0
640920,293.2449645996094,297.1499938964844,293.1499938964844,0.1001037061214447,-2291.36083984375,304.15887451171875,0.6011907458305359,0.1564594805240631,0.1460662484169006,293.3137512207031,297.1499938964844,293.1499938964844,0.0160941798239946,-822.2332763671875,304.0948791503906,0.3742536604404449,0.050000000745058,0.0527165308594703,293.2271423339844,297.1499938964844,293.1499938964844,0.3888537287712097,-5242.76904296875,304.16259765625,0.8595686554908752,0.4734401404857635,0.3341119587421417,293.283203125,297.1499938964844,293.1499938964844,0.5480072498321533,-9277.912109375,304.1700134277344,0.945734679698944,0.6209555268287659,0.590926468372345,293.1995544433594,297.1499938964844,293.1499938964844,0.015540693886578,-3848.439453125,303.91558837890625,0.374250590801239,0.050000000745058,0.2500610649585724,291.1747741699219,291.1499938964844,258.8217163085937,257.6117553710937,279.1863708496094,293.273193359375,291.1759033203125,1.0,0.4127293229103088,0.6452111601829529,0.6452111601829529,1.0,1.0,-1.6489604711532593,0.6743760108947754,0.9745845198631288,0.2940293252468109,0.0,0.0,0.7745481729507446,152.22108459472656,124.0,11.50829792022705,-19927.701171875,681.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4346923828125,309.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,24682.98828125,24480.0,0.0,0.0,0.4619814753532409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191532015800476,1.1915462017059326,-1.4203456885297784e-05,0.0,0.0004688524641096,0.0,0.0,214.8603973388672,0.0,0.0,0.0,0.6806804537773132,4.0,0.0,1.0
640980,293.2408752441406,297.1499938964844,293.1499938964844,0.0984096452593803,-2259.79638671875,304.1587219238281,0.6065307855606079,0.154883936047554,0.1442656815052032,293.3197631835937,297.1499938964844,293.1499938964844,0.0156029732897877,-810.2974243164062,304.01922607421875,0.3807899951934814,0.050000000745058,0.0523418560624122,293.2260131835937,297.1499938964844,293.1499938964844,0.3859961330890655,-5212.14013671875,304.16314697265625,0.8688112497329712,0.4717141985893249,0.3326298892498016,293.2811584472656,297.1499938964844,293.1499938964844,0.5433520078659058,-9215.6689453125,304.17108154296875,0.9566320180892944,0.6179978251457214,0.5877684950828552,293.1998291015625,297.1499938964844,293.1499938964844,0.0152569338679313,-3810.28271484375,303.8982238769531,0.3807899951934814,0.050000000745058,0.2482872158288955,291.193603515625,291.1499938964844,258.8921203613281,257.669189453125,279.1866760253906,293.2736511230469,291.1948547363281,1.0,0.4036491215229034,0.6488901972770691,0.6488901972770691,1.0,1.0,-1.638648271560669,0.6715309023857117,0.9671173691749572,0.2932422459125519,0.0,0.0,0.7674741148948669,142.53843688964844,112.0,21.30824089050293,-19840.20703125,647.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318908691406,309.5000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,24667.578125,24480.0,0.0,0.0,0.4596739709377289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17596173286438,1.175975680351257,-1.3976123227621429e-05,0.0,0.0004665106243919,0.0,0.0,208.0546417236328,0.0,0.0,0.0,0.6734036207199097,4.0,0.0,1.0
641040,293.2408752441406,297.1499938964844,293.1499938964844,0.0984096452593803,-2259.79638671875,304.1587219238281,0.6065307855606079,0.154883936047554,0.1442656815052032,293.3197631835937,297.1499938964844,293.1499938964844,0.0156029732897877,-810.2974243164062,304.01922607421875,0.3807899951934814,0.050000000745058,0.0523418560624122,293.2260131835937,297.1499938964844,293.1499938964844,0.3859961330890655,-5212.14013671875,304.16314697265625,0.8688112497329712,0.4717141985893249,0.3326298892498016,293.2811584472656,297.1499938964844,293.1499938964844,0.5433520078659058,-9215.6689453125,304.17108154296875,0.9566320180892944,0.6179978251457214,0.5877684950828552,293.1998291015625,297.1499938964844,293.1499938964844,0.0152569338679313,-3810.28271484375,303.8982238769531,0.3807899951934814,0.050000000745058,0.2482872158288955,291.193603515625,291.1499938964844,258.8921203613281,257.669189453125,279.1866760253906,293.2736511230469,291.1948547363281,1.0,0.4036491215229034,0.6488901972770691,0.6488901972770691,1.0,1.0,-1.638648271560669,0.6715309023857117,0.9671173691749572,0.2932422459125519,0.0,0.0,0.7674741148948669,142.53843688964844,112.0,21.30824089050293,-19840.20703125,647.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318908691406,309.5000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,24667.578125,24480.0,0.0,0.0,0.4596739709377289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17596173286438,1.175975680351257,-1.3976123227621429e-05,0.0,0.0004665106243919,0.0,0.0,208.0546417236328,0.0,0.0,0.0,0.6734036207199097,4.0,0.0,1.0
641100,293.23876953125,297.1499938964844,293.1499938964844,0.0976091101765632,-2244.87548828125,304.1585998535156,0.6096838712692261,0.1541435420513153,0.1433994472026825,293.3240661621094,297.1499938964844,293.1499938964844,0.0153509797528386,-804.0800170898438,303.9775695800781,0.3844925761222839,0.050000000745058,0.0521440841257572,293.22540283203125,297.1499938964844,293.1499938964844,0.3846336901187897,-5197.5947265625,304.1632385253906,0.8741810321807861,0.4708731472492218,0.3318957686424255,293.28009033203125,297.1499938964844,293.1499938964844,0.5411118865013123,-9185.8583984375,304.1713256835937,0.9626259803771972,0.6165454387664795,0.5862031579017639,293.19989013671875,297.1499938964844,293.1499938964844,0.0151149304583668,-3791.05224609375,303.88970947265625,0.3844925761222839,0.050000000745058,0.2473490983247757,291.2013854980469,291.1499938964844,258.92681884765625,257.6974182128906,279.1869812011719,293.2742919921875,291.202392578125,1.0,0.3987994492053985,0.6507627964019775,0.6507627964019775,1.0,1.0,-1.6334837675094604,0.6700958609580994,0.9633879065513612,0.2928367555141449,0.0,0.0,0.7632591724395752,137.4242706298828,112.0,20.77911949157715,-19786.54296875,629.4918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5794372558594,309.525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,24688.1484375,23400.0,0.0,0.0,0.4583862423896789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1662486791610718,1.1662625074386597,-1.3842625776305796e-05,0.0,0.0004652037750929,0.0,0.0,203.9610595703125,0.0,0.0,0.0,0.653992235660553,4.0,0.0,1.0
641160,293.2366638183594,297.1499938964844,293.1499938964844,0.0969976261258125,-2233.79345703125,304.1581420898437,0.6131163239479065,0.1534323841333389,0.1425551921129226,293.3289489746094,297.1499938964844,293.1499938964844,0.0151270013302564,-798.9404907226562,303.93341064453125,0.388476550579071,0.050000000745058,0.0519413650035858,293.2247314453125,297.1499938964844,293.1499938964844,0.3839477896690368,-5190.86474609375,304.1620483398437,0.880056619644165,0.4700492620468139,0.3311683237552643,293.2789611816406,297.1499938964844,293.1499938964844,0.539798378944397,-9169.5302734375,304.1697998046875,0.9688829183578492,0.6151179075241089,0.5846514105796814,293.19989013671875,297.1499938964844,293.1499938964844,0.0150026800110936,-3777.46484375,303.8808288574219,0.388476550579071,0.050000000745058,0.2463874816894531,291.190185546875,291.1499938964844,258.961181640625,257.72528076171875,279.1873474121094,293.27520751953125,291.18768310546875,1.0,0.3937810957431793,0.6526576280593872,0.6526576280593872,1.0,1.0,-1.6283358335494995,0.6686623096466064,0.9596735239028932,0.2924284040927887,0.0,0.0,0.7614899277687073,132.18540954589844,100.0,-10.686511039733888,-19650.435546875,611.4315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6394348144531,309.5099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,23826.23046875,23400.0,0.0,0.0,0.4568694233894348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1371136903762815,1.137126922607422,-1.3240187399787828e-05,0.0,0.0004636643861886,0.0,0.0,189.88397216796875,0.0,0.0,0.0,0.6531987190246582,4.0,0.0,1.0
641220,293.2324523925781,297.1499938964844,293.1499938964844,0.0956006422638893,-2207.860107421875,304.15777587890625,0.6206080913543701,0.1520920395851135,0.1409328579902649,293.3399658203125,297.1499938964844,293.1499938964844,0.0146310310810804,-786.4949951171875,303.8399963378906,0.396619439125061,0.050000000745058,0.0515253506600856,293.22332763671875,297.1499938964844,293.1499938964844,0.3817277550697326,-5167.32470703125,304.16180419921875,0.8933983445167542,0.4684400856494903,0.3297394216060638,293.276611328125,297.1499938964844,293.1499938964844,0.5360383987426758,-9119.7939453125,304.1695556640625,0.9819165468215942,0.6123262643814087,0.5816081762313843,293.1998291015625,297.1499938964844,293.1499938964844,0.0147351762279868,-3741.48388671875,303.8639221191406,0.396619439125061,0.050000000745058,0.2444140762090683,291.19122314453125,291.1499938964844,259.0289611816406,257.7799987792969,279.18817138671875,293.2776184082031,291.19219970703125,1.0,0.3833091557025909,0.6565154790878296,0.6565154790878296,1.0,1.0,-1.618149995803833,0.6658259630203247,0.9523240923881532,0.2916180491447449,0.0,0.0,0.7564299702644348,121.44332122802734,88.0,6.03717565536499,-19569.2734375,574.9749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,309.58319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,23588.345703125,23400.0,0.0,0.0,0.4535560607910156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1218734979629517,1.1218864917755127,-1.2977331607544327e-05,0.0,0.0004603017296176,0.0,0.0,183.26290893554688,0.0,0.0,0.0,0.6458103656768799,4.0,0.0,1.0
641280,293.2324523925781,297.1499938964844,293.1499938964844,0.0956006422638893,-2207.860107421875,304.15777587890625,0.6206080913543701,0.1520920395851135,0.1409328579902649,293.3399658203125,297.1499938964844,293.1499938964844,0.0146310310810804,-786.4949951171875,303.8399963378906,0.396619439125061,0.050000000745058,0.0515253506600856,293.22332763671875,297.1499938964844,293.1499938964844,0.3817277550697326,-5167.32470703125,304.16180419921875,0.8933983445167542,0.4684400856494903,0.3297394216060638,293.276611328125,297.1499938964844,293.1499938964844,0.5360383987426758,-9119.7939453125,304.1695556640625,0.9819165468215942,0.6123262643814087,0.5816081762313843,293.1998291015625,297.1499938964844,293.1499938964844,0.0147351762279868,-3741.48388671875,303.8639221191406,0.396619439125061,0.050000000745058,0.2444140762090683,291.19122314453125,291.1499938964844,259.0289611816406,257.7799987792969,279.18817138671875,293.2776184082031,291.19219970703125,1.0,0.3833091557025909,0.6565154790878296,0.6565154790878296,1.0,1.0,-1.618149995803833,0.6658259630203247,0.9523240923881532,0.2916180491447449,0.0,0.0,0.7564299702644348,121.44332122802734,88.0,6.03717565536499,-19569.2734375,574.9749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,309.58319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,23588.345703125,23400.0,0.0,0.0,0.4535560607910156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1218734979629517,1.1218864917755127,-1.2977331607544327e-05,0.0,0.0004603017296176,0.0,0.0,183.26290893554688,0.0,0.0,0.0,0.6458103656768799,4.0,0.0,1.0
641340,293.228271484375,297.1499938964844,293.1499938964844,0.0942154601216316,-2181.991943359375,304.1575012207031,0.6291947364807129,0.1508522480726242,0.1393944174051284,293.35205078125,297.1499938964844,293.1499938964844,0.0141262449324131,-773.1825561523438,303.7405090332031,0.4049310684204101,0.050000000745058,0.0511008314788341,293.2220153808594,297.1499938964844,293.1499938964844,0.3792722821235657,-5141.0625,304.1619567871094,0.90920752286911,0.4668466746807098,0.3283182978630066,293.2743835449219,297.1499938964844,293.1499938964844,0.5319705605506897,-9065.58984375,304.1697998046875,0.9951416850090028,0.6095715761184692,0.5785959362983704,293.1996765136719,297.1499938964844,293.1499938964844,0.0144579447805881,-3702.84228515625,303.8474426269531,0.4049310684204101,0.050000000745058,0.2424003332853317,291.2016296386719,291.1499938964844,259.0954284667969,257.8334045410156,279.1891174316406,293.28094482421875,291.2021484375,1.0,0.372330904006958,0.6604748368263245,0.6604748368263245,1.0,1.0,-1.608052372932434,0.6630071997642517,0.9450451731681824,0.2908048629760742,0.0,0.0,0.7487786412239075,110.48920440673828,76.0,10.473397254943848,-19460.84375,538.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8426513671875,309.6288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,23601.91015625,22320.0,0.0,0.0,0.4500505924224853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1036192178726196,1.1036319732666016,-1.2733705261780416e-05,0.0,0.0004567441355902,0.0,0.0,176.215087890625,0.0,0.0,0.0,0.6225541234016418,4.0,0.0,1.0
641400,293.228271484375,297.1499938964844,293.1499938964844,0.0942154601216316,-2181.991943359375,304.1575012207031,0.6291947364807129,0.1508522480726242,0.1393944174051284,293.35205078125,297.1499938964844,293.1499938964844,0.0141262449324131,-773.1825561523438,303.7405090332031,0.4049310684204101,0.050000000745058,0.0511008314788341,293.2220153808594,297.1499938964844,293.1499938964844,0.3792722821235657,-5141.0625,304.1619567871094,0.90920752286911,0.4668466746807098,0.3283182978630066,293.2743835449219,297.1499938964844,293.1499938964844,0.5319705605506897,-9065.58984375,304.1697998046875,0.9951416850090028,0.6095715761184692,0.5785959362983704,293.1996765136719,297.1499938964844,293.1499938964844,0.0144579447805881,-3702.84228515625,303.8474426269531,0.4049310684204101,0.050000000745058,0.2424003332853317,291.2016296386719,291.1499938964844,259.0954284667969,257.8334045410156,279.1891174316406,293.28094482421875,291.2021484375,1.0,0.372330904006958,0.6604748368263245,0.6604748368263245,1.0,1.0,-1.608052372932434,0.6630071997642517,0.9450451731681824,0.2908048629760742,0.0,0.0,0.7487786412239075,110.48920440673828,76.0,10.473397254943848,-19460.84375,538.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8426513671875,309.6288146972656,278.1499938964844,0.0,18000.0,313.1499938964844,23601.91015625,22320.0,0.0,0.0,0.4500505924224853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1036192178726196,1.1036319732666016,-1.2733705261780416e-05,0.0,0.0004567441355902,0.0,0.0,176.215087890625,0.0,0.0,0.0,0.6225541234016418,4.0,0.0,1.0
641460,293.2239685058594,297.1499938964844,293.1499938964844,0.093126505613327,-2161.932861328125,304.1568298339844,0.6374884843826294,0.1497397422790527,0.1380242854356765,293.364501953125,297.1499938964844,293.1499938964844,0.0136884357780218,-761.7992553710938,303.63531494140625,0.412848562002182,0.050000000745058,0.0507408678531646,293.2205505371094,297.1499938964844,293.1499938964844,0.3775676488876343,-5123.31591796875,304.16094970703125,0.9258421659469604,0.4653229713439941,0.3269833922386169,293.263671875,297.1499938964844,293.1499938964844,0.5140466690063477,-8809.9833984375,304.1947937011719,0.9990000128746032,0.6085343956947327,0.5607522130012512,293.1992492675781,297.1499938964844,293.1499938964844,0.0142475254833698,-3674.716796875,303.8311462402344,0.412848562002182,0.050000000745058,0.2406928390264511,291.19122314453125,291.1499938964844,259.1605834960937,257.8855285644531,279.1960754394531,293.2818603515625,291.1949768066406,1.0,0.3603249490261078,0.6653438210487366,0.6653438210487366,1.0,1.0,-1.580901265144348,0.6527412533760071,0.9281600713729858,0.2862411439418793,0.0,0.0,0.7446601986885071,100.8408203125,64.0,13.903450965881348,-19157.01171875,495.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95880126953125,309.6733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,22548.2890625,22320.0,0.0,0.0,0.4458979666233063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068402886390686,1.0684149265289309,-1.2030940524709877e-05,0.0,0.0004525297554209,0.0,0.0,160.81727600097656,0.0,0.0,0.0,0.6185591220855713,4.0,0.0,1.0
641520,293.2239685058594,297.1499938964844,293.1499938964844,0.093126505613327,-2161.932861328125,304.1568298339844,0.6374884843826294,0.1497397422790527,0.1380242854356765,293.364501953125,297.1499938964844,293.1499938964844,0.0136884357780218,-761.7992553710938,303.63531494140625,0.412848562002182,0.050000000745058,0.0507408678531646,293.2205505371094,297.1499938964844,293.1499938964844,0.3775676488876343,-5123.31591796875,304.16094970703125,0.9258421659469604,0.4653229713439941,0.3269833922386169,293.263671875,297.1499938964844,293.1499938964844,0.5140466690063477,-8809.9833984375,304.1947937011719,0.9990000128746032,0.6085343956947327,0.5607522130012512,293.1992492675781,297.1499938964844,293.1499938964844,0.0142475254833698,-3674.716796875,303.8311462402344,0.412848562002182,0.050000000745058,0.2406928390264511,291.19122314453125,291.1499938964844,259.1605834960937,257.8855285644531,279.1960754394531,293.2818603515625,291.1949768066406,1.0,0.3603249490261078,0.6653438210487366,0.6653438210487366,1.0,1.0,-1.580901265144348,0.6527412533760071,0.9281600713729858,0.2862411439418793,0.0,0.0,0.7446601986885071,100.8408203125,64.0,13.903450965881348,-19157.01171875,495.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95880126953125,309.6733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,22548.2890625,22320.0,0.0,0.0,0.4458979666233063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068402886390686,1.0684149265289309,-1.2030940524709877e-05,0.0,0.0004525297554209,0.0,0.0,160.81727600097656,0.0,0.0,0.0,0.6185591220855713,4.0,0.0,1.0
641580,293.219970703125,297.1499938964844,293.1499938964844,0.0915625244379043,-2131.87841796875,304.1571655273437,0.6466301083564758,0.148676648736,0.1367446482181549,293.37725830078125,297.1499938964844,293.1499938964844,0.0131835089996457,-746.5031127929688,303.5285339355469,0.4217731356620788,0.050000000745058,0.050404567271471,293.219482421875,297.1499938964844,293.1499938964844,0.3736348152160644,-5079.79150390625,304.163818359375,0.9436870813369752,0.4637540578842163,0.3256630897521972,293.222900390625,297.1499938964844,293.1499938964844,0.4807192981243133,-8337.26953125,304.2351379394531,0.9990000128746032,0.6138609051704407,0.531542181968689,293.198486328125,297.1499938964844,293.1499938964844,0.0139600532129406,-3628.984375,303.8178405761719,0.4217731356620788,0.050000000745058,0.2390975654125213,291.2516784667969,291.1499938964844,259.2244567871094,257.9364013671875,279.2032470703125,293.2758178710937,291.2561950683594,1.0,0.3468720316886902,0.6710310578346252,0.6710310578346252,1.0,1.0,-1.5404093265533447,0.636735737323761,0.903673529624939,0.2784745991230011,0.0,0.0,0.7271177172660828,91.54205322265624,52.0,63.92999267578125,-18793.10546875,447.4442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1181945800781,309.7860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22715.044921875,22320.0,0.0,0.0,0.4407695233821869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036493182182312,1.036504864692688,-1.1660783457045907e-05,0.0,0.0004473250301089,0.0,0.0,150.00738525390625,0.0,0.0,0.0,0.6041169166564941,4.0,0.0,1.0
641640,293.219970703125,297.1499938964844,293.1499938964844,0.0915625244379043,-2131.87841796875,304.1571655273437,0.6466301083564758,0.148676648736,0.1367446482181549,293.37725830078125,297.1499938964844,293.1499938964844,0.0131835089996457,-746.5031127929688,303.5285339355469,0.4217731356620788,0.050000000745058,0.050404567271471,293.219482421875,297.1499938964844,293.1499938964844,0.3736348152160644,-5079.79150390625,304.163818359375,0.9436870813369752,0.4637540578842163,0.3256630897521972,293.222900390625,297.1499938964844,293.1499938964844,0.4807192981243133,-8337.26953125,304.2351379394531,0.9990000128746032,0.6138609051704407,0.531542181968689,293.198486328125,297.1499938964844,293.1499938964844,0.0139600532129406,-3628.984375,303.8178405761719,0.4217731356620788,0.050000000745058,0.2390975654125213,291.2516784667969,291.1499938964844,259.2244567871094,257.9364013671875,279.2032470703125,293.2758178710937,291.2561950683594,1.0,0.3468720316886902,0.6710310578346252,0.6710310578346252,1.0,1.0,-1.5404093265533447,0.636735737323761,0.903673529624939,0.2784745991230011,0.0,0.0,0.7271177172660828,91.54205322265624,52.0,63.92999267578125,-18793.10546875,447.4442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1181945800781,309.7860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22715.044921875,22320.0,0.0,0.0,0.4407695233821869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036493182182312,1.036504864692688,-1.1660783457045907e-05,0.0,0.0004473250301089,0.0,0.0,150.00738525390625,0.0,0.0,0.0,0.6041169166564941,4.0,0.0,1.0
641700,293.2180480957031,297.1499938964844,293.1499938964844,0.0908112823963165,-2117.47119140625,304.1572265625,0.6520674228668213,0.1481667608022689,0.1361152827739715,293.3837280273437,297.1499938964844,293.1499938964844,0.0129375113174319,-738.8746948242188,303.4735717773437,0.4272086322307586,0.050000000745058,0.0502315796911716,293.21905517578125,297.1499938964844,293.1499938964844,0.371709406375885,-5058.61083984375,304.1648254394531,0.9534755945205688,0.4629583358764648,0.3249855637550354,293.1932373046875,297.1499938964844,293.1499938964844,0.4628710746765136,-8084.57177734375,304.2520751953125,0.9990000128746032,0.6187588572502136,0.5158727169036865,293.1980285644531,297.1499938964844,293.1499938964844,0.0138207590207457,-3606.656494140625,303.8114929199219,0.4272086322307586,0.050000000745058,0.2382769882678985,291.2798156738281,291.1499938964844,259.25592041015625,257.9613647460937,279.2074890136719,293.2757873535156,291.2840270996094,1.0,0.3397086560726166,0.6742217540740967,0.6742217540740967,1.0,1.0,-1.518836498260498,0.6282181143760681,0.8906183838844299,0.2743304967880249,0.0,0.0,0.7156354188919067,86.7541732788086,52.0,70.19502258300781,-18569.337890625,423.1045227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22314453125,309.8395690917969,278.1499938964844,0.0,18000.0,313.1499938964844,22818.310546875,21240.0,0.0,0.0,0.437680721282959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0120208263397217,1.0120322704315186,-1.13797113954206e-05,0.0,0.0004441902856342,0.0,0.0,142.04412841796875,0.0,0.0,0.0,0.5783523917198181,4.0,0.0,1.0
641760,293.2161560058594,297.1499938964844,293.1499938964844,0.0902464240789413,-2106.90625,304.15692138671875,0.6581896543502808,0.14767687022686,0.1355002224445343,293.3902282714844,297.1499938964844,293.1499938964844,0.0127194868400692,-732.445068359375,303.41650390625,0.433458536863327,0.050000000745058,0.0500565320253372,293.2185974121094,297.1499938964844,293.1499938964844,0.3704799115657806,-5045.58203125,304.164306640625,0.9636399149894714,0.4621697962284088,0.3243071436882019,293.15838623046875,297.1499938964844,293.1499938964844,0.4450805783271789,-7833.0,304.26580810546875,0.9990000128746032,0.6250501871109009,0.4995162487030029,293.1973876953125,297.1499938964844,293.1499938964844,0.013712647370994,-3590.5947265625,303.8051147460937,0.433458536863327,0.050000000745058,0.2374466359615326,291.2876892089844,291.1499938964844,259.2870483398437,257.9859924316406,279.2132873535156,293.281982421875,291.2874450683594,1.0,0.3322731256484985,0.67781662940979,0.67781662940979,1.0,1.0,-1.4964410066604614,0.6194410920143127,0.8769999146461487,0.2700809836387634,0.0,0.0,0.7054318189620972,81.90563201904297,70.0,38.31774520874024,-18239.0078125,398.7747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36053466796875,309.8499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,22015.95703125,21240.0,0.0,0.0,0.4340282678604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965886414051056,0.9658970832824708,-1.0644146641425324e-05,0.0,0.0004404835344757,0.0,0.0,125.92691802978516,0.0,0.0,0.0,0.5701782703399658,4.0,0.0,1.0
