time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641820,293.2130126953125,297.1499938964844,293.1499938964844,0.0893545225262641,-2090.328857421875,304.1560974121094,0.6613051891326904,0.1466434001922607,0.1344873011112213,293.40362548828125,297.1499938964844,293.1499938964844,0.0123950764536857,-723.3154296875,303.2972412109375,0.4378203749656677,0.050000000745058,0.0499469339847564,293.2181396484375,297.1499938964844,293.1499938964844,0.3684814870357513,-5024.62939453125,304.1628112792969,0.969316065311432,0.4605269730091095,0.3231047689914703,293.0939636230469,297.1499938964844,293.1499938964844,0.4314852952957153,-7654.71240234375,304.2486267089844,0.9990000128746032,0.637949526309967,0.4889895915985107,293.1959228515625,297.1499938964844,293.1499938964844,0.0136231770738959,-3577.976318359375,303.7927551269531,0.4378203749656677,0.050000000745058,0.2369267493486404,291.2927551269531,291.1499938964844,259.3483581542969,258.0343933105469,279.2113342285156,293.2962951660156,291.2908630371094,1.0,0.3282540440559387,0.683907151222229,0.683907151222229,1.0,1.0,-1.4803662300109863,0.6143862009048462,0.8659800291061401,0.267954558134079,0.0,0.0,0.6857125163078308,78.82777404785156,88.0,5.01581335067749,-17977.724609375,382.7156372070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6524353027344,309.9443359375,278.1499938964844,0.0,18000.0,313.1499938964844,21802.9609375,21240.0,0.0,0.0,0.4256708323955536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9119088649749756,0.911918878555298,-9.980478353099898e-06,0.0,0.0004320017760619,0.0,0.0,110.04595947265624,0.0,0.0,0.0,0.5463758707046509,4.0,0.0,1.0
641880,293.2130126953125,297.1499938964844,293.1499938964844,0.0893545225262641,-2090.328857421875,304.1560974121094,0.6613051891326904,0.1466434001922607,0.1344873011112213,293.40362548828125,297.1499938964844,293.1499938964844,0.0123950764536857,-723.3154296875,303.2972412109375,0.4378203749656677,0.050000000745058,0.0499469339847564,293.2181396484375,297.1499938964844,293.1499938964844,0.3684814870357513,-5024.62939453125,304.1628112792969,0.969316065311432,0.4605269730091095,0.3231047689914703,293.0939636230469,297.1499938964844,293.1499938964844,0.4314852952957153,-7654.71240234375,304.2486267089844,0.9990000128746032,0.637949526309967,0.4889895915985107,293.1959228515625,297.1499938964844,293.1499938964844,0.0136231770738959,-3577.976318359375,303.7927551269531,0.4378203749656677,0.050000000745058,0.2369267493486404,291.2927551269531,291.1499938964844,259.3483581542969,258.0343933105469,279.2113342285156,293.2962951660156,291.2908630371094,1.0,0.3282540440559387,0.683907151222229,0.683907151222229,1.0,1.0,-1.4803662300109863,0.6143862009048462,0.8659800291061401,0.267954558134079,0.0,0.0,0.6857125163078308,78.82777404785156,88.0,5.01581335067749,-17977.724609375,382.7156372070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6524353027344,309.9443359375,278.1499938964844,0.0,18000.0,313.1499938964844,21802.9609375,21240.0,0.0,0.0,0.4256708323955536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9119088649749756,0.911918878555298,-9.980478353099898e-06,0.0,0.0004320017760619,0.0,0.0,110.04595947265624,0.0,0.0,0.0,0.5463758707046509,4.0,0.0,1.0
641940,293.2104797363281,297.1499938964844,293.1499938964844,0.0889867544174194,-2084.365966796875,304.1546630859375,0.6562227010726929,0.1455595195293426,0.1336013823747635,293.41748046875,297.1499938964844,293.1499938964844,0.0122010260820388,-719.615966796875,303.168212890625,0.4345278739929199,0.050000000745058,0.0500289089977741,293.2179870605469,297.1499938964844,293.1499938964844,0.3683579862117767,-5025.1669921875,304.15869140625,0.9630326628684998,0.458833634853363,0.3219967782497406,293.06427001953125,297.1499938964844,293.1499938964844,0.4387538731098175,-7780.58984375,304.20318603515625,0.9990000128746032,0.6454687118530273,0.4968737661838531,293.194580078125,297.1499938964844,293.1499938964844,0.013693599961698,-3594.0166015625,303.77886962890625,0.4345278739929199,0.050000000745058,0.2373156100511551,291.2448425292969,291.1499938964844,259.40838623046875,258.0816345214844,279.20166015625,293.3097839355469,291.2392272949219,1.0,0.3318305015563965,0.6886594295501709,0.6886594295501709,1.0,1.0,-1.4879924058914185,0.6194190382957458,0.8685733675956726,0.2712440192699432,0.0,0.0,0.6757568717002869,81.03756713867188,106.0,-57.51887893676758,-17921.01171875,392.19720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8636779785156,309.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,21571.462890625,20160.0,0.0,0.0,0.4170852899551391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8750137686729431,0.8750233054161072,-9.527773727313615e-06,0.0,0.0004232885548844,0.0,0.0,99.90723419189452,0.0,0.0,0.0,0.5155069231987,4.0,0.0,1.0
642000,293.2104797363281,297.1499938964844,293.1499938964844,0.0889867544174194,-2084.365966796875,304.1546630859375,0.6562227010726929,0.1455595195293426,0.1336013823747635,293.41748046875,297.1499938964844,293.1499938964844,0.0122010260820388,-719.615966796875,303.168212890625,0.4345278739929199,0.050000000745058,0.0500289089977741,293.2179870605469,297.1499938964844,293.1499938964844,0.3683579862117767,-5025.1669921875,304.15869140625,0.9630326628684998,0.458833634853363,0.3219967782497406,293.06427001953125,297.1499938964844,293.1499938964844,0.4387538731098175,-7780.58984375,304.20318603515625,0.9990000128746032,0.6454687118530273,0.4968737661838531,293.194580078125,297.1499938964844,293.1499938964844,0.013693599961698,-3594.0166015625,303.77886962890625,0.4345278739929199,0.050000000745058,0.2373156100511551,291.2448425292969,291.1499938964844,259.40838623046875,258.0816345214844,279.20166015625,293.3097839355469,291.2392272949219,1.0,0.3318305015563965,0.6886594295501709,0.6886594295501709,1.0,1.0,-1.4879924058914185,0.6194190382957458,0.8685733675956726,0.2712440192699432,0.0,0.0,0.6757568717002869,81.03756713867188,106.0,-57.51887893676758,-17921.01171875,392.19720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8636779785156,309.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,21571.462890625,20160.0,0.0,0.0,0.4170852899551391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8750137686729431,0.8750233054161072,-9.527773727313615e-06,0.0,0.0004232885548844,0.0,0.0,99.90723419189452,0.0,0.0,0.0,0.5155069231987,4.0,0.0,1.0
642060,293.2084350585937,297.1499938964844,293.1499938964844,0.0891832262277603,-2089.8544921875,304.1528015136719,0.6459580063819885,0.1444442123174667,0.1328205913305282,293.43170166015625,297.1499938964844,293.1499938964844,0.0121159572154283,-720.9902954101562,303.02685546875,0.426465094089508,0.050000000745058,0.0502542033791542,293.2179260253906,297.1499938964844,293.1499938964844,0.3704067766666412,-5050.2802734375,304.1524963378906,0.9477499723434448,0.4571228325366974,0.3209781944751739,293.0740966796875,297.1499938964844,293.1499938964844,0.4626917839050293,-8144.31494140625,304.1455383300781,0.9990000128746032,0.6457311511039734,0.5179321765899658,293.19464111328125,297.1499938964844,293.1499938964844,0.013904589228332,-3636.640869140625,303.7596130371094,0.426465094089508,0.050000000745058,0.2383843064308166,291.1334228515625,291.1499938964844,259.4671630859375,258.127685546875,279.18707275390625,293.3147888183594,291.1270751953125,1.0,0.3411484360694885,0.6916757822036743,0.6916757822036743,1.0,1.0,-1.5126585960388184,0.6315576434135437,0.8811008930206299,0.2781965732574463,0.0,0.0,0.685418426990509,87.19300079345703,124.0,-119.71183776855467,-18020.19921875,420.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.944580078125,309.9195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,20156.71484375,20160.0,0.0,0.0,0.4091953933238983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571664094924927,0.8571754097938538,-9.020098332257476e-06,0.0,0.0004152813053224,0.0,0.0,92.96227264404295,0.0,0.0,0.0,0.5187110900878906,4.0,0.0,1.0
642120,293.2084350585937,297.1499938964844,293.1499938964844,0.0891832262277603,-2089.8544921875,304.1528015136719,0.6459580063819885,0.1444442123174667,0.1328205913305282,293.43170166015625,297.1499938964844,293.1499938964844,0.0121159572154283,-720.9902954101562,303.02685546875,0.426465094089508,0.050000000745058,0.0502542033791542,293.2179260253906,297.1499938964844,293.1499938964844,0.3704067766666412,-5050.2802734375,304.1524963378906,0.9477499723434448,0.4571228325366974,0.3209781944751739,293.0740966796875,297.1499938964844,293.1499938964844,0.4626917839050293,-8144.31494140625,304.1455383300781,0.9990000128746032,0.6457311511039734,0.5179321765899658,293.19464111328125,297.1499938964844,293.1499938964844,0.013904589228332,-3636.640869140625,303.7596130371094,0.426465094089508,0.050000000745058,0.2383843064308166,291.1334228515625,291.1499938964844,259.4671630859375,258.127685546875,279.18707275390625,293.3147888183594,291.1270751953125,1.0,0.3411484360694885,0.6916757822036743,0.6916757822036743,1.0,1.0,-1.5126585960388184,0.6315576434135437,0.8811008930206299,0.2781965732574463,0.0,0.0,0.685418426990509,87.19300079345703,124.0,-119.71183776855467,-18020.19921875,420.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.944580078125,309.9195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,20156.71484375,20160.0,0.0,0.0,0.4091953933238983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571664094924927,0.8571754097938538,-9.020098332257476e-06,0.0,0.0004152813053224,0.0,0.0,92.96227264404295,0.0,0.0,0.0,0.5187110900878906,4.0,0.0,1.0
642180,293.2067565917969,297.1499938964844,293.1499938964844,0.0891599282622337,-2090.58642578125,304.15191650390625,0.6331877708435059,0.1433048695325851,0.1321272104978561,293.44659423828125,297.1499938964844,293.1499938964844,0.012021399103105,-721.408935546875,302.88018798828125,0.4164435565471649,0.050000000745058,0.0505970828235149,293.2182006835937,297.1499938964844,293.1499938964844,0.3714182674884796,-5062.6474609375,304.1499938964844,0.9260809421539308,0.4553447663784027,0.3200114965438843,293.1200256347656,297.1499938964844,293.1499938964844,0.4963372051715851,-8636.7734375,304.0910339355469,0.9990000128746032,0.6384148597717285,0.5484328269958496,293.1969909667969,297.1499938964844,293.1499938964844,0.0141071109101176,-3675.38232421875,303.73492431640625,0.4164435565471649,0.050000000745058,0.2400107681751251,291.0595092773437,291.1499938964844,259.524658203125,258.172607421875,279.17169189453125,293.31427001953125,291.05340576171875,1.0,0.3546517491340637,0.6930500268936157,0.6930500268936157,1.0,1.0,-1.549640655517578,0.648786723613739,0.9008539319038392,0.2877241373062134,0.0,0.0,0.7023804187774658,96.56944274902344,127.0,-109.96979522705078,-18376.33984375,465.8988952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7912902832031,309.83172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,19841.416015625,20160.0,0.0,0.0,0.4037773609161377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8859453201293945,0.8859545588493347,-9.253420103050304e-06,0.0,0.0004097826895304,0.0,0.0,99.57169342041016,0.0,0.0,0.0,0.5305172204971313,4.0,0.0,1.0
642240,293.2067565917969,297.1499938964844,293.1499938964844,0.0891599282622337,-2090.58642578125,304.15191650390625,0.6331877708435059,0.1433048695325851,0.1321272104978561,293.44659423828125,297.1499938964844,293.1499938964844,0.012021399103105,-721.408935546875,302.88018798828125,0.4164435565471649,0.050000000745058,0.0505970828235149,293.2182006835937,297.1499938964844,293.1499938964844,0.3714182674884796,-5062.6474609375,304.1499938964844,0.9260809421539308,0.4553447663784027,0.3200114965438843,293.1200256347656,297.1499938964844,293.1499938964844,0.4963372051715851,-8636.7734375,304.0910339355469,0.9990000128746032,0.6384148597717285,0.5484328269958496,293.1969909667969,297.1499938964844,293.1499938964844,0.0141071109101176,-3675.38232421875,303.73492431640625,0.4164435565471649,0.050000000745058,0.2400107681751251,291.0595092773437,291.1499938964844,259.524658203125,258.172607421875,279.17169189453125,293.31427001953125,291.05340576171875,1.0,0.3546517491340637,0.6930500268936157,0.6930500268936157,1.0,1.0,-1.549640655517578,0.648786723613739,0.9008539319038392,0.2877241373062134,0.0,0.0,0.7023804187774658,96.56944274902344,127.0,-109.96979522705078,-18376.33984375,465.8988952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7912902832031,309.83172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,19841.416015625,20160.0,0.0,0.0,0.4037773609161377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8859453201293945,0.8859545588493347,-9.253420103050304e-06,0.0,0.0004097826895304,0.0,0.0,99.57169342041016,0.0,0.0,0.0,0.5305172204971313,4.0,0.0,1.0
642300,293.2059020996094,297.1499938964844,293.1499938964844,0.0891380310058593,-2090.738525390625,304.151611328125,0.6278459429740906,0.1427517533302307,0.1317708641290664,293.45428466796875,297.1499938964844,293.1499938964844,0.0119619434699416,-721.1844482421875,302.8037414550781,0.4125086367130279,0.050000000745058,0.0507553964853286,293.2183837890625,297.1499938964844,293.1499938964844,0.3718995153903961,-5068.42578125,304.14910888671875,0.9168186783790588,0.4544458985328674,0.3195028305053711,293.1528625488281,297.1499938964844,293.1499938964844,0.5122037529945374,-8862.7001953125,304.07305908203125,0.9990000128746032,0.6323514580726624,0.5619586110115051,293.198974609375,297.1499938964844,293.1499938964844,0.0141963372007012,-3693.1220703125,303.7200622558594,0.4125086367130279,0.050000000745058,0.2407617419958114,291.0223083496094,291.1499938964844,259.55291748046875,258.1946716308594,279.1686706542969,293.318115234375,291.0174865722656,1.0,0.3602901697158813,0.6937429904937744,0.6937429904937744,1.0,1.0,-1.5659382343292236,0.6563951373100281,0.9095431566238404,0.2920247316360473,0.0,0.0,0.7146545648574829,100.89320373535156,127.0,-102.35089111328124,-18546.017578125,486.8387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6303405761719,309.7511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,19707.24609375,19080.0,0.0,0.0,0.4022578597068786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9091108441352844,0.9091203212738036,-9.475592378294095e-06,0.0,0.0004082405939698,0.0,0.0,105.3794403076172,0.0,0.0,0.0,0.5254365801811218,4.0,0.0,1.0
642360,293.2050170898437,297.1499938964844,293.1499938964844,0.0892281904816627,-2093.21435546875,304.1511535644531,0.6232085227966309,0.1422190368175506,0.1314187198877334,293.4620666503906,297.1499938964844,293.1499938964844,0.011905456893146,-721.3575439453125,302.723876953125,0.4092455506324768,0.050000000745058,0.0508978180587291,293.2185363769531,297.1499938964844,293.1499938964844,0.3728252649307251,-5079.349609375,304.1475830078125,0.9090716242790222,0.4535498917102813,0.3189844489097595,293.1875915527344,297.1499938964844,293.1499938964844,0.5274268388748169,-9076.4228515625,304.05938720703125,0.9990000128746032,0.6254974007606506,0.573853611946106,293.2013244628906,297.1499938964844,293.1499938964844,0.014293479733169,-3713.36669921875,303.703369140625,0.4092455506324768,0.050000000745058,0.2414373308420181,290.97265625,291.1499938964844,259.5809020996094,258.2164306640625,279.1662902832031,293.320556640625,290.9644470214844,1.0,0.3654137253761291,0.6943745613098145,0.6943745613098145,1.0,1.0,-1.5801572799682615,0.6630719304084778,0.917085349559784,0.2957601249217987,0.0,0.0,0.7312172651290894,104.77619934082033,130.0,-125.54744720458984,-18598.248046875,505.7188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4429016113281,309.5977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18738.18359375,19080.0,0.0,0.0,0.4013549983501434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9181689023971558,0.9181782603263856,-9.356947884953117e-06,0.0,0.0004073243180755,0.0,0.0,105.99404907226562,0.0,0.0,0.0,0.5410383939743042,4.0,0.0,1.0
642420,293.2030029296875,297.1499938964844,293.1499938964844,0.088998757302761,-2089.47900390625,304.15118408203125,0.6136034727096558,0.1412334889173507,0.130800262093544,293.4778137207031,297.1499938964844,293.1499938964844,0.011739351786673,-718.4219360351562,302.56475830078125,0.4027451276779175,0.050000000745058,0.0512095876038074,293.2187194824219,297.1499938964844,293.1499938964844,0.3727625906467438,-5078.62646484375,304.1486511230469,0.8945529460906982,0.4517784714698791,0.3179789781570434,293.253662109375,297.1499938964844,293.1499938964844,0.5411268472671509,-9252.05078125,304.06951904296875,0.9932643175125122,0.6111136674880981,0.5827058553695679,293.2064208984375,297.1499938964844,293.1499938964844,0.0144129199907183,-3737.65576171875,303.6694030761719,0.4027451276779175,0.050000000745058,0.2429162263870239,290.9296264648437,291.1499938964844,259.6358642578125,258.2591857910156,279.1748352050781,293.3385925292969,290.9308776855469,1.0,0.3738920986652374,0.6970384120941162,0.6970384120941162,1.0,1.0,-1.5910037755966189,0.6687278151512146,0.9222760200500488,0.2995856702327728,0.0,0.0,0.764667272567749,112.8956069946289,133.0,-50.144187927246094,-18815.103515625,534.2805786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97576904296875,309.4130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18366.125,19080.0,0.0,0.0,0.4017585217952728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9868491291999816,0.9868592023849488,-1.0067315088235771e-05,0.0,0.0004077338380739,0.0,0.0,124.96751403808594,0.0,0.0,0.0,0.5708714127540588,4.0,0.0,1.0
642480,293.2030029296875,297.1499938964844,293.1499938964844,0.088998757302761,-2089.47900390625,304.15118408203125,0.6136034727096558,0.1412334889173507,0.130800262093544,293.4778137207031,297.1499938964844,293.1499938964844,0.011739351786673,-718.4219360351562,302.56475830078125,0.4027451276779175,0.050000000745058,0.0512095876038074,293.2187194824219,297.1499938964844,293.1499938964844,0.3727625906467438,-5078.62646484375,304.1486511230469,0.8945529460906982,0.4517784714698791,0.3179789781570434,293.253662109375,297.1499938964844,293.1499938964844,0.5411268472671509,-9252.05078125,304.06951904296875,0.9932643175125122,0.6111136674880981,0.5827058553695679,293.2064208984375,297.1499938964844,293.1499938964844,0.0144129199907183,-3737.65576171875,303.6694030761719,0.4027451276779175,0.050000000745058,0.2429162263870239,290.9296264648437,291.1499938964844,259.6358642578125,258.2591857910156,279.1748352050781,293.3385925292969,290.9308776855469,1.0,0.3738920986652374,0.6970384120941162,0.6970384120941162,1.0,1.0,-1.5910037755966189,0.6687278151512146,0.9222760200500488,0.2995856702327728,0.0,0.0,0.764667272567749,112.8956069946289,133.0,-50.144187927246094,-18815.103515625,534.2805786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97576904296875,309.4130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18366.125,19080.0,0.0,0.0,0.4017585217952728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9868491291999816,0.9868592023849488,-1.0067315088235771e-05,0.0,0.0004077338380739,0.0,0.0,124.96751403808594,0.0,0.0,0.0,0.5708714127540588,4.0,0.0,1.0
642540,293.2012634277344,297.1499938964844,293.1499938964844,0.0882410481572151,-2074.7177734375,304.15203857421875,0.6039391160011292,0.1402424722909927,0.1302340477705001,293.49383544921875,297.1499938964844,293.1499938964844,0.0114925522357225,-710.838134765625,302.40899658203125,0.3965795338153839,0.050000000745058,0.0515278205275535,293.2193298339844,297.1499938964844,293.1499938964844,0.3702382147312164,-5049.6953125,304.1532592773437,0.8813033103942871,0.4499156177043915,0.3169491291046142,293.2819519042969,297.1499938964844,293.1499938964844,0.532313883304596,-9108.8193359375,304.1102905273437,0.9777823090553284,0.6026853919029236,0.5735791921615601,293.21160888671875,297.1499938964844,293.1499938964844,0.0144233889877796,-3740.069091796875,303.636474609375,0.3965795338153839,0.050000000745058,0.2444258034229278,290.9662170410156,291.1499938964844,259.6896057128906,258.3009033203125,279.1879272460937,293.35906982421875,290.96856689453125,1.0,0.3797712624073028,0.7015785574913025,0.7015785574913025,1.0,1.0,-1.5803256034851074,0.6653110384941101,0.915014624595642,0.2980420887470245,0.0,0.0,0.7868074774742126,120.7361831665039,136.0,21.362791061401367,-18784.42578125,548.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076599121094,309.204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18492.31640625,18000.0,0.0,0.0,0.4040920436382293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442081689834597,1.0442190170288086,-1.080329457181506e-05,0.0,0.000410102045862,0.0,0.0,143.61654663085938,0.0,0.0,0.0,0.5818548798561096,4.0,0.0,1.0
642600,293.2012634277344,297.1499938964844,293.1499938964844,0.0882410481572151,-2074.7177734375,304.15203857421875,0.6039391160011292,0.1402424722909927,0.1302340477705001,293.49383544921875,297.1499938964844,293.1499938964844,0.0114925522357225,-710.838134765625,302.40899658203125,0.3965795338153839,0.050000000745058,0.0515278205275535,293.2193298339844,297.1499938964844,293.1499938964844,0.3702382147312164,-5049.6953125,304.1532592773437,0.8813033103942871,0.4499156177043915,0.3169491291046142,293.2819519042969,297.1499938964844,293.1499938964844,0.532313883304596,-9108.8193359375,304.1102905273437,0.9777823090553284,0.6026853919029236,0.5735791921615601,293.21160888671875,297.1499938964844,293.1499938964844,0.0144233889877796,-3740.069091796875,303.636474609375,0.3965795338153839,0.050000000745058,0.2444258034229278,290.9662170410156,291.1499938964844,259.6896057128906,258.3009033203125,279.1879272460937,293.35906982421875,290.96856689453125,1.0,0.3797712624073028,0.7015785574913025,0.7015785574913025,1.0,1.0,-1.5803256034851074,0.6653110384941101,0.915014624595642,0.2980420887470245,0.0,0.0,0.7868074774742126,120.7361831665039,136.0,21.362791061401367,-18784.42578125,548.7408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076599121094,309.204833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18492.31640625,18000.0,0.0,0.0,0.4040920436382293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442081689834597,1.0442190170288086,-1.080329457181506e-05,0.0,0.000410102045862,0.0,0.0,143.61654663085938,0.0,0.0,0.0,0.5818548798561096,4.0,0.0,1.0
642660,293.1999206542969,297.1499938964844,293.1499938964844,0.0877302512526512,-2065.33251953125,304.1522216796875,0.5964469909667969,0.1392133384943008,0.1295365244150161,293.5100402832031,297.1499938964844,293.1499938964844,0.0112534379586577,-704.2254028320312,302.2410888671875,0.3919642567634582,0.050000000745058,0.0517668686807155,293.22003173828125,297.1499938964844,293.1499938964844,0.3689834177494049,-5036.009765625,304.154296875,0.8718259334564209,0.4480154812335968,0.3158059120178222,293.2907409667969,297.1499938964844,293.1499938964844,0.5286579728126526,-9047.9833984375,304.1293640136719,0.9662092328071594,0.5975381135940552,0.5684604644775391,293.216552734375,297.1499938964844,293.1499938964844,0.0144570237025618,-3749.933349609375,303.6005554199219,0.3919642567634582,0.050000000745058,0.245559737086296,290.9559326171875,291.1499938964844,259.7420959472656,258.3415832519531,279.194091796875,293.374267578125,290.9571533203125,1.0,0.3842720985412597,0.7063295841217041,0.7063295841217041,1.0,1.0,-1.573617458343506,0.6636496782302856,0.909967839717865,0.2976712584495544,0.0,0.0,0.8133843541145325,126.65628814697266,139.0,2.6325905323028564,-18655.947265625,560.3740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14312744140625,308.96826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17548.607421875,18000.0,0.0,0.0,0.4070647656917572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0687437057495115,1.0687545537948608,-1.090468776965281e-05,0.0,0.0004131189780309,0.0,0.0,149.98611450195312,0.0,0.0,0.0,0.6050907969474792,4.0,0.0,1.0
642720,293.1999206542969,297.1499938964844,293.1499938964844,0.0877302512526512,-2065.33251953125,304.1522216796875,0.5964469909667969,0.1392133384943008,0.1295365244150161,293.5100402832031,297.1499938964844,293.1499938964844,0.0112534379586577,-704.2254028320312,302.2410888671875,0.3919642567634582,0.050000000745058,0.0517668686807155,293.22003173828125,297.1499938964844,293.1499938964844,0.3689834177494049,-5036.009765625,304.154296875,0.8718259334564209,0.4480154812335968,0.3158059120178222,293.2907409667969,297.1499938964844,293.1499938964844,0.5286579728126526,-9047.9833984375,304.1293640136719,0.9662092328071594,0.5975381135940552,0.5684604644775391,293.216552734375,297.1499938964844,293.1499938964844,0.0144570237025618,-3749.933349609375,303.6005554199219,0.3919642567634582,0.050000000745058,0.245559737086296,290.9559326171875,291.1499938964844,259.7420959472656,258.3415832519531,279.194091796875,293.374267578125,290.9571533203125,1.0,0.3842720985412597,0.7063295841217041,0.7063295841217041,1.0,1.0,-1.573617458343506,0.6636496782302856,0.909967839717865,0.2976712584495544,0.0,0.0,0.8133843541145325,126.65628814697266,139.0,2.6325905323028564,-18655.947265625,560.3740844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14312744140625,308.96826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17548.607421875,18000.0,0.0,0.0,0.4070647656917572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0687437057495115,1.0687545537948608,-1.090468776965281e-05,0.0,0.0004131189780309,0.0,0.0,149.98611450195312,0.0,0.0,0.0,0.6050907969474792,4.0,0.0,1.0
642780,293.19854736328125,297.1499938964844,293.1499938964844,0.0869378447532653,-2050.14404296875,304.1528015136719,0.5902311205863953,0.1382290720939636,0.1288259327411651,293.52606201171875,297.1499938964844,293.1499938964844,0.0109692411497235,-694.7656860351562,302.0733947753906,0.38807213306427,0.050000000745058,0.0519621223211288,293.2206115722656,297.1499938964844,293.1499938964844,0.366544634103775,-5008.7333984375,304.15692138671875,0.8643651604652405,0.4461222290992737,0.3146375715732574,293.2934875488281,297.1499938964844,293.1499938964844,0.5241915583610535,-8979.30859375,304.1435546875,0.9566558599472046,0.593411922454834,0.564628541469574,293.2209167480469,297.1499938964844,293.1499938964844,0.0144193489104509,-3746.30126953125,303.5660705566406,0.38807213306427,0.050000000745058,0.246485948562622,290.9808654785156,291.1499938964844,259.7933654785156,258.3813171386719,279.1977844238281,293.38787841796875,290.9830627441406,1.0,0.3879003822803497,0.7113064527511597,0.7113064527511597,1.0,1.0,-1.5681073665618896,0.6625342965126038,0.9055730104446412,0.2976101040840149,0.0,0.0,0.8343814015388489,131.49168395996094,142.0,27.74798583984375,-18652.974609375,569.7727661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8459777832031,308.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17537.806640625,18000.0,0.0,0.0,0.4106817245483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121517419815063,1.1121631860733032,-1.147711827798048e-05,0.0,0.0004167897277511,0.0,0.0,165.6735076904297,0.0,0.0,0.0,0.6250501275062561,4.0,0.0,1.0
642840,293.19854736328125,297.1499938964844,293.1499938964844,0.0869378447532653,-2050.14404296875,304.1528015136719,0.5902311205863953,0.1382290720939636,0.1288259327411651,293.52606201171875,297.1499938964844,293.1499938964844,0.0109692411497235,-694.7656860351562,302.0733947753906,0.38807213306427,0.050000000745058,0.0519621223211288,293.2206115722656,297.1499938964844,293.1499938964844,0.366544634103775,-5008.7333984375,304.15692138671875,0.8643651604652405,0.4461222290992737,0.3146375715732574,293.2934875488281,297.1499938964844,293.1499938964844,0.5241915583610535,-8979.30859375,304.1435546875,0.9566558599472046,0.593411922454834,0.564628541469574,293.2209167480469,297.1499938964844,293.1499938964844,0.0144193489104509,-3746.30126953125,303.5660705566406,0.38807213306427,0.050000000745058,0.246485948562622,290.9808654785156,291.1499938964844,259.7933654785156,258.3813171386719,279.1977844238281,293.38787841796875,290.9830627441406,1.0,0.3879003822803497,0.7113064527511597,0.7113064527511597,1.0,1.0,-1.5681073665618896,0.6625342965126038,0.9055730104446412,0.2976101040840149,0.0,0.0,0.8343814015388489,131.49168395996094,142.0,27.74798583984375,-18652.974609375,569.7727661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8459777832031,308.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17537.806640625,18000.0,0.0,0.0,0.4106817245483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1121517419815063,1.1121631860733032,-1.147711827798048e-05,0.0,0.0004167897277511,0.0,0.0,165.6735076904297,0.0,0.0,0.0,0.6250501275062561,4.0,0.0,1.0
642900,293.19781494140625,297.1499938964844,293.1499938964844,0.0865372717380523,-2042.45849609375,304.15301513671875,0.5874484777450562,0.1377599090337753,0.1284803450107574,293.5339050292969,297.1499938964844,293.1499938964844,0.0108222402632236,-689.6600341796875,301.9883117675781,0.3863444924354553,0.050000000745058,0.0520492903888225,293.22088623046875,297.1499938964844,293.1499938964844,0.3652470111846924,-4994.30029296875,304.15802001953125,0.8611089587211609,0.4451765418052673,0.3140455484390259,293.2939758300781,297.1499938964844,293.1499938964844,0.5219100117683411,-8945.4345703125,304.1488342285156,0.9523200988769532,0.5914962887763977,0.5628838539123535,293.222900390625,297.1499938964844,293.1499938964844,0.0143928499892354,-3743.2099609375,303.5489501953125,0.3863444924354553,0.050000000745058,0.2468994259834289,290.9951477050781,291.1499938964844,259.81854248046875,258.4007873535156,279.1992492675781,293.3945617675781,290.9974060058594,1.0,0.389489084482193,0.7138795256614685,0.7138795256614685,1.0,1.0,-1.56548810005188,0.6620373725891113,0.9034507274627686,0.2976133227348327,0.0,0.0,0.8432774543762207,133.6473388671875,142.0,33.83792495727539,-18648.40625,573.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7235412597656,308.78033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17575.439453125,18000.0,0.0,0.0,0.4126395583152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1308330297470093,1.1308447122573853,-1.174007684312528e-05,0.0,0.0004187767044641,0.0,0.0,172.87319946289062,0.0,0.0,0.0,0.6337742209434509,4.0,0.0,1.0
642960,293.197021484375,297.1499938964844,293.1499938964844,0.0861406773328781,-2034.8489990234373,304.1531982421875,0.5848345756530762,0.1373063772916793,0.1281439661979675,293.54168701171875,297.1499938964844,293.1499938964844,0.0106741972267627,-684.392822265625,301.9024353027344,0.3847522437572479,0.050000000745058,0.0521312952041626,293.2210998535156,297.1499938964844,293.1499938964844,0.3639216125011444,-4979.6044921875,304.1589660644531,0.8580873608589172,0.4442330002784729,0.3134509027004242,293.2941589355469,297.1499938964844,293.1499938964844,0.5195913910865784,-8911.61328125,304.1532592773437,0.9481991529464722,0.5896371603012085,0.5611991882324219,293.2247619628906,297.1499938964844,293.1499938964844,0.0143631510436534,-3739.586669921875,303.5318603515625,0.3847522437572479,0.050000000745058,0.2472884207963943,291.0099182128906,291.1499938964844,259.8434143066406,258.4200439453125,279.2005615234375,293.4012451171875,291.0122375488281,1.0,0.3909648656845093,0.7165074348449707,0.7165074348449707,1.0,1.0,-1.562913179397583,0.6615586280822754,0.9013545513153076,0.2976258099079132,0.0,0.0,0.8511331677436829,135.67324829101562,145.0,37.67768096923828,-18643.146484375,577.5623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6198425292969,308.7350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17619.1953125,18000.0,0.0,0.0,0.414637804031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1474230289459229,1.1474350690841677,-1.1979490409430582e-05,0.0,0.0004208046593703,0.0,0.0,179.47494506835938,0.0,0.0,0.0,0.6415525674819946,4.0,0.0,1.0
643020,293.1954040527344,297.1499938964844,293.1499938964844,0.0853631049394607,-2019.9256591796875,304.1534118652344,0.5800036191940308,0.1364439278841018,0.1275010406970977,293.556884765625,297.1499938964844,293.1499938964844,0.0103763435035943,-673.4258422851562,301.72833251953125,0.3818726539611816,0.050000000745058,0.0522838681936264,293.22149658203125,297.1499938964844,293.1499938964844,0.3612059950828552,-4949.59326171875,304.1604919433594,0.8525770902633667,0.4423525333404541,0.3122577667236328,293.2939147949219,297.1499938964844,293.1499938964844,0.5148396492004395,-8843.6552734375,304.1600341796875,0.9404491782188416,0.5860327482223511,0.5579420924186707,293.2281799316406,297.1499938964844,293.1499938964844,0.0142962234094738,-3731.06298828125,303.4976806640625,0.3818726539611816,0.050000000745058,0.2480121552944183,291.04071044921875,291.1499938964844,259.8922119140625,258.4578552246094,279.20294189453125,293.4147644042969,291.0431823730469,1.0,0.3936652243137359,0.7219232320785522,0.7219232320785522,1.0,1.0,-1.5578505992889404,0.6606312990188599,0.8972192406654358,0.2976631820201874,0.0,0.0,0.8636607527732849,139.4374542236328,148.0,42.18096160888672,-18633.1484375,584.2713012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4684143066406,308.6750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17711.63671875,18000.0,0.0,0.0,0.4185994863510132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1743135452270508,1.1743258237838743,-1.2379517102090176e-05,0.0,0.0004248252662364,0.0,0.0,190.60255432128903,0.0,0.0,0.0,0.6542081832885742,4.0,0.0,1.0
643080,293.1954040527344,297.1499938964844,293.1499938964844,0.0853631049394607,-2019.9256591796875,304.1534118652344,0.5800036191940308,0.1364439278841018,0.1275010406970977,293.556884765625,297.1499938964844,293.1499938964844,0.0103763435035943,-673.4258422851562,301.72833251953125,0.3818726539611816,0.050000000745058,0.0522838681936264,293.22149658203125,297.1499938964844,293.1499938964844,0.3612059950828552,-4949.59326171875,304.1604919433594,0.8525770902633667,0.4423525333404541,0.3122577667236328,293.2939147949219,297.1499938964844,293.1499938964844,0.5148396492004395,-8843.6552734375,304.1600341796875,0.9404491782188416,0.5860327482223511,0.5579420924186707,293.2281799316406,297.1499938964844,293.1499938964844,0.0142962234094738,-3731.06298828125,303.4976806640625,0.3818726539611816,0.050000000745058,0.2480121552944183,291.04071044921875,291.1499938964844,259.8922119140625,258.4578552246094,279.20294189453125,293.4147644042969,291.0431823730469,1.0,0.3936652243137359,0.7219232320785522,0.7219232320785522,1.0,1.0,-1.5578505992889404,0.6606312990188599,0.8972192406654358,0.2976631820201874,0.0,0.0,0.8636607527732849,139.4374542236328,148.0,42.18096160888672,-18633.1484375,584.2713012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4684143066406,308.6750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17711.63671875,18000.0,0.0,0.0,0.4185994863510132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1743135452270508,1.1743258237838743,-1.2379517102090176e-05,0.0,0.0004248252662364,0.0,0.0,190.60255432128903,0.0,0.0,0.0,0.6542081832885742,4.0,0.0,1.0
643140,293.1937255859375,297.1499938964844,293.1499938964844,0.0846061781048774,-2005.3856201171875,304.1535339355469,0.5755805969238281,0.1356372684240341,0.1268990635871887,293.5716247558594,297.1499938964844,293.1499938964844,0.01007816568017,-661.9472045898438,301.5513916015625,0.3792891800403595,0.050000000745058,0.0524256899952888,293.2218017578125,297.1499938964844,293.1499938964844,0.3584091663360595,-4918.7587890625,304.1616516113281,0.8475885987281799,0.4404784440994262,0.3110616207122803,293.2931823730469,297.1499938964844,293.1499938964844,0.5099431276321411,-8774.8798828125,304.164794921875,0.9332104325294496,0.5825372338294983,0.5547868609428406,293.2312927246094,297.1499938964844,293.1499938964844,0.0142211122438311,-3721.0810546875,303.4635314941406,0.3792891800403595,0.050000000745058,0.2486848980188369,291.07342529296875,291.1499938964844,259.9397888183594,258.4947814941406,279.2051696777344,293.4285888671875,291.0760803222656,1.0,0.396129161119461,0.7275517582893372,0.7275517582893372,1.0,1.0,-1.5528817176818848,0.6597301959991455,0.8931515216827393,0.2977074086666107,0.0,0.0,0.8717021346092224,142.93162536621094,136.0,45.33030700683594,-18626.296875,590.2767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38836669921875,308.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17803.96484375,18000.0,0.0,0.0,0.4223078191280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192943811416626,1.1929564476013184,-1.266820981982164e-05,0.0,0.0004285887407604,0.0,0.0,198.6595001220703,0.0,0.0,0.0,0.663005530834198,4.0,0.0,1.0
643200,293.1937255859375,297.1499938964844,293.1499938964844,0.0846061781048774,-2005.3856201171875,304.1535339355469,0.5755805969238281,0.1356372684240341,0.1268990635871887,293.5716247558594,297.1499938964844,293.1499938964844,0.01007816568017,-661.9472045898438,301.5513916015625,0.3792891800403595,0.050000000745058,0.0524256899952888,293.2218017578125,297.1499938964844,293.1499938964844,0.3584091663360595,-4918.7587890625,304.1616516113281,0.8475885987281799,0.4404784440994262,0.3110616207122803,293.2931823730469,297.1499938964844,293.1499938964844,0.5099431276321411,-8774.8798828125,304.164794921875,0.9332104325294496,0.5825372338294983,0.5547868609428406,293.2312927246094,297.1499938964844,293.1499938964844,0.0142211122438311,-3721.0810546875,303.4635314941406,0.3792891800403595,0.050000000745058,0.2486848980188369,291.07342529296875,291.1499938964844,259.9397888183594,258.4947814941406,279.2051696777344,293.4285888671875,291.0760803222656,1.0,0.396129161119461,0.7275517582893372,0.7275517582893372,1.0,1.0,-1.5528817176818848,0.6597301959991455,0.8931515216827393,0.2977074086666107,0.0,0.0,0.8717021346092224,142.93162536621094,136.0,45.33030700683594,-18626.296875,590.2767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38836669921875,308.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17803.96484375,18000.0,0.0,0.0,0.4223078191280365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192943811416626,1.1929564476013184,-1.266820981982164e-05,0.0,0.0004285887407604,0.0,0.0,198.6595001220703,0.0,0.0,0.0,0.663005530834198,4.0,0.0,1.0
643260,293.19171142578125,297.1499938964844,293.1499938964844,0.0837166309356689,-1988.322021484375,304.1538391113281,0.5758346319198608,0.1349316090345382,0.1261705011129379,293.5857849121094,297.1499938964844,293.1499938964844,0.0097283218055963,-647.4547119140625,301.37274169921875,0.3805193305015564,0.050000000745058,0.0523576438426971,293.2218933105469,297.1499938964844,293.1499938964844,0.355301022529602,-4884.41455078125,304.1629638671875,0.8482835292816162,0.4386439621448517,0.3097279071807861,293.2919616699219,297.1499938964844,293.1499938964844,0.5046597123146057,-8701.30859375,304.16864013671875,0.9335539937019348,0.5791547298431396,0.5515206456184387,293.2339172363281,297.1499938964844,293.1499938964844,0.0140450093895196,-3695.25341796875,303.4300842285156,0.3805193305015564,0.050000000745058,0.248362123966217,291.1099548339844,291.1499938964844,259.9861755371094,258.53082275390625,279.20819091796875,293.4427490234375,291.11309814453125,1.0,0.3934455215930938,0.7335198521614075,0.7335198521614075,1.0,1.0,-1.546016812324524,0.6579617857933044,0.8880550861358643,0.2972896695137024,0.0,0.0,0.8746751546859741,141.07627868652344,124.0,51.08704376220703,-18607.541015625,580.9132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739929199219,308.6778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.6953125,18000.0,0.0,0.0,0.4255473613739013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2033370733261108,1.2033499479293823,-1.2840869203500915e-05,0.0,0.000431876454968,0.0,0.0,203.36231994628903,0.0,0.0,0.0,0.6679173111915588,4.0,0.0,1.0
643320,293.19171142578125,297.1499938964844,293.1499938964844,0.0837166309356689,-1988.322021484375,304.1538391113281,0.5758346319198608,0.1349316090345382,0.1261705011129379,293.5857849121094,297.1499938964844,293.1499938964844,0.0097283218055963,-647.4547119140625,301.37274169921875,0.3805193305015564,0.050000000745058,0.0523576438426971,293.2218933105469,297.1499938964844,293.1499938964844,0.355301022529602,-4884.41455078125,304.1629638671875,0.8482835292816162,0.4386439621448517,0.3097279071807861,293.2919616699219,297.1499938964844,293.1499938964844,0.5046597123146057,-8701.30859375,304.16864013671875,0.9335539937019348,0.5791547298431396,0.5515206456184387,293.2339172363281,297.1499938964844,293.1499938964844,0.0140450093895196,-3695.25341796875,303.4300842285156,0.3805193305015564,0.050000000745058,0.248362123966217,291.1099548339844,291.1499938964844,259.9861755371094,258.53082275390625,279.20819091796875,293.4427490234375,291.11309814453125,1.0,0.3934455215930938,0.7335198521614075,0.7335198521614075,1.0,1.0,-1.546016812324524,0.6579617857933044,0.8880550861358643,0.2972896695137024,0.0,0.0,0.8746751546859741,141.07627868652344,124.0,51.08704376220703,-18607.541015625,580.9132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739929199219,308.6778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.6953125,18000.0,0.0,0.0,0.4255473613739013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2033370733261108,1.2033499479293823,-1.2840869203500915e-05,0.0,0.000431876454968,0.0,0.0,203.36231994628903,0.0,0.0,0.0,0.6679173111915588,4.0,0.0,1.0
643380,293.1892395019531,297.1499938964844,293.1499938964844,0.0827879458665847,-1970.4981689453125,304.15411376953125,0.5796018838882446,0.1343766152858734,0.1254359036684036,293.5991516113281,297.1499938964844,293.1499938964844,0.0093515235930681,-630.892578125,301.1935119628906,0.3845083117485046,0.050000000745058,0.0521442368626594,293.2215881347656,297.1499938964844,293.1499938964844,0.3519622385501861,-4847.4794921875,304.1641845703125,0.8531172275543213,0.4368835389614105,0.308336466550827,293.2902526855469,297.1499938964844,293.1499938964844,0.4990742206573486,-8623.9599609375,304.1717224121094,0.9393819570541382,0.5759027600288391,0.5482311844825745,293.2358703613281,297.1499938964844,293.1499938964844,0.013802614994347,-3658.28076171875,303.3980407714844,0.3845083117485046,0.050000000745058,0.247349813580513,291.1513671875,291.1499938964844,260.0313415527344,258.5660400390625,279.2113952636719,293.4569396972656,291.1547241210937,1.0,0.387719064950943,0.7398203611373901,0.7398203611373901,1.0,1.0,-1.5380443334579468,0.6556845307350159,0.8823598027229309,0.2965768873691559,0.0,0.0,0.8717533946037292,135.5194091796875,112.0,56.56373977661133,-18578.1015625,561.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42022705078125,308.7340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.4281135499477386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20455801486969,1.2045708894729614,-1.2882537703262642e-05,0.0,0.0004344808112364,0.0,0.0,204.1522521972656,0.0,0.0,0.0,0.668497622013092,4.0,0.0,1.0
643440,293.1892395019531,297.1499938964844,293.1499938964844,0.0827879458665847,-1970.4981689453125,304.15411376953125,0.5796018838882446,0.1343766152858734,0.1254359036684036,293.5991516113281,297.1499938964844,293.1499938964844,0.0093515235930681,-630.892578125,301.1935119628906,0.3845083117485046,0.050000000745058,0.0521442368626594,293.2215881347656,297.1499938964844,293.1499938964844,0.3519622385501861,-4847.4794921875,304.1641845703125,0.8531172275543213,0.4368835389614105,0.308336466550827,293.2902526855469,297.1499938964844,293.1499938964844,0.4990742206573486,-8623.9599609375,304.1717224121094,0.9393819570541382,0.5759027600288391,0.5482311844825745,293.2358703613281,297.1499938964844,293.1499938964844,0.013802614994347,-3658.28076171875,303.3980407714844,0.3845083117485046,0.050000000745058,0.247349813580513,291.1513671875,291.1499938964844,260.0313415527344,258.5660400390625,279.2113952636719,293.4569396972656,291.1547241210937,1.0,0.387719064950943,0.7398203611373901,0.7398203611373901,1.0,1.0,-1.5380443334579468,0.6556845307350159,0.8823598027229309,0.2965768873691559,0.0,0.0,0.8717533946037292,135.5194091796875,112.0,56.56373977661133,-18578.1015625,561.219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42022705078125,308.7340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.4281135499477386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.20455801486969,1.2045708894729614,-1.2882537703262642e-05,0.0,0.0004344808112364,0.0,0.0,204.1522521972656,0.0,0.0,0.0,0.668497622013092,4.0,0.0,1.0
643500,293.1878662109375,297.1499938964844,293.1499938964844,0.0823317617177963,-1961.7462158203125,304.1541748046875,0.5824686884880066,0.134149894118309,0.1250828057527542,293.6055603027344,297.1499938964844,293.1499938964844,0.0091603519394993,-622.1767578125,301.103515625,0.3872731626033783,0.050000000745058,0.0520025230944156,293.2213134765625,297.1499938964844,293.1499938964844,0.350263237953186,-4828.69287109375,304.1647033691406,0.8567265868186951,0.4360279738903045,0.3076327741146087,293.28924560546875,297.1499938964844,293.1499938964844,0.4962463080883026,-8584.9423828125,304.17291259765625,0.9437748193740844,0.5743218660354614,0.5465947985649109,293.23663330078125,297.1499938964844,293.1499938964844,0.01366828661412,-3637.396728515625,303.3825378417969,0.3872731626033783,0.050000000745058,0.2466775923967361,291.17266845703125,291.1499938964844,260.0534973144531,258.5833435058594,279.2129821777344,293.4639892578125,291.176025390625,1.0,0.3840465545654297,0.7430879473686218,0.7430879473686218,1.0,1.0,-1.5338339805603027,0.654437780380249,0.8793962001800537,0.2961567640304565,0.0,0.0,0.8681074380874634,131.8505401611328,112.0,57.92128372192383,-18558.798828125,548.9767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4634094238281,308.7720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18058.7109375,18000.0,0.0,0.0,0.4290994107723236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2015501260757446,1.201563000679016,-1.2850960956711788e-05,0.0,0.0004354813427198,0.0,0.0,202.982650756836,0.0,0.0,0.0,0.667080819606781,4.0,0.0,1.0
