time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643560,293.1864318847656,297.1499938964844,293.1499938964844,0.0818884298205375,-1953.24755859375,304.1542358398437,0.5858903527259827,0.1339534074068069,0.1247421875596046,293.6117553710937,297.1499938964844,293.1499938964844,0.0089696841314435,-613.29345703125,301.01318359375,0.3904502987861633,0.050000000745058,0.0518440566956996,293.22100830078125,297.1499938964844,293.1499938964844,0.3485702276229858,-4809.9853515625,304.16510009765625,0.8610507249832153,0.4351868033409118,0.3069272041320801,293.2881774902344,297.1499938964844,293.1499938964844,0.4934320151805877,-8546.203125,304.1738586425781,0.9489587545394896,0.5727688670158386,0.5449685454368591,293.2372131347656,297.1499938964844,293.1499938964844,0.0135293547064065,-3615.576171875,303.3673095703125,0.3904502987861633,0.050000000745058,0.2459258884191513,291.1936950683594,291.1499938964844,260.0753173828125,258.6004333496094,279.2145080566406,293.47100830078125,291.1969909667969,1.0,0.3799625635147095,0.746430516242981,0.746430516242981,1.0,1.0,-1.5295329093933103,0.6531440019607544,0.8763889074325562,0.2957074046134949,0.0,0.0,0.863081693649292,127.75597381591795,100.0,58.04865646362305,-18535.7578125,535.6319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5184020996094,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.98828125,18000.0,0.0,0.0,0.4298684298992157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196086049079895,1.196098804473877,-1.2783907550328877e-05,0.0,0.0004362618201412,0.0,0.0,200.76333618164065,0.0,0.0,0.0,0.664508044719696,4.0,0.0,1.0
643620,293.18341064453125,297.1499938964844,293.1499938964844,0.0810595005750656,-1937.3939208984373,304.1542053222656,0.5941950678825378,0.1336415261030197,0.1241026371717453,293.6236877441406,297.1499938964844,293.1499938964844,0.0085944719612598,-595.3030395507812,300.8307189941406,0.3972953259944916,0.050000000745058,0.0514910519123077,293.2202453613281,297.1499938964844,293.1499938964844,0.3452788293361664,-4773.68408203125,304.16552734375,0.8717477321624756,0.4335422813892364,0.3055170178413391,293.2858581542969,297.1499938964844,293.1499938964844,0.4879551529884338,-8471.0849609375,304.1750183105469,0.961198627948761,0.569740891456604,0.5417547821998596,293.238037109375,297.1499938964844,293.1499938964844,0.0132470084354281,-3570.723388671875,303.33758544921875,0.3972953259944916,0.050000000745058,0.2442513853311538,291.2328186035156,291.1499938964844,260.1181030273437,258.634033203125,279.217529296875,293.4848937988281,291.2356872558594,1.0,0.3708238303661346,0.7533357739448547,0.7533357739448547,1.0,1.0,-1.520780086517334,0.6504670977592468,0.8703129291534424,0.2947480678558349,0.0,0.0,0.8493690490722656,118.65148162841795,88.0,54.15790557861328,-18476.24609375,506.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65924072265625,308.91094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18222.91796875,18000.0,0.0,0.0,0.4307152926921844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1778730154037476,1.1778855323791504,-1.2545985555334482e-05,0.0,0.0004371212853584,0.0,0.0,193.31591796875,0.0,0.0,0.0,0.6559516787528992,4.0,0.0,1.0
643680,293.18341064453125,297.1499938964844,293.1499938964844,0.0810595005750656,-1937.3939208984373,304.1542053222656,0.5941950678825378,0.1336415261030197,0.1241026371717453,293.6236877441406,297.1499938964844,293.1499938964844,0.0085944719612598,-595.3030395507812,300.8307189941406,0.3972953259944916,0.050000000745058,0.0514910519123077,293.2202453613281,297.1499938964844,293.1499938964844,0.3452788293361664,-4773.68408203125,304.16552734375,0.8717477321624756,0.4335422813892364,0.3055170178413391,293.2858581542969,297.1499938964844,293.1499938964844,0.4879551529884338,-8471.0849609375,304.1750183105469,0.961198627948761,0.569740891456604,0.5417547821998596,293.238037109375,297.1499938964844,293.1499938964844,0.0132470084354281,-3570.723388671875,303.33758544921875,0.3972953259944916,0.050000000745058,0.2442513853311538,291.2328186035156,291.1499938964844,260.1181030273437,258.634033203125,279.217529296875,293.4848937988281,291.2356872558594,1.0,0.3708238303661346,0.7533357739448547,0.7533357739448547,1.0,1.0,-1.520780086517334,0.6504670977592468,0.8703129291534424,0.2947480678558349,0.0,0.0,0.8493690490722656,118.65148162841795,88.0,54.15790557861328,-18476.24609375,506.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65924072265625,308.91094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18222.91796875,18000.0,0.0,0.0,0.4307152926921844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1778730154037476,1.1778855323791504,-1.2545985555334482e-05,0.0,0.0004371212853584,0.0,0.0,193.31591796875,0.0,0.0,0.0,0.6559516787528992,4.0,0.0,1.0
643740,293.1802978515625,297.1499938964844,293.1499938964844,0.0803345441818237,-1923.6046142578125,304.15399169921875,0.6042364835739136,0.1334251314401626,0.123521976172924,293.6351623535156,297.1499938964844,293.1499938964844,0.0082325199618935,-577.3692626953125,300.6446533203125,0.4048396944999695,0.050000000745058,0.0511062443256378,293.2193603515625,297.1499938964844,293.1499938964844,0.3422283828258514,-4740.17626953125,304.1654357910156,0.8852011561393738,0.4319413304328918,0.3041149377822876,293.2833251953125,297.1499938964844,293.1499938964844,0.4828467667102813,-8401.4013671875,304.1751708984375,0.975182056427002,0.5668091177940369,0.5386013984680176,293.2384033203125,297.1499938964844,293.1499938964844,0.0129696261137723,-3526.278076171875,303.3083801269531,0.4048396944999695,0.050000000745058,0.2424260228872299,291.2646179199219,291.1499938964844,260.1596984863281,258.6669006347656,279.2204895019531,293.4986877441406,291.2667541503906,1.0,0.3606823086738586,0.7605334520339966,0.7605334520339966,1.0,1.0,-1.5119606256484983,0.6477283239364624,0.8642323017120361,0.2937382161617279,0.0,0.0,0.8318679332733154,108.7415542602539,76.0,44.73041915893555,-18395.861328125,475.9527282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8339538574219,309.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18322.044921875,18000.0,0.0,0.0,0.4305891394615173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1505358219146729,1.1505481004714966,-1.2181876627437305e-05,0.0,0.0004369932576082,0.0,0.0,182.3715209960937,0.0,0.0,0.0,0.6431646347045898,4.0,0.0,1.0
643800,293.1802978515625,297.1499938964844,293.1499938964844,0.0803345441818237,-1923.6046142578125,304.15399169921875,0.6042364835739136,0.1334251314401626,0.123521976172924,293.6351623535156,297.1499938964844,293.1499938964844,0.0082325199618935,-577.3692626953125,300.6446533203125,0.4048396944999695,0.050000000745058,0.0511062443256378,293.2193603515625,297.1499938964844,293.1499938964844,0.3422283828258514,-4740.17626953125,304.1654357910156,0.8852011561393738,0.4319413304328918,0.3041149377822876,293.2833251953125,297.1499938964844,293.1499938964844,0.4828467667102813,-8401.4013671875,304.1751708984375,0.975182056427002,0.5668091177940369,0.5386013984680176,293.2384033203125,297.1499938964844,293.1499938964844,0.0129696261137723,-3526.278076171875,303.3083801269531,0.4048396944999695,0.050000000745058,0.2424260228872299,291.2646179199219,291.1499938964844,260.1596984863281,258.6669006347656,279.2204895019531,293.4986877441406,291.2667541503906,1.0,0.3606823086738586,0.7605334520339966,0.7605334520339966,1.0,1.0,-1.5119606256484983,0.6477283239364624,0.8642323017120361,0.2937382161617279,0.0,0.0,0.8318679332733154,108.7415542602539,76.0,44.73041915893555,-18395.861328125,475.9527282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8339538574219,309.013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18322.044921875,18000.0,0.0,0.0,0.4305891394615173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1505358219146729,1.1505481004714966,-1.2181876627437305e-05,0.0,0.0004369932576082,0.0,0.0,182.3715209960937,0.0,0.0,0.0,0.6431646347045898,4.0,0.0,1.0
643860,293.1771850585937,297.1499938964844,293.1499938964844,0.0797367393970489,-1912.33984375,304.1536560058594,0.6157758831977844,0.1332922577857971,0.1230009272694587,293.6462097167969,297.1499938964844,293.1499938964844,0.0078869126737117,-559.768310546875,300.45361328125,0.4137929081916809,0.050000000745058,0.0507026016712188,293.2184143066406,297.1499938964844,293.1499938964844,0.3395242393016815,-4710.65576171875,304.164794921875,0.9015981554985046,0.4303774535655975,0.3027257025241852,293.2807006835937,297.1499938964844,293.1499938964844,0.4782596826553345,-8339.240234375,304.1744079589844,0.9900349974632264,0.5639652609825134,0.5355132818222046,293.23846435546875,297.1499938964844,293.1499938964844,0.0127054462209343,-3483.913330078125,303.2793273925781,0.4137929081916809,0.050000000745058,0.2405113130807876,291.2859191894531,291.1499938964844,260.2001037597656,258.69903564453125,279.22344970703125,293.512451171875,291.2871398925781,1.0,0.3497632145881653,0.7680264711380005,0.7680264711380005,1.0,1.0,-1.5031766891479492,0.6449704766273499,0.8582062125205994,0.2927002906799316,0.0,0.0,0.8122082948684692,98.35647583007812,64.0,30.865205764770508,-18293.55078125,444.3556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340270996094,309.1167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18399.451171875,18000.0,0.0,0.0,0.4294573962688446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1157026290893557,1.1157143115997314,-1.1720017027982976e-05,0.0,0.0004358446458354,0.0,0.0,168.9796142578125,0.0,0.0,0.0,0.6269677877426147,4.0,0.0,1.0
643920,293.1771850585937,297.1499938964844,293.1499938964844,0.0797367393970489,-1912.33984375,304.1536560058594,0.6157758831977844,0.1332922577857971,0.1230009272694587,293.6462097167969,297.1499938964844,293.1499938964844,0.0078869126737117,-559.768310546875,300.45361328125,0.4137929081916809,0.050000000745058,0.0507026016712188,293.2184143066406,297.1499938964844,293.1499938964844,0.3395242393016815,-4710.65576171875,304.164794921875,0.9015981554985046,0.4303774535655975,0.3027257025241852,293.2807006835937,297.1499938964844,293.1499938964844,0.4782596826553345,-8339.240234375,304.1744079589844,0.9900349974632264,0.5639652609825134,0.5355132818222046,293.23846435546875,297.1499938964844,293.1499938964844,0.0127054462209343,-3483.913330078125,303.2793273925781,0.4137929081916809,0.050000000745058,0.2405113130807876,291.2859191894531,291.1499938964844,260.2001037597656,258.69903564453125,279.22344970703125,293.512451171875,291.2871398925781,1.0,0.3497632145881653,0.7680264711380005,0.7680264711380005,1.0,1.0,-1.5031766891479492,0.6449704766273499,0.8582062125205994,0.2927002906799316,0.0,0.0,0.8122082948684692,98.35647583007812,64.0,30.865205764770508,-18293.55078125,444.3556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340270996094,309.1167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18399.451171875,18000.0,0.0,0.0,0.4294573962688446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1157026290893557,1.1157143115997314,-1.1720017027982976e-05,0.0,0.0004358446458354,0.0,0.0,168.9796142578125,0.0,0.0,0.0,0.6269677877426147,4.0,0.0,1.0
643980,293.1739501953125,297.1499938964844,293.1499938964844,0.079284131526947,-1903.8848876953125,304.1531982421875,0.6272199153900146,0.1332585215568542,0.1225827038288116,293.6568298339844,297.1499938964844,293.1499938964844,0.0075656906701624,-542.9697875976562,300.2579345703125,0.424173891544342,0.050000000745058,0.0503259636461734,293.2173156738281,297.1499938964844,293.1499938964844,0.3371468186378479,-4684.822265625,304.163818359375,0.9206103682518004,0.4288651645183563,0.301385223865509,293.275146484375,297.1499938964844,293.1499938964844,0.4662132561206817,-8167.02001953125,304.1879272460937,0.9990000128746032,0.5617552399635315,0.5244443416595459,293.2381591796875,297.1499938964844,293.1499938964844,0.012470681220293,-3446.209716796875,303.2506408691406,0.424173891544342,0.050000000745058,0.2387246936559677,291.2982788085937,291.1499938964844,260.23931884765625,258.7304992675781,279.232666015625,293.5289001464844,291.3003845214844,1.0,0.3379276394844055,0.7765563726425171,0.7765563726425171,1.0,1.0,-1.4850714206695557,0.6379445791244507,0.8471269011497498,0.2894759178161621,0.0,0.0,0.7916313409805298,88.49126434326172,52.0,26.53172874450684,-18101.8046875,409.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548217773437,309.23486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18447.291015625,18000.0,0.0,0.0,0.4272777438163757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0759347677230835,1.0759459733963013,-1.1201577763131354e-05,0.0,0.0004336326092015,0.0,0.0,154.49363708496094,0.0,0.0,0.0,0.6085917353630066,4.0,0.0,1.0
644040,293.1739501953125,297.1499938964844,293.1499938964844,0.079284131526947,-1903.8848876953125,304.1531982421875,0.6272199153900146,0.1332585215568542,0.1225827038288116,293.6568298339844,297.1499938964844,293.1499938964844,0.0075656906701624,-542.9697875976562,300.2579345703125,0.424173891544342,0.050000000745058,0.0503259636461734,293.2173156738281,297.1499938964844,293.1499938964844,0.3371468186378479,-4684.822265625,304.163818359375,0.9206103682518004,0.4288651645183563,0.301385223865509,293.275146484375,297.1499938964844,293.1499938964844,0.4662132561206817,-8167.02001953125,304.1879272460937,0.9990000128746032,0.5617552399635315,0.5244443416595459,293.2381591796875,297.1499938964844,293.1499938964844,0.012470681220293,-3446.209716796875,303.2506408691406,0.424173891544342,0.050000000745058,0.2387246936559677,291.2982788085937,291.1499938964844,260.23931884765625,258.7304992675781,279.232666015625,293.5289001464844,291.3003845214844,1.0,0.3379276394844055,0.7765563726425171,0.7765563726425171,1.0,1.0,-1.4850714206695557,0.6379445791244507,0.8471269011497498,0.2894759178161621,0.0,0.0,0.7916313409805298,88.49126434326172,52.0,26.53172874450684,-18101.8046875,409.5335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548217773437,309.23486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18447.291015625,18000.0,0.0,0.0,0.4272777438163757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0759347677230835,1.0759459733963013,-1.1201577763131354e-05,0.0,0.0004336326092015,0.0,0.0,154.49363708496094,0.0,0.0,0.0,0.6085917353630066,4.0,0.0,1.0
644100,293.1721496582031,297.1499938964844,293.1499938964844,0.0790052413940429,-1898.433837890625,304.15313720703125,0.6325451135635376,0.1333082318305969,0.1224569082260131,293.6619567871094,297.1499938964844,293.1499938964844,0.0074080321937799,-534.1978149414062,300.16436767578125,0.4294053614139557,0.050000000745058,0.050167828798294,293.2167663574219,297.1499938964844,293.1499938964844,0.335521936416626,-4666.62744140625,304.1642761230469,0.9299532175064088,0.4281177222728729,0.3007548153400421,293.2612609863281,297.1499938964844,293.1499938964844,0.4506753981113434,-7940.55029296875,304.20928955078125,0.9990000128746032,0.562886118888855,0.5099411606788635,293.23785400390625,297.1499938964844,293.1499938964844,0.01234972756356,-3425.007568359375,303.2379150390625,0.4294053614139557,0.050000000745058,0.2379745692014694,291.3206787109375,291.1499938964844,260.25848388671875,258.7459716796875,279.2402038574219,293.5349426269531,291.3252868652344,1.0,0.3313488066196441,0.7816389799118042,0.7816389799118042,1.0,1.0,-1.4657868146896362,0.6298425793647766,0.8359441757202148,0.2852482795715332,0.0,0.0,0.7780998349189758,84.13790130615234,52.0,49.14974594116211,-17924.8125,388.5830383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887634277344,309.32110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18510.037109375,18000.0,0.0,0.0,0.4255977869033813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0527769327163696,1.0527877807617188,-1.0916415703832172e-05,0.0,0.0004319276486057,0.0,0.0,146.561767578125,0.0,0.0,0.0,0.5978724360466003,4.0,0.0,1.0
644160,293.1701354980469,297.1499938964844,293.1499938964844,0.0787224844098091,-1892.8360595703125,304.153076171875,0.6385412216186523,0.1334220319986343,0.1223746314644813,293.6671142578125,297.1499938964844,293.1499938964844,0.0072495979256927,-525.1329345703125,300.0724182128906,0.4354636669158935,0.050000000745058,0.0500053726136684,293.21636962890625,297.1499938964844,293.1499938964844,0.3337166607379913,-4646.30419921875,304.1649780273437,0.94022136926651,0.4273531138896942,0.3001107573509216,293.2388610839844,297.1499938964844,293.1499938964844,0.433810293674469,-7696.044921875,304.2291259765625,0.9990000128746032,0.5658650994300842,0.494598239660263,293.2376403808594,297.1499938964844,293.1499938964844,0.0122221764177083,-3402.033447265625,303.2256164550781,0.4354636669158935,0.050000000745058,0.2372039556503296,291.34979248046875,291.1499938964844,260.2773742675781,258.7612609863281,279.24774169921875,293.5403747558594,291.3546142578125,1.0,0.324413388967514,0.7870907187461853,0.7870907187461853,1.0,1.0,-1.445376753807068,0.6212397217750549,0.8241369724273682,0.2807509005069732,0.0,0.0,0.7618645429611206,79.66067504882812,40.0,64.10973358154297,-17719.845703125,367.2805480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443420410156,309.4092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18621.578125,18000.0,0.0,0.0,0.4234111905097961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235830545425415,1.0235936641693115,-1.0573545296210796e-05,0.0,0.0004297085397411,0.0,0.0,137.06231689453125,0.0,0.0,0.0,0.5845571756362915,4.0,0.0,1.0
644220,293.16650390625,297.1499938964844,293.1499938964844,0.0783111527562141,-1884.57470703125,304.1527404785156,0.6531459093093872,0.1336548030376434,0.122348204255104,293.6773681640625,297.1499938964844,293.1499938964844,0.0069418284110724,-507.1842346191406,299.8857116699219,0.450609803199768,0.050000000745058,0.049670971930027,293.2156982421875,297.1499938964844,293.1499938964844,0.3302296698093414,-4607.16748046875,304.165771484375,0.9627897143363952,0.4258081614971161,0.2987957894802093,293.1743469238281,297.1499938964844,293.1499938964844,0.3975087702274322,-7169.0888671875,304.2630310058594,0.9990000128746032,0.576642632484436,0.4614120125770569,293.23687744140625,297.1499938964844,293.1499938964844,0.0119769647717475,-3357.528564453125,303.2017517089844,0.450609803199768,0.050000000745058,0.2356177121400833,291.4032592773437,291.1499938964844,260.31427001953125,258.7914123535156,279.25836181640625,293.5444030761719,291.4069519042969,1.0,0.3095557689666748,0.7987740635871887,0.7987740635871887,1.0,1.0,-1.4016234874725342,0.6027215719223022,0.7989019155502319,0.2710030376911163,0.0,0.0,0.7243980765342712,70.43325805664062,58.0,67.31227111816406,-17231.072265625,324.2358703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9239196777344,309.58758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18834.501953125,18000.0,0.0,0.0,0.4173071384429931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9487994313240052,0.9488091468811036,-9.725993550091516e-06,0.0,0.0004235137021169,0.0,0.0,114.67507934570312,0.0,0.0,0.0,0.5510669350624084,4.0,0.0,1.0
644280,293.16650390625,297.1499938964844,293.1499938964844,0.0783111527562141,-1884.57470703125,304.1527404785156,0.6531459093093872,0.1336548030376434,0.122348204255104,293.6773681640625,297.1499938964844,293.1499938964844,0.0069418284110724,-507.1842346191406,299.8857116699219,0.450609803199768,0.050000000745058,0.049670971930027,293.2156982421875,297.1499938964844,293.1499938964844,0.3302296698093414,-4607.16748046875,304.165771484375,0.9627897143363952,0.4258081614971161,0.2987957894802093,293.1743469238281,297.1499938964844,293.1499938964844,0.3975087702274322,-7169.0888671875,304.2630310058594,0.9990000128746032,0.576642632484436,0.4614120125770569,293.23687744140625,297.1499938964844,293.1499938964844,0.0119769647717475,-3357.528564453125,303.2017517089844,0.450609803199768,0.050000000745058,0.2356177121400833,291.4032592773437,291.1499938964844,260.31427001953125,258.7914123535156,279.25836181640625,293.5444030761719,291.4069519042969,1.0,0.3095557689666748,0.7987740635871887,0.7987740635871887,1.0,1.0,-1.4016234874725342,0.6027215719223022,0.7989019155502319,0.2710030376911163,0.0,0.0,0.7243980765342712,70.43325805664062,58.0,67.31227111816406,-17231.072265625,324.2358703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9239196777344,309.58758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18834.501953125,18000.0,0.0,0.0,0.4173071384429931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9487994313240052,0.9488091468811036,-9.725993550091516e-06,0.0,0.0004235137021169,0.0,0.0,114.67507934570312,0.0,0.0,0.0,0.5510669350624084,4.0,0.0,1.0
644340,293.1745300292969,297.1499938964844,293.1499938964844,0.0771472081542015,-1863.2020263671875,304.15380859375,0.6559154391288757,0.1316196024417877,0.1209013387560844,293.6875915527344,297.1499938964844,293.1499938964844,0.0066982922144234,-493.6107482910156,299.6780700683594,0.4563639760017395,0.050000000745058,0.0495639219880104,293.2154235839844,297.1499938964844,293.1499938964844,0.3285706341266632,-4589.802734375,304.1631164550781,0.9694200158119202,0.424198567867279,0.2976139187812805,293.1086730957031,297.1499938964844,293.1499938964844,0.384208619594574,-6988.8505859375,304.24615478515625,0.9990000128746032,0.5893962383270264,0.4502637982368469,293.2354431152344,297.1499938964844,293.1499938964844,0.0118845617398619,-3344.051025390625,303.1756896972656,0.4563639760017395,0.050000000745058,0.2351099103689193,291.4019775390625,291.1499938964844,260.3500061035156,258.82098388671875,279.2413635253906,293.50830078125,291.3973388671875,1.0,0.3052340745925903,0.8069065809249878,0.8069065809249878,1.0,1.0,-1.384326696395874,0.5958315134048462,0.7884952425956726,0.2672873437404632,0.0,0.0,0.6897175908088684,67.42234802246094,76.0,-9.173686027526855,-16878.984375,309.3572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3588562011719,309.6971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18853.388671875,18000.0,0.0,0.0,0.4089922904968261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8642033338546753,0.864212155342102,-8.7989092207863e-06,0.0,0.0004150751628912,0.0,0.0,92.373046875,0.0,0.0,0.0,0.5142207741737366,4.0,0.0,1.0
644400,293.1745300292969,297.1499938964844,293.1499938964844,0.0771472081542015,-1863.2020263671875,304.15380859375,0.6559154391288757,0.1316196024417877,0.1209013387560844,293.6875915527344,297.1499938964844,293.1499938964844,0.0066982922144234,-493.6107482910156,299.6780700683594,0.4563639760017395,0.050000000745058,0.0495639219880104,293.2154235839844,297.1499938964844,293.1499938964844,0.3285706341266632,-4589.802734375,304.1631164550781,0.9694200158119202,0.424198567867279,0.2976139187812805,293.1086730957031,297.1499938964844,293.1499938964844,0.384208619594574,-6988.8505859375,304.24615478515625,0.9990000128746032,0.5893962383270264,0.4502637982368469,293.2354431152344,297.1499938964844,293.1499938964844,0.0118845617398619,-3344.051025390625,303.1756896972656,0.4563639760017395,0.050000000745058,0.2351099103689193,291.4019775390625,291.1499938964844,260.3500061035156,258.82098388671875,279.2413635253906,293.50830078125,291.3973388671875,1.0,0.3052340745925903,0.8069065809249878,0.8069065809249878,1.0,1.0,-1.384326696395874,0.5958315134048462,0.7884952425956726,0.2672873437404632,0.0,0.0,0.6897175908088684,67.42234802246094,76.0,-9.173686027526855,-16878.984375,309.3572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3588562011719,309.6971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18853.388671875,18000.0,0.0,0.0,0.4089922904968261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8642033338546753,0.864212155342102,-8.7989092207863e-06,0.0,0.0004150751628912,0.0,0.0,92.373046875,0.0,0.0,0.0,0.5142207741737366,4.0,0.0,1.0
644460,293.1781005859375,297.1499938964844,293.1499938964844,0.076491005718708,-1852.3406982421875,304.153564453125,0.6496037244796753,0.130261555314064,0.1194595694541931,293.6962890625,297.1499938964844,293.1499938964844,0.0065189744345843,-484.8312377929688,299.44305419921875,0.4523706138134002,0.050000000745058,0.0496373549103736,293.2152404785156,297.1499938964844,293.1499938964844,0.3292345106601715,-4599.654296875,304.1576232910156,0.9627926349639891,0.4225773513317108,0.2965433895587921,293.0788879394531,297.1499938964844,293.1499938964844,0.3921979665756225,-7126.10546875,304.2003479003906,0.9990000128746032,0.5965638756752014,0.4579297006130218,293.2340393066406,297.1499938964844,293.1499938964844,0.0119375856593251,-3362.263916015625,303.1440124511719,0.4523706138134002,0.050000000745058,0.2354582399129867,291.3247985839844,291.1499938964844,260.38360595703125,258.8489685058594,279.2326965332031,293.5111083984375,291.3161926269531,1.0,0.3086261749267578,0.8147388100624084,0.8147388100624084,1.0,1.0,-1.3910093307495115,0.5997723340988159,0.7912370562553406,0.2697129845619201,0.0,0.0,0.6710559725761414,69.39016723632812,94.0,-91.60021209716795,-16756.15625,316.9748840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7397766113281,309.7707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18548.455078125,18000.0,0.0,0.0,0.3995489478111267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8051177263259888,0.805125892162323,-8.13100177765591e-06,0.0,0.0004054913879372,0.0,0.0,78.29829406738281,0.0,0.0,0.0,0.4887121319770813,4.0,0.0,1.0
644520,293.1781005859375,297.1499938964844,293.1499938964844,0.076491005718708,-1852.3406982421875,304.153564453125,0.6496037244796753,0.130261555314064,0.1194595694541931,293.6962890625,297.1499938964844,293.1499938964844,0.0065189744345843,-484.8312377929688,299.44305419921875,0.4523706138134002,0.050000000745058,0.0496373549103736,293.2152404785156,297.1499938964844,293.1499938964844,0.3292345106601715,-4599.654296875,304.1576232910156,0.9627926349639891,0.4225773513317108,0.2965433895587921,293.0788879394531,297.1499938964844,293.1499938964844,0.3921979665756225,-7126.10546875,304.2003479003906,0.9990000128746032,0.5965638756752014,0.4579297006130218,293.2340393066406,297.1499938964844,293.1499938964844,0.0119375856593251,-3362.263916015625,303.1440124511719,0.4523706138134002,0.050000000745058,0.2354582399129867,291.3247985839844,291.1499938964844,260.38360595703125,258.8489685058594,279.2326965332031,293.5111083984375,291.3161926269531,1.0,0.3086261749267578,0.8147388100624084,0.8147388100624084,1.0,1.0,-1.3910093307495115,0.5997723340988159,0.7912370562553406,0.2697129845619201,0.0,0.0,0.6710559725761414,69.39016723632812,94.0,-91.60021209716795,-16756.15625,316.9748840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7397766113281,309.7707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18548.455078125,18000.0,0.0,0.0,0.3995489478111267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8051177263259888,0.805125892162323,-8.13100177765591e-06,0.0,0.0004054913879372,0.0,0.0,78.29829406738281,0.0,0.0,0.0,0.4887121319770813,4.0,0.0,1.0
644580,293.1750793457031,297.1499938964844,293.1499938964844,0.0770722329616546,-1864.6629638671875,304.1513671875,0.6398872137069702,0.1301459670066833,0.119289182126522,293.7041320800781,297.1499938964844,293.1499938964844,0.006370682734996,-478.1661376953125,299.19415283203125,0.4422414898872375,0.050000000745058,0.0498450323939323,293.2152404785156,297.1499938964844,293.1499938964844,0.3308686912059784,-4620.365234375,304.15240478515625,0.946236491203308,0.4209234416484833,0.2955561280250549,293.08868408203125,297.1499938964844,293.1499938964844,0.4152813553810119,-7482.65966796875,304.1449890136719,0.9990000128746032,0.596455454826355,0.4789565503597259,293.23388671875,297.1499938964844,293.1499938964844,0.0120630636811256,-3395.7587890625,303.1068420410156,0.4422414898872375,0.050000000745058,0.2364433705806732,291.2191772460937,291.1499938964844,260.4143371582031,258.87457275390625,279.22381591796875,293.5299377441406,291.2098388671875,1.0,0.3179947733879089,0.8216750025749207,0.8216750025749207,1.0,1.0,-1.4162849187850952,0.6120935082435608,0.8041914105415344,0.276826411485672,0.0,0.0,0.6687493324279785,75.07713317871094,112.0,-134.3853759765625,-16883.9609375,342.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9593505859375,309.8056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.28515625,18000.0,0.0,0.0,0.3904867768287658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826718688011169,0.7826797366142273,-7.830868526070844e-06,0.0,0.0003962944610975,0.0,0.0,72.97279357910156,0.0,0.0,0.0,0.478735476732254,4.0,0.0,1.0
644640,293.1750793457031,297.1499938964844,293.1499938964844,0.0770722329616546,-1864.6629638671875,304.1513671875,0.6398872137069702,0.1301459670066833,0.119289182126522,293.7041320800781,297.1499938964844,293.1499938964844,0.006370682734996,-478.1661376953125,299.19415283203125,0.4422414898872375,0.050000000745058,0.0498450323939323,293.2152404785156,297.1499938964844,293.1499938964844,0.3308686912059784,-4620.365234375,304.15240478515625,0.946236491203308,0.4209234416484833,0.2955561280250549,293.08868408203125,297.1499938964844,293.1499938964844,0.4152813553810119,-7482.65966796875,304.1449890136719,0.9990000128746032,0.596455454826355,0.4789565503597259,293.23388671875,297.1499938964844,293.1499938964844,0.0120630636811256,-3395.7587890625,303.1068420410156,0.4422414898872375,0.050000000745058,0.2364433705806732,291.2191772460937,291.1499938964844,260.4143371582031,258.87457275390625,279.22381591796875,293.5299377441406,291.2098388671875,1.0,0.3179947733879089,0.8216750025749207,0.8216750025749207,1.0,1.0,-1.4162849187850952,0.6120935082435608,0.8041914105415344,0.276826411485672,0.0,0.0,0.6687493324279785,75.07713317871094,112.0,-134.3853759765625,-16883.9609375,342.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9593505859375,309.8056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.28515625,18000.0,0.0,0.0,0.3904867768287658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826718688011169,0.7826797366142273,-7.830868526070844e-06,0.0,0.0003962944610975,0.0,0.0,72.97279357910156,0.0,0.0,0.0,0.478735476732254,4.0,0.0,1.0
644700,293.1718139648437,297.1499938964844,293.1499938964844,0.0777099207043647,-1877.2373046875,304.14996337890625,0.6344463229179382,0.1304728686809539,0.119607001543045,293.70806884765625,297.1499938964844,293.1499938964844,0.0063023171387612,-475.1334838867188,299.0667419433594,0.4359868764877319,0.050000000745058,0.0499924384057521,293.21539306640625,297.1499938964844,293.1499938964844,0.3317683637142181,-4631.45751953125,304.1503295898437,0.93504136800766,0.4200715124607086,0.2950794696807861,293.10723876953125,297.1499938964844,293.1499938964844,0.4312602877616882,-7722.8291015625,304.11688232421875,0.9990000128746032,0.5935991406440735,0.4933385550975799,293.23455810546875,297.1499938964844,293.1499938964844,0.0121395532041788,-3415.1689453125,303.0859680175781,0.4359868764877319,0.050000000745058,0.2371426075696945,291.1650390625,291.1499938964844,260.4286499023437,258.88653564453125,279.2197265625,293.5448608398437,291.1560363769531,1.0,0.3244378864765167,0.8248531222343445,0.8248531222343445,1.0,1.0,-1.4343724250793457,0.6207301020622253,0.8136423230171204,0.2817716896533966,0.0,0.0,0.673175036907196,79.12263488769531,112.0,-141.65684509277344,-17027.728515625,360.5938415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98309326171875,309.7969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.3865981996059418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846490740776062,0.7846568822860718,-7.810142051312141e-06,0.0,0.0003923480398952,0.0,0.0,73.09806060791016,0.0,0.0,0.0,0.4792959094047546,4.0,0.0,1.0
644760,293.1670837402344,297.1499938964844,293.1499938964844,0.0785654857754707,-1893.8282470703125,304.1484069824219,0.6289385557174683,0.1311221569776535,0.1201952323317527,293.71221923828125,297.1499938964844,293.1499938964844,0.0062356176786124,-472.1286926269531,298.9380187988281,0.4294778704643249,0.050000000745058,0.0501659698784351,293.2156066894531,297.1499938964844,293.1499938964844,0.3326401114463806,-4642.083984375,304.148681640625,0.9226396679878236,0.4191987216472626,0.2946084141731262,293.1341552734375,297.1499938964844,293.1499938964844,0.4496505260467529,-7995.080078125,304.0894775390625,0.9990000128746032,0.5888654589653015,0.5097498893737793,293.2358093261719,297.1499938964844,293.1499938964844,0.0122210690751671,-3435.43505859375,303.0634765625,0.4294778704643249,0.050000000745058,0.2379657626152038,291.1126403808594,291.1499938964844,260.4423217773437,258.89794921875,279.2169189453125,293.5650939941406,291.1041564941406,1.0,0.3318262994289398,0.8279823660850525,0.8279823660850525,1.0,1.0,-1.4554075002670288,0.6307300925254822,0.8246774077415466,0.2874866425991058,0.0,0.0,0.6809269785881042,83.88677215576172,115.0,-142.60458374023438,-17212.333984375,382.7070617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9422607421875,309.763427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17840.205078125,18000.0,0.0,0.0,0.3833714723587036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7945228815078735,0.7945307493209839,-7.867914973758161e-06,0.0,0.0003890733059961,0.0,0.0,74.884033203125,0.0,0.0,0.0,0.4832170605659485,4.0,0.0,1.0
644820,293.1564025878906,297.1499938964844,293.1499938964844,0.0807271301746368,-1935.115966796875,304.1453857421875,0.6222661733627319,0.1328683346509933,0.1220678985118866,293.720947265625,297.1499938964844,293.1499938964844,0.0060840025544166,-464.3981018066406,298.68316650390625,0.4204546213150024,0.050000000745058,0.0504505448043346,293.21612548828125,297.1499938964844,293.1499938964844,0.3337122201919555,-4655.09375,304.1474304199219,0.9045367240905762,0.4174356758594513,0.2935972511768341,293.202392578125,297.1499938964844,293.1499938964844,0.4801943898200989,-8434.6826171875,304.0594482421875,0.9990000128746032,0.5754552483558655,0.5355783104896545,293.2394104003906,297.1499938964844,293.1499938964844,0.0123310014605522,-3465.16796875,303.0162658691406,0.4204546213150024,0.050000000745058,0.2393156737089157,291.02850341796875,291.1499938964844,260.4678039550781,258.9192810058594,279.2064208984375,293.58642578125,291.0230407714844,1.0,0.3431186974048614,0.8333749771118164,0.8333749771118164,1.0,1.0,-1.4894174337387085,0.6469392776489258,0.8424782156944275,0.2969022095203399,0.0,0.0,0.7031955122947693,91.70845794677734,118.0,-115.21480560302734,-17568.76171875,419.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.678955078125,309.6378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17577.345703125,18000.0,0.0,0.0,0.3792886734008789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8335621356964111,0.8335703611373901,-8.19443266664166e-06,0.0,0.0003849297645501,0.0,0.0,82.95526885986328,0.0,0.0,0.0,0.4994912147521972,4.0,0.0,1.0
644880,293.1564025878906,297.1499938964844,293.1499938964844,0.0807271301746368,-1935.115966796875,304.1453857421875,0.6222661733627319,0.1328683346509933,0.1220678985118866,293.720947265625,297.1499938964844,293.1499938964844,0.0060840025544166,-464.3981018066406,298.68316650390625,0.4204546213150024,0.050000000745058,0.0504505448043346,293.21612548828125,297.1499938964844,293.1499938964844,0.3337122201919555,-4655.09375,304.1474304199219,0.9045367240905762,0.4174356758594513,0.2935972511768341,293.202392578125,297.1499938964844,293.1499938964844,0.4801943898200989,-8434.6826171875,304.0594482421875,0.9990000128746032,0.5754552483558655,0.5355783104896545,293.2394104003906,297.1499938964844,293.1499938964844,0.0123310014605522,-3465.16796875,303.0162658691406,0.4204546213150024,0.050000000745058,0.2393156737089157,291.02850341796875,291.1499938964844,260.4678039550781,258.9192810058594,279.2064208984375,293.58642578125,291.0230407714844,1.0,0.3431186974048614,0.8333749771118164,0.8333749771118164,1.0,1.0,-1.4894174337387085,0.6469392776489258,0.8424782156944275,0.2969022095203399,0.0,0.0,0.7031955122947693,91.70845794677734,118.0,-115.21480560302734,-17568.76171875,419.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.678955078125,309.6378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17577.345703125,18000.0,0.0,0.0,0.3792886734008789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8335621356964111,0.8335703611373901,-8.19443266664166e-06,0.0,0.0003849297645501,0.0,0.0,82.95526885986328,0.0,0.0,0.0,0.4994912147521972,4.0,0.0,1.0
644940,293.15496826171875,297.1499938964844,293.1499938964844,0.0816234871745109,-1952.0802001953125,304.1455078125,0.6126682162284851,0.1330088376998901,0.1228462904691696,293.7301025390625,297.1499938964844,293.1499938964844,0.0059228683821856,-454.9609680175781,298.4427795410156,0.4116218686103821,0.050000000745058,0.0507937744259834,293.2165222167969,297.1499938964844,293.1499938964844,0.3333774507045746,-4651.2431640625,304.14898681640625,0.8869794607162476,0.4156795144081116,0.2926306426525116,293.2619934082031,297.1499938964844,293.1499938964844,0.4842168986797333,-8474.6728515625,304.08544921875,0.9864819645881652,0.5619611144065857,0.5357766151428223,293.2431640625,297.1499938964844,293.1499938964844,0.0124084521085023,-3484.976318359375,302.9713134765625,0.4116218686103821,0.050000000745058,0.2409437894821167,290.99395751953125,291.1499938964844,260.49102783203125,258.938720703125,279.2115783691406,293.6002197265625,290.996337890625,1.0,0.3517876267433166,0.8394470810890198,0.8394470810890198,1.0,1.0,-1.4917491674423218,0.6484979391098022,0.8432512283325195,0.2982667088508606,0.0,0.0,0.7274425625801086,100.4502410888672,121.0,-38.36173248291016,-17696.76171875,443.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2544860839844,309.4769592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17455.193359375,18000.0,0.0,0.0,0.378244936466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862359523773193,0.8862446546554565,-8.716904631000943e-06,0.0,0.0003838705306407,0.0,0.0,95.31096649169922,0.0,0.0,0.0,0.5221801400184631,4.0,0.0,1.0
645000,293.15496826171875,297.1499938964844,293.1499938964844,0.0816234871745109,-1952.0802001953125,304.1455078125,0.6126682162284851,0.1330088376998901,0.1228462904691696,293.7301025390625,297.1499938964844,293.1499938964844,0.0059228683821856,-454.9609680175781,298.4427795410156,0.4116218686103821,0.050000000745058,0.0507937744259834,293.2165222167969,297.1499938964844,293.1499938964844,0.3333774507045746,-4651.2431640625,304.14898681640625,0.8869794607162476,0.4156795144081116,0.2926306426525116,293.2619934082031,297.1499938964844,293.1499938964844,0.4842168986797333,-8474.6728515625,304.08544921875,0.9864819645881652,0.5619611144065857,0.5357766151428223,293.2431640625,297.1499938964844,293.1499938964844,0.0124084521085023,-3484.976318359375,302.9713134765625,0.4116218686103821,0.050000000745058,0.2409437894821167,290.99395751953125,291.1499938964844,260.49102783203125,258.938720703125,279.2115783691406,293.6002197265625,290.996337890625,1.0,0.3517876267433166,0.8394470810890198,0.8394470810890198,1.0,1.0,-1.4917491674423218,0.6484979391098022,0.8432512283325195,0.2982667088508606,0.0,0.0,0.7274425625801086,100.4502410888672,121.0,-38.36173248291016,-17696.76171875,443.401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2544860839844,309.4769592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17455.193359375,18000.0,0.0,0.0,0.378244936466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862359523773193,0.8862446546554565,-8.716904631000943e-06,0.0,0.0003838705306407,0.0,0.0,95.31096649169922,0.0,0.0,0.0,0.5221801400184631,4.0,0.0,1.0
645060,293.1561889648437,297.1499938964844,293.1499938964844,0.0814527943730354,-1948.3536376953125,304.14727783203125,0.6032838225364685,0.132636547088623,0.1228496208786964,293.73992919921875,297.1499938964844,293.1499938964844,0.0057347528636455,-442.5377197265625,298.22412109375,0.4050112664699554,0.050000000745058,0.0510981194674968,293.2174072265625,297.1499938964844,293.1499938964844,0.3312402665615082,-4626.31787109375,304.15283203125,0.8729687333106995,0.4138117432594299,0.2915811836719513,293.2844543457031,297.1499938964844,293.1499938964844,0.4768570959568023,-8354.111328125,304.1186218261719,0.9693030714988708,0.5545228719711304,0.5278944969177246,293.24676513671875,297.1499938964844,293.1499938964844,0.0124055426567792,-3486.11181640625,302.9312438964844,0.4050112664699554,0.050000000745058,0.2423874884843826,291.0215759277344,291.1499938964844,260.5121765136719,258.9564819335937,279.2195129394531,293.61346435546875,291.02276611328125,1.0,0.358041375875473,0.8468908667564392,0.8468908667564392,1.0,1.0,-1.4831955432891846,0.645168662071228,0.8380269408226013,0.2967162430286407,0.0,0.0,0.7424932718276978,108.00164031982422,124.0,11.11417007446289,-17646.640625,457.7559509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8243713378906,309.2675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17592.259765625,18000.0,0.0,0.0,0.3790013194084167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92623633146286,0.9262455105781556,-9.188154763251076e-06,0.0,0.0003846381732728,0.0,0.0,106.00886535644533,0.0,0.0,0.0,0.5400301814079285,4.0,0.0,1.0
645120,293.1561889648437,297.1499938964844,293.1499938964844,0.0814527943730354,-1948.3536376953125,304.14727783203125,0.6032838225364685,0.132636547088623,0.1228496208786964,293.73992919921875,297.1499938964844,293.1499938964844,0.0057347528636455,-442.5377197265625,298.22412109375,0.4050112664699554,0.050000000745058,0.0510981194674968,293.2174072265625,297.1499938964844,293.1499938964844,0.3312402665615082,-4626.31787109375,304.15283203125,0.8729687333106995,0.4138117432594299,0.2915811836719513,293.2844543457031,297.1499938964844,293.1499938964844,0.4768570959568023,-8354.111328125,304.1186218261719,0.9693030714988708,0.5545228719711304,0.5278944969177246,293.24676513671875,297.1499938964844,293.1499938964844,0.0124055426567792,-3486.11181640625,302.9312438964844,0.4050112664699554,0.050000000745058,0.2423874884843826,291.0215759277344,291.1499938964844,260.5121765136719,258.9564819335937,279.2195129394531,293.61346435546875,291.02276611328125,1.0,0.358041375875473,0.8468908667564392,0.8468908667564392,1.0,1.0,-1.4831955432891846,0.645168662071228,0.8380269408226013,0.2967162430286407,0.0,0.0,0.7424932718276978,108.00164031982422,124.0,11.11417007446289,-17646.640625,457.7559509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8243713378906,309.2675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17592.259765625,18000.0,0.0,0.0,0.3790013194084167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92623633146286,0.9262455105781556,-9.188154763251076e-06,0.0,0.0003846381732728,0.0,0.0,106.00886535644533,0.0,0.0,0.0,0.5400301814079285,4.0,0.0,1.0
645180,293.1568603515625,297.1499938964844,293.1499938964844,0.08132154494524,-1945.6361083984373,304.1484069824219,0.5962313413619995,0.1323442310094833,0.1227824091911315,293.7501525878906,297.1499938964844,293.1499938964844,0.005539134144783,-429.54498291015625,297.9947814941406,0.4003271758556366,0.050000000745058,0.0513340011239051,293.21832275390625,297.1499938964844,293.1499938964844,0.3293485343456268,-4604.71435546875,304.1549987792969,0.8628035187721252,0.4119189977645874,0.2904414534568786,293.2915954589844,297.1499938964844,293.1499938964844,0.4723447859287262,-8282.0478515625,304.1363220214844,0.956050455570221,0.5496472716331482,0.5231266021728516,293.2502136230469,297.1499938964844,293.1499938964844,0.0123886568471789,-3486.152587890625,302.8889465332031,0.4003271758556366,0.050000000745058,0.2435064017772674,291.0338439941406,291.1499938964844,260.5314636230469,258.9727478027344,279.23016357421875,293.6282653808594,291.0349426269531,1.0,0.3629270792007446,0.8517805933952332,0.8517805933952332,1.0,1.0,-1.477648377418518,0.6430065631866455,0.8346418142318726,0.2957426905632019,0.0,0.0,0.7571369409561157,113.8752670288086,127.0,16.725168228149414,-17588.73828125,469.4359436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44366455078125,309.0618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17639.25390625,18000.0,0.0,0.0,0.3808939158916473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9599739909172058,0.9599835872650146,-9.585213774698786e-06,0.0,0.0003865589096676,0.0,0.0,115.54450225830078,0.0,0.0,0.0,0.5552471280097961,4.0,0.0,1.0
645240,293.1568603515625,297.1499938964844,293.1499938964844,0.08132154494524,-1945.6361083984373,304.1484069824219,0.5962313413619995,0.1323442310094833,0.1227824091911315,293.7501525878906,297.1499938964844,293.1499938964844,0.005539134144783,-429.54498291015625,297.9947814941406,0.4003271758556366,0.050000000745058,0.0513340011239051,293.21832275390625,297.1499938964844,293.1499938964844,0.3293485343456268,-4604.71435546875,304.1549987792969,0.8628035187721252,0.4119189977645874,0.2904414534568786,293.2915954589844,297.1499938964844,293.1499938964844,0.4723447859287262,-8282.0478515625,304.1363220214844,0.956050455570221,0.5496472716331482,0.5231266021728516,293.2502136230469,297.1499938964844,293.1499938964844,0.0123886568471789,-3486.152587890625,302.8889465332031,0.4003271758556366,0.050000000745058,0.2435064017772674,291.0338439941406,291.1499938964844,260.5314636230469,258.9727478027344,279.23016357421875,293.6282653808594,291.0349426269531,1.0,0.3629270792007446,0.8517805933952332,0.8517805933952332,1.0,1.0,-1.477648377418518,0.6430065631866455,0.8346418142318726,0.2957426905632019,0.0,0.0,0.7571369409561157,113.8752670288086,127.0,16.725168228149414,-17588.73828125,469.4359436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44366455078125,309.0618591308594,278.1499938964844,0.0,18000.0,313.1499938964844,17639.25390625,18000.0,0.0,0.0,0.3808939158916473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9599739909172058,0.9599835872650146,-9.585213774698786e-06,0.0,0.0003865589096676,0.0,0.0,115.54450225830078,0.0,0.0,0.0,0.5552471280097961,4.0,0.0,1.0
