time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645300,293.15692138671875,297.1499938964844,293.1499938964844,0.0812650993466377,-1944.4395751953125,304.1487731933594,0.5933324098587036,0.1322462707757949,0.1227768063545227,293.7552795410156,297.1499938964844,293.1499938964844,0.0054390053264796,-422.7471008300781,297.8796691894531,0.3983696699142456,0.050000000745058,0.0514354817569255,293.2187194824219,297.1499938964844,293.1499938964844,0.3283281922340393,-4593.10986328125,304.15594482421875,0.8585991263389587,0.4109787940979004,0.2898621559143066,293.2929382324219,297.1499938964844,293.1499938964844,0.4703112840652466,-8250.59375,304.1424865722656,0.950350284576416,0.5475942492485046,0.5212085247039795,293.25177001953125,297.1499938964844,293.1499938964844,0.0123720979318022,-3484.5859375,302.8680114746094,0.3983696699142456,0.050000000745058,0.2439877688884735,291.04156494140625,291.1499938964844,260.5404968261719,258.9803466796875,279.241943359375,293.637451171875,291.04296875,1.0,0.3650149405002594,0.8512413501739502,0.8512413501739502,1.0,1.0,-1.475343108177185,0.6418862342834473,0.8334568738937378,0.2951304316520691,0.0,0.0,0.7636008262634277,116.40404510498048,127.0,20.143749237060547,-17560.0234375,474.4825744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,308.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17661.912109375,18000.0,0.0,0.0,0.3821429908275604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9754077196121216,0.9754174947738647,-9.77172385319136e-06,0.0,0.000387826556107,0.0,0.0,120.109619140625,0.0,0.0,0.0,0.5622225999832153,4.0,0.0,1.0
645360,293.1568298339844,297.1499938964844,293.1499938964844,0.0812186077237129,-1943.4293212890625,304.1490783691406,0.5907385349273682,0.1321736127138137,0.1227891221642494,293.7603759765625,297.1499938964844,293.1499938964844,0.0053379349410533,-415.7991943359375,297.7641906738281,0.3965742588043213,0.050000000745058,0.051529124379158,293.2190246582031,297.1499938964844,293.1499938964844,0.3272806704044342,-4581.23193359375,304.1567687988281,0.8548033237457275,0.4100433588027954,0.2892802953720093,293.29351806640625,297.1499938964844,293.1499938964844,0.4683203399181366,-8220.392578125,304.1474609375,0.9450806975364684,0.54566890001297,0.5194387435913086,293.2532043457031,297.1499938964844,293.1499938964844,0.0123516917228698,-3482.291259765625,302.8471984863281,0.3965742588043213,0.050000000745058,0.2444319874048233,291.0500183105469,291.1499938964844,260.5491027832031,258.9876708984375,279.25164794921875,293.6439514160156,291.0513610839844,1.0,0.3669252693653106,0.8508899807929993,0.8508899807929993,1.0,1.0,-1.4731802940368652,0.6408451199531555,0.8323351740837097,0.2945725917816162,0.0,0.0,0.769417405128479,118.7371826171875,130.0,21.80464744567871,-17532.943359375,479.10296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,308.8907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17690.166015625,18000.0,0.0,0.0,0.3835300207138061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9893988966941832,0.9894088506698608,-9.945045349013526e-06,0.0,0.0003892342210747,0.0,0.0,124.37494659423828,0.0,0.0,0.0,0.5685806274414062,4.0,0.0,1.0
645420,293.15643310546875,297.1499938964844,293.1499938964844,0.0811596810817718,-1942.065673828125,304.14947509765625,0.5862361192703247,0.1320838183164596,0.1228535994887352,293.7704772949219,297.1499938964844,293.1499938964844,0.0051342598162591,-401.5777893066406,297.53106689453125,0.3933100402355194,0.050000000745058,0.0516987852752208,293.2195739746094,297.1499938964844,293.1499938964844,0.3251752853393554,-4557.4609375,304.15802001953125,0.8481196761131287,0.4081870019435882,0.2881136238574981,293.29345703125,297.1499938964844,293.1499938964844,0.4644148349761963,-8162.51513671875,304.1547546386719,0.9355244636535645,0.542043149471283,0.516144335269928,293.2559509277344,297.1499938964844,293.1499938964844,0.0123037369921803,-3476.460205078125,302.8052673339844,0.3933100402355194,0.050000000745058,0.2452367693185806,291.06646728515625,291.1499938964844,260.5653076171875,259.0014038085937,279.2694396972656,293.65509033203125,291.06793212890625,1.0,0.370338886976242,0.8501871824264526,0.8501871824264526,1.0,1.0,-1.4690719842910769,0.6388635039329529,0.8302085399627686,0.293523222208023,0.0,0.0,0.7794657349586487,122.96142578125,118.0,23.409278869628903,-17485.501953125,487.3195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8854675292969,308.7605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17744.041015625,18000.0,0.0,0.0,0.3865540623664856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0135408639907837,1.013551115989685,-1.0250864761474077e-05,0.0,0.0003923032199963,0.0,0.0,131.9998321533203,0.0,0.0,0.0,0.5796100497245789,4.0,0.0,1.0
645480,293.15643310546875,297.1499938964844,293.1499938964844,0.0811596810817718,-1942.065673828125,304.14947509765625,0.5862361192703247,0.1320838183164596,0.1228535994887352,293.7704772949219,297.1499938964844,293.1499938964844,0.0051342598162591,-401.5777893066406,297.53106689453125,0.3933100402355194,0.050000000745058,0.0516987852752208,293.2195739746094,297.1499938964844,293.1499938964844,0.3251752853393554,-4557.4609375,304.15802001953125,0.8481196761131287,0.4081870019435882,0.2881136238574981,293.29345703125,297.1499938964844,293.1499938964844,0.4644148349761963,-8162.51513671875,304.1547546386719,0.9355244636535645,0.542043149471283,0.516144335269928,293.2559509277344,297.1499938964844,293.1499938964844,0.0123037369921803,-3476.460205078125,302.8052673339844,0.3933100402355194,0.050000000745058,0.2452367693185806,291.06646728515625,291.1499938964844,260.5653076171875,259.0014038085937,279.2694396972656,293.65509033203125,291.06793212890625,1.0,0.370338886976242,0.8501871824264526,0.8501871824264526,1.0,1.0,-1.4690719842910769,0.6388635039329529,0.8302085399627686,0.293523222208023,0.0,0.0,0.7794657349586487,122.96142578125,118.0,23.409278869628903,-17485.501953125,487.3195190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8854675292969,308.7605895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17744.041015625,18000.0,0.0,0.0,0.3865540623664856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0135408639907837,1.013551115989685,-1.0250864761474077e-05,0.0,0.0003923032199963,0.0,0.0,131.9998321533203,0.0,0.0,0.0,0.5796100497245789,4.0,0.0,1.0
645540,293.1555480957031,297.1499938964844,293.1499938964844,0.0809618309140205,-1938.053955078125,304.1499938964844,0.5872364044189453,0.1320946216583252,0.1227951049804687,293.7803649902344,297.1499938964844,293.1499938964844,0.0049083675257861,-385.37255859375,297.29803466796875,0.3941073715686798,0.050000000745058,0.0516576059162616,293.21978759765625,297.1499938964844,293.1499938964844,0.3227516412734985,-4530.04296875,304.1593933105469,0.8482106924057007,0.4063816666603088,0.286817193031311,293.2923583984375,297.1499938964844,293.1499938964844,0.4601538181304931,-8100.6474609375,304.16021728515625,0.9349629878997804,0.5386294722557068,0.5128533244132996,293.2583312988281,297.1499938964844,293.1499938964844,0.0121720023453235,-3455.24462890625,302.7640686035156,0.3941073715686798,0.050000000745058,0.2450414448976516,291.0875549316406,291.1499938964844,260.5802917480469,259.01416015625,279.2880859375,293.6665344238281,291.08966064453125,1.0,0.3682612776756286,0.849484384059906,0.849484384059906,1.0,1.0,-1.463212013244629,0.6360663175582886,0.8271457552909851,0.2920379936695099,0.0,0.0,0.7864793539047241,121.8164291381836,106.0,30.03630447387696,-17433.130859375,481.0955200195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7175598144531,308.6793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17808.87109375,18000.0,0.0,0.0,0.3896522223949432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032079815864563,1.0320903062820437,-1.0495817150513176e-05,0.0,0.0003954474814236,0.0,0.0,138.1277618408203,0.0,0.0,0.0,0.5881105661392212,4.0,0.0,1.0
645600,293.1555480957031,297.1499938964844,293.1499938964844,0.0809618309140205,-1938.053955078125,304.1499938964844,0.5872364044189453,0.1320946216583252,0.1227951049804687,293.7803649902344,297.1499938964844,293.1499938964844,0.0049083675257861,-385.37255859375,297.29803466796875,0.3941073715686798,0.050000000745058,0.0516576059162616,293.21978759765625,297.1499938964844,293.1499938964844,0.3227516412734985,-4530.04296875,304.1593933105469,0.8482106924057007,0.4063816666603088,0.286817193031311,293.2923583984375,297.1499938964844,293.1499938964844,0.4601538181304931,-8100.6474609375,304.16021728515625,0.9349629878997804,0.5386294722557068,0.5128533244132996,293.2583312988281,297.1499938964844,293.1499938964844,0.0121720023453235,-3455.24462890625,302.7640686035156,0.3941073715686798,0.050000000745058,0.2450414448976516,291.0875549316406,291.1499938964844,260.5802917480469,259.01416015625,279.2880859375,293.6665344238281,291.08966064453125,1.0,0.3682612776756286,0.849484384059906,0.849484384059906,1.0,1.0,-1.463212013244629,0.6360663175582886,0.8271457552909851,0.2920379936695099,0.0,0.0,0.7864793539047241,121.8164291381836,106.0,30.03630447387696,-17433.130859375,481.0955200195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7175598144531,308.6793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17808.87109375,18000.0,0.0,0.0,0.3896522223949432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032079815864563,1.0320903062820437,-1.0495817150513176e-05,0.0,0.0003954474814236,0.0,0.0,138.1277618408203,0.0,0.0,0.0,0.5881105661392212,4.0,0.0,1.0
645660,293.15411376953125,297.1499938964844,293.1499938964844,0.0806990563869476,-1932.761962890625,304.1504211425781,0.5923399925231934,0.1322460174560547,0.1227189302444458,293.7900085449219,297.1499938964844,293.1499938964844,0.0046700900420546,-367.8457336425781,297.0668640136719,0.397765576839447,0.050000000745058,0.0514671169221401,293.21954345703125,297.1499938964844,293.1499938964844,0.320058137178421,-4499.5302734375,304.1607360839844,0.8532366156578064,0.4046612679958343,0.2854675352573395,293.2904357910156,297.1499938964844,293.1499938964844,0.45555180311203,-8034.640625,304.1644592285156,0.9409738183021544,0.5354109406471252,0.5096023082733154,293.2601623535156,297.1499938964844,293.1499938964844,0.0119822258129715,-3422.62158203125,302.7244873046875,0.397765576839447,0.050000000745058,0.2441378533840179,291.11541748046875,291.1499938964844,260.5942687988281,259.026123046875,279.3072204589844,293.6783752441406,291.1179504394531,1.0,0.3628424704074859,0.8487866520881653,0.8487866520881653,1.0,1.0,-1.4562846422195437,0.6327784657478333,0.8235061168670654,0.2902737259864807,0.0,0.0,0.7892743945121765,116.87191009521484,94.0,37.71382522583008,-17374.666015625,464.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,308.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.00390625,18000.0,0.0,0.0,0.3925079703330993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0427910089492798,1.0428016185760498,-1.0650705007719807e-05,0.0,0.0003983456990681,0.0,0.0,141.86724853515625,0.0,0.0,0.0,0.5930579900741577,4.0,0.0,1.0
645720,293.15411376953125,297.1499938964844,293.1499938964844,0.0806990563869476,-1932.761962890625,304.1504211425781,0.5923399925231934,0.1322460174560547,0.1227189302444458,293.7900085449219,297.1499938964844,293.1499938964844,0.0046700900420546,-367.8457336425781,297.0668640136719,0.397765576839447,0.050000000745058,0.0514671169221401,293.21954345703125,297.1499938964844,293.1499938964844,0.320058137178421,-4499.5302734375,304.1607360839844,0.8532366156578064,0.4046612679958343,0.2854675352573395,293.2904357910156,297.1499938964844,293.1499938964844,0.45555180311203,-8034.640625,304.1644592285156,0.9409738183021544,0.5354109406471252,0.5096023082733154,293.2601623535156,297.1499938964844,293.1499938964844,0.0119822258129715,-3422.62158203125,302.7244873046875,0.397765576839447,0.050000000745058,0.2441378533840179,291.11541748046875,291.1499938964844,260.5942687988281,259.026123046875,279.3072204589844,293.6783752441406,291.1179504394531,1.0,0.3628424704074859,0.8487866520881653,0.8487866520881653,1.0,1.0,-1.4562846422195437,0.6327784657478333,0.8235061168670654,0.2902737259864807,0.0,0.0,0.7892743945121765,116.87191009521484,94.0,37.71382522583008,-17374.666015625,464.889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,308.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.00390625,18000.0,0.0,0.0,0.3925079703330993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0427910089492798,1.0428016185760498,-1.0650705007719807e-05,0.0,0.0003983456990681,0.0,0.0,141.86724853515625,0.0,0.0,0.0,0.5930579900741577,4.0,0.0,1.0
645780,293.1522521972656,297.1499938964844,293.1499938964844,0.0804327353835105,-1927.3763427734373,304.1507263183594,0.6003609895706177,0.1325187236070633,0.1226699948310852,293.79931640625,297.1499938964844,293.1499938964844,0.0044269915670156,-349.60968017578125,296.836181640625,0.4032500982284546,0.050000000745058,0.0511855632066726,293.2189636230469,297.1499938964844,293.1499938964844,0.3172424435615539,-4467.64453125,304.1618347167969,0.8620390892028809,0.4030166268348694,0.2841050624847412,293.2879943847656,297.1499938964844,293.1499938964844,0.4507957696914673,-7966.9833984375,304.16754150390625,0.9515334367752076,0.5323441028594971,0.5064117908477783,293.261474609375,297.1499938964844,293.1499938964844,0.011762217618525,-3383.52197265625,302.686279296875,0.4032500982284546,0.050000000745058,0.2428022623062133,291.1468200683594,291.1499938964844,260.6074523925781,259.03741455078125,279.3265380859375,293.6905517578125,291.1495361328125,1.0,0.355155199766159,0.8480889201164246,0.8480889201164246,1.0,1.0,-1.4488190412521362,0.6292435526847839,0.8195754289627075,0.2883729636669159,0.0,0.0,0.7876219153404236,109.61265563964844,82.0,42.69023132324219,-17309.38671875,442.8225402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60546875,308.64501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.677734375,18000.0,0.0,0.0,0.3948694765567779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0446109771728516,1.0446217060089111,-1.0696089702832978e-05,0.0,0.0004007423121947,0.0,0.0,142.6887664794922,0.0,0.0,0.0,0.5939382314682007,4.0,0.0,1.0
645840,293.1522521972656,297.1499938964844,293.1499938964844,0.0804327353835105,-1927.3763427734373,304.1507263183594,0.6003609895706177,0.1325187236070633,0.1226699948310852,293.79931640625,297.1499938964844,293.1499938964844,0.0044269915670156,-349.60968017578125,296.836181640625,0.4032500982284546,0.050000000745058,0.0511855632066726,293.2189636230469,297.1499938964844,293.1499938964844,0.3172424435615539,-4467.64453125,304.1618347167969,0.8620390892028809,0.4030166268348694,0.2841050624847412,293.2879943847656,297.1499938964844,293.1499938964844,0.4507957696914673,-7966.9833984375,304.16754150390625,0.9515334367752076,0.5323441028594971,0.5064117908477783,293.261474609375,297.1499938964844,293.1499938964844,0.011762217618525,-3383.52197265625,302.686279296875,0.4032500982284546,0.050000000745058,0.2428022623062133,291.1468200683594,291.1499938964844,260.6074523925781,259.03741455078125,279.3265380859375,293.6905517578125,291.1495361328125,1.0,0.355155199766159,0.8480889201164246,0.8480889201164246,1.0,1.0,-1.4488190412521362,0.6292435526847839,0.8195754289627075,0.2883729636669159,0.0,0.0,0.7876219153404236,109.61265563964844,82.0,42.69023132324219,-17309.38671875,442.8225402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60546875,308.64501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.677734375,18000.0,0.0,0.0,0.3948694765567779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0446109771728516,1.0446217060089111,-1.0696089702832978e-05,0.0,0.0004007423121947,0.0,0.0,142.6887664794922,0.0,0.0,0.0,0.5939382314682007,4.0,0.0,1.0
645900,293.1512145996094,297.1499938964844,293.1499938964844,0.0803090631961822,-1924.8609619140625,304.1508178710937,0.6052613258361816,0.1326942890882492,0.1226606667041778,293.8038635253906,297.1499938964844,293.1499938964844,0.0043051308020949,-340.357421875,296.7205810546875,0.4065991342067718,0.050000000745058,0.0510218739509582,293.21856689453125,297.1499938964844,293.1499938964844,0.3158237338066101,-4451.591796875,304.1622619628906,0.867751955986023,0.4022194743156433,0.2834250628948211,293.28668212890625,297.1499938964844,293.1499938964844,0.4484073519706726,-7933.16650390625,304.1686706542969,0.9581087231636048,0.5308590531349182,0.5048410892486572,293.2619323730469,297.1499938964844,293.1499938964844,0.0116463983431458,-3362.560546875,302.6676330566406,0.4065991342067718,0.050000000745058,0.2420258074998855,291.1629333496094,291.1499938964844,260.6138000488281,259.0428771972656,279.33624267578125,293.6967468261719,291.1656188964844,1.0,0.3506850004196167,0.847740113735199,0.847740113735199,1.0,1.0,-1.4449772834777832,0.6274266242980957,0.8175506591796875,0.2873953282833099,0.0,0.0,0.7851444482803345,105.4013214111328,82.0,43.74905776977539,-17273.474609375,430.3796081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6199645996094,308.6582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.37890625,18000.0,0.0,0.0,0.3958010077476501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04205322265625,1.0420639514923096,-1.0675145858840551e-05,0.0,0.0004016877210233,0.0,0.0,141.9395294189453,0.0,0.0,0.0,0.5927899479866028,4.0,0.0,1.0
645960,293.1501159667969,297.1499938964844,293.1499938964844,0.0801967978477478,-1922.5650634765625,304.15087890625,0.6106785535812378,0.1328928470611572,0.1226627007126808,293.808349609375,297.1499938964844,293.1499938964844,0.0041836970485746,-331.07598876953125,296.6045227050781,0.4104047417640686,0.050000000745058,0.0508472472429275,293.2181396484375,297.1499938964844,293.1499938964844,0.3144165575504303,-4435.6826171875,304.16259765625,0.8743392825126648,0.4014374613761902,0.2827478945255279,293.2852783203125,297.1499938964844,293.1499938964844,0.4460387825965881,-7899.72119140625,304.1695861816406,0.9653456807136536,0.5294033288955688,0.5032877326011658,293.2622985839844,297.1499938964844,293.1499938964844,0.0115289213135838,-3341.094970703125,302.6492004394531,0.4104047417640686,0.050000000745058,0.2411974370479583,291.1787414550781,291.1499938964844,260.6200561523437,259.0482788085937,279.34588623046875,293.7030029296875,291.1813659667969,1.0,0.3458810150623321,0.8474177122116089,0.8474177122116089,1.0,1.0,-1.4410980939865112,0.6255950331687927,0.8155030608177185,0.2864104509353637,0.0,0.0,0.7816371917724609,100.91243743896484,70.0,43.72311782836914,-17234.939453125,417.2987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6493835449219,308.6783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18096.498046875,18000.0,0.0,0.0,0.396539032459259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0372072458267212,1.0372179746627808,-1.0625293725752272e-05,0.0,0.0004024367081001,0.0,0.0,140.43109130859375,0.0,0.0,0.0,0.5905961394309998,4.0,0.0,1.0
646020,293.1478576660156,297.1499938964844,293.1499938964844,0.0800188332796096,-1918.8802490234373,304.15087890625,0.6225269436836243,0.133351132273674,0.1227017790079116,293.817138671875,297.1499938964844,293.1499938964844,0.003942972049117,-312.5285949707031,296.3700256347656,0.419791042804718,0.050000000745058,0.0504743494093418,293.2171325683594,297.1499938964844,293.1499938964844,0.3116880357265472,-4404.89111328125,304.1629333496094,0.8902549147605896,0.3999154567718506,0.2814061045646667,293.2823181152344,297.1499938964844,293.1499938964844,0.4414358735084533,-7834.97216796875,304.17071533203125,0.9812025427818298,0.5265735983848572,0.5002360343933105,293.2627258300781,297.1499938964844,293.1499938964844,0.0112937539815902,-3297.657470703125,302.6127014160156,0.419791042804718,0.050000000745058,0.2394285947084427,291.2079162597656,291.1499938964844,260.6322631835937,259.0588073730469,279.365234375,293.7156677246094,291.2101745605469,1.0,0.3354440033435821,0.8467729687690735,0.8467729687690735,1.0,1.0,-1.4332996606826782,0.6219157576560974,0.8113839626312256,0.2844316959381103,0.0,0.0,0.7719137668609619,91.33609771728516,58.0,40.42108154296875,-17148.76171875,389.8567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74786376953125,308.7345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18190.26953125,18000.0,0.0,0.0,0.3973743021488189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0210469961166382,1.021057367324829,-1.0444516192364972e-05,0.0,0.0004032844153698,0.0,0.0,135.33616638183594,0.0,0.0,0.0,0.5832698345184326,4.0,0.0,1.0
646080,293.1478576660156,297.1499938964844,293.1499938964844,0.0800188332796096,-1918.8802490234373,304.15087890625,0.6225269436836243,0.133351132273674,0.1227017790079116,293.817138671875,297.1499938964844,293.1499938964844,0.003942972049117,-312.5285949707031,296.3700256347656,0.419791042804718,0.050000000745058,0.0504743494093418,293.2171325683594,297.1499938964844,293.1499938964844,0.3116880357265472,-4404.89111328125,304.1629333496094,0.8902549147605896,0.3999154567718506,0.2814061045646667,293.2823181152344,297.1499938964844,293.1499938964844,0.4414358735084533,-7834.97216796875,304.17071533203125,0.9812025427818298,0.5265735983848572,0.5002360343933105,293.2627258300781,297.1499938964844,293.1499938964844,0.0112937539815902,-3297.657470703125,302.6127014160156,0.419791042804718,0.050000000745058,0.2394285947084427,291.2079162597656,291.1499938964844,260.6322631835937,259.0588073730469,279.365234375,293.7156677246094,291.2101745605469,1.0,0.3354440033435821,0.8467729687690735,0.8467729687690735,1.0,1.0,-1.4332996606826782,0.6219157576560974,0.8113839626312256,0.2844316959381103,0.0,0.0,0.7719137668609619,91.33609771728516,58.0,40.42108154296875,-17148.76171875,389.8567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74786376953125,308.7345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18190.26953125,18000.0,0.0,0.0,0.3973743021488189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0210469961166382,1.021057367324829,-1.0444516192364972e-05,0.0,0.0004032844153698,0.0,0.0,135.33616638183594,0.0,0.0,0.0,0.5832698345184326,4.0,0.0,1.0
646140,293.1455078125,297.1499938964844,293.1499938964844,0.0799191147089004,-1916.72998046875,304.1507568359375,0.6363129615783691,0.1338798105716705,0.1227874383330345,293.82574462890625,297.1499938964844,293.1499938964844,0.003705984679982,-294.1238098144531,296.1307373046875,0.4325651824474334,0.050000000745058,0.0500808879733085,293.2159729003906,297.1499938964844,293.1499938964844,0.3091439306735992,-4376.2783203125,304.162841796875,0.910481095314026,0.3984449803829193,0.2800857424736023,293.2792358398437,297.1499938964844,293.1499938964844,0.4370776712894439,-7774.212890625,304.1710510253906,0.9978713989257812,0.5238476991653442,0.4972608387470245,293.26287841796875,297.1499938964844,293.1499938964844,0.0110638169571757,-3254.790283203125,302.57635498046875,0.4325651824474334,0.050000000745058,0.2375621646642685,291.2315979003906,291.1499938964844,260.6443176269531,259.0692749023437,279.3846130371094,293.72857666015625,291.2333068847656,1.0,0.3240928649902344,0.8461282849311829,0.8461282849311829,1.0,1.0,-1.425487041473389,0.6182326078414917,0.807254433631897,0.2824509441852569,0.0,0.0,0.7593855857849121,81.23955535888672,46.0,33.316497802734375,-17048.984375,361.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902893066406,308.8061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18267.947265625,18000.0,0.0,0.0,0.3972844183444977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9973909854888916,0.9974011182785034,-1.01721334431204e-05,0.0,0.0004031931748613,0.0,0.0,128.0080108642578,0.0,0.0,0.0,0.5725776553153992,4.0,0.0,1.0
646200,293.1455078125,297.1499938964844,293.1499938964844,0.0799191147089004,-1916.72998046875,304.1507568359375,0.6363129615783691,0.1338798105716705,0.1227874383330345,293.82574462890625,297.1499938964844,293.1499938964844,0.003705984679982,-294.1238098144531,296.1307373046875,0.4325651824474334,0.050000000745058,0.0500808879733085,293.2159729003906,297.1499938964844,293.1499938964844,0.3091439306735992,-4376.2783203125,304.162841796875,0.910481095314026,0.3984449803829193,0.2800857424736023,293.2792358398437,297.1499938964844,293.1499938964844,0.4370776712894439,-7774.212890625,304.1710510253906,0.9978713989257812,0.5238476991653442,0.4972608387470245,293.26287841796875,297.1499938964844,293.1499938964844,0.0110638169571757,-3254.790283203125,302.57635498046875,0.4325651824474334,0.050000000745058,0.2375621646642685,291.2315979003906,291.1499938964844,260.6443176269531,259.0692749023437,279.3846130371094,293.72857666015625,291.2333068847656,1.0,0.3240928649902344,0.8461282849311829,0.8461282849311829,1.0,1.0,-1.425487041473389,0.6182326078414917,0.807254433631897,0.2824509441852569,0.0,0.0,0.7593855857849121,81.23955535888672,46.0,33.316497802734375,-17048.984375,361.44189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902893066406,308.8061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18267.947265625,18000.0,0.0,0.0,0.3972844183444977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9973909854888916,0.9974011182785034,-1.01721334431204e-05,0.0,0.0004031931748613,0.0,0.0,128.0080108642578,0.0,0.0,0.0,0.5725776553153992,4.0,0.0,1.0
646260,293.1439819335937,297.1499938964844,293.1499938964844,0.0798953026533126,-1916.0367431640625,304.150634765625,0.64421147108078,0.1342465728521347,0.1229241639375686,293.8306579589844,297.1499938964844,293.1499938964844,0.0035706455819308,-283.4766845703125,295.9889831542969,0.4402781724929809,0.050000000745058,0.0498895235359668,293.21514892578125,297.1499938964844,293.1499938964844,0.307571679353714,-4358.47021484375,304.1629333496094,0.922648549079895,0.3976099491119385,0.2793529629707336,293.27178955078125,297.1499938964844,293.1499938964844,0.4228908121585846,-7561.42822265625,304.1922912597656,0.9990000128746032,0.5233349204063416,0.4833419919013977,293.2626953125,297.1499938964844,293.1499938964844,0.010941645130515,-3231.227783203125,302.5556945800781,0.4402781724929809,0.050000000745058,0.2366544306278228,291.2492370605469,291.1499938964844,260.65155029296875,259.0755310058594,279.4049987792969,293.7368469238281,291.2539367675781,1.0,0.3165146112442016,0.8457579612731934,0.8457579612731934,1.0,1.0,-1.407238483428955,0.6097639799118042,0.7974744439125061,0.2778258323669433,0.0,0.0,0.7499305605888367,76.08338165283203,46.0,48.737342834472656,-16885.333984375,340.2157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007019042969,308.8840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18314.0078125,18000.0,0.0,0.0,0.3966774344444275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980021357536316,0.9800313711166382,-9.973979103961028e-06,0.0,0.0004025771631859,0.0,0.0,122.7956314086914,0.0,0.0,0.0,0.5647236704826355,4.0,0.0,1.0
646320,293.1448669433594,297.1499938964844,293.1499938964844,0.0797074437141418,-1912.172119140625,304.15087890625,0.6495335698127747,0.1341374516487121,0.1229246705770492,293.8339538574219,297.1499938964844,293.1499938964844,0.0034796250984072,-276.14959716796875,295.90313720703125,0.4457606375217438,0.050000000745058,0.0497690141201019,293.2146301269531,297.1499938964844,293.1499938964844,0.306178867816925,-4342.39990234375,304.1636047363281,0.9310908317565918,0.3970507085323334,0.2788786888122558,293.25860595703125,297.1499938964844,293.1499938964844,0.4095647931098938,-7366.8212890625,304.2106628417969,0.9990000128746032,0.5246700644493103,0.4713666141033172,293.2625427246094,297.1499938964844,293.1499938964844,0.0108520975336432,-3212.6171875,302.5437927246094,0.4457606375217438,0.050000000745058,0.2360827773809433,291.2749938964844,291.1499938964844,260.65643310546875,259.07977294921875,279.4065246582031,293.7174072265625,291.2809143066406,1.0,0.3110739886760711,0.8455111384391785,0.8455111384391785,1.0,1.0,-1.391029953956604,0.6022688150405884,0.7887611389160156,0.2737107276916504,0.0,0.0,0.7405441403388977,72.7585678100586,34.0,66.97589111328125,-16745.486328125,324.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950012207031,308.94830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18391.333984375,18000.0,0.0,0.0,0.3959002792835235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648029208183287,0.964812695980072,-9.81173707259586e-06,0.0,0.0004017884493805,0.0,0.0,118.43254089355467,0.0,0.0,0.0,0.557837724685669,4.0,0.0,1.0
646380,293.1566162109375,297.1499938964844,293.1499938964844,0.0778598561882972,-1877.0201416015625,304.1537475585937,0.6622711420059204,0.1319120824337005,0.1212397143244743,293.8422546386719,297.1499938964844,293.1499938964844,0.0032502599060535,-257.6624450683594,295.6879272460937,0.462552934885025,0.050000000745058,0.049458060413599,293.2135009765625,297.1499938964844,293.1499938964844,0.3027147352695465,-4302.52294921875,304.164794921875,0.9548946619033812,0.3956392705440521,0.2776722609996795,293.2030029296875,297.1499938964844,293.1499938964844,0.3743595480918884,-6846.5283203125,304.2488708496094,0.9990000128746032,0.5331282019615173,0.4389570355415344,293.2621154785156,297.1499938964844,293.1499938964844,0.0106299389153718,-3166.090087890625,302.5145568847656,0.462552934885025,0.050000000745058,0.2346077561378479,291.3392639160156,291.1499938964844,260.6687927246094,259.0904846191406,279.3985290527344,293.643310546875,291.3445129394531,1.0,0.2963568568229675,0.8448940515518188,0.8448940515518188,1.0,1.0,-1.3465126752853394,0.58180832862854,0.7647043466567993,0.2622840702533722,0.0,0.0,0.7109125852584839,64.14739990234375,52.0,81.23420715332031,-16314.9912109375,285.4997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.407470703125,309.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18629.68359375,18000.0,0.0,0.0,0.3924066126346588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9086328744888306,0.9086421132087708,-9.22662547964137e-06,0.0,0.0003982428461313,0.0,0.0,103.24480438232422,0.0,0.0,0.0,0.5330827832221985,4.0,0.0,1.0
646440,293.1566162109375,297.1499938964844,293.1499938964844,0.0778598561882972,-1877.0201416015625,304.1537475585937,0.6622711420059204,0.1319120824337005,0.1212397143244743,293.8422546386719,297.1499938964844,293.1499938964844,0.0032502599060535,-257.6624450683594,295.6879272460937,0.462552934885025,0.050000000745058,0.049458060413599,293.2135009765625,297.1499938964844,293.1499938964844,0.3027147352695465,-4302.52294921875,304.164794921875,0.9548946619033812,0.3956392705440521,0.2776722609996795,293.2030029296875,297.1499938964844,293.1499938964844,0.3743595480918884,-6846.5283203125,304.2488708496094,0.9990000128746032,0.5331282019615173,0.4389570355415344,293.2621154785156,297.1499938964844,293.1499938964844,0.0106299389153718,-3166.090087890625,302.5145568847656,0.462552934885025,0.050000000745058,0.2346077561378479,291.3392639160156,291.1499938964844,260.6687927246094,259.0904846191406,279.3985290527344,293.643310546875,291.3445129394531,1.0,0.2963568568229675,0.8448940515518188,0.8448940515518188,1.0,1.0,-1.3465126752853394,0.58180832862854,0.7647043466567993,0.2622840702533722,0.0,0.0,0.7109125852584839,64.14739990234375,52.0,81.23420715332031,-16314.9912109375,285.4997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.407470703125,309.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18629.68359375,18000.0,0.0,0.0,0.3924066126346588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9086328744888306,0.9086421132087708,-9.22662547964137e-06,0.0,0.0003982428461313,0.0,0.0,103.24480438232422,0.0,0.0,0.0,0.5330827832221985,4.0,0.0,1.0
646500,293.165283203125,297.1499938964844,293.1499938964844,0.0764124616980552,-1850.0150146484373,304.1557006835937,0.6636967658996582,0.1301257610321045,0.1196998059749603,293.8465576171875,297.1499938964844,293.1499938964844,0.0031410630326718,-248.9066772460937,295.5750732421875,0.4670557677745819,0.050000000745058,0.049382347613573,293.213134765625,297.1499938964844,293.1499938964844,0.3012605905532837,-4285.96044921875,304.16473388671875,0.9606610536575316,0.3949085474014282,0.277119904756546,293.1695556640625,297.1499938964844,293.1499938964844,0.3644911348819732,-6704.5947265625,304.24853515625,0.9990000128746032,0.539025068283081,0.4306913912296295,293.2618408203125,297.1499938964844,293.1499938964844,0.0105526493862271,-3150.017333984375,302.4992980957031,0.4670557677745819,0.050000000745058,0.2342485934495926,291.3642578125,291.1499938964844,260.6751403808594,259.09600830078125,279.3919677734375,293.6116943359375,291.3666687011719,1.0,0.2931257784366607,0.8445854783058167,0.8445854783058167,1.0,1.0,-1.3335424661636353,0.5758935809135437,0.7576488256454468,0.2588407695293426,0.0,0.0,0.6940468549728394,62.01646041870117,52.0,65.21624755859375,-16138.3671875,275.2854919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007080078125,309.1884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18720.2734375,18000.0,0.0,0.0,0.3897681832313537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731505274772644,0.8731594085693359,-8.863198672770523e-06,0.0,0.0003955651482101,0.0,0.0,94.33129119873048,0.0,0.0,0.0,0.5177037119865417,4.0,0.0,1.0
646560,293.1697692871094,297.1499938964844,293.1499938964844,0.0752683877944946,-1829.0845947265625,304.1567077636719,0.6623649001121521,0.1290478259325027,0.1183339208364486,293.850830078125,297.1499938964844,293.1499938964844,0.0030374939087778,-240.798828125,295.4460754394531,0.4683105647563934,0.050000000745058,0.0493603758513927,293.2128601074219,297.1499938964844,293.1499938964844,0.3004723191261291,-4277.48095703125,304.1634826660156,0.9619084000587464,0.3941628336906433,0.2765903174877167,293.1440734863281,297.1499938964844,293.1499938964844,0.3610777854919433,-6660.7060546875,304.2367248535156,0.9990000128746032,0.543791651725769,0.42826047539711,293.261474609375,297.1499938964844,293.1499938964844,0.0105125689879059,-3143.3740234375,302.4812927246094,0.4683105647563934,0.050000000745058,0.2341443598270416,291.36590576171875,291.1499938964844,260.681640625,259.1016540527344,279.388916015625,293.5947265625,291.36383056640625,1.0,0.2920431196689605,0.8444956541061401,0.8444956541061401,1.0,1.0,-1.3281915187835691,0.57345050573349,0.7547410726547241,0.2574466168880462,0.0,0.0,0.6793552041053772,61.37302017211914,70.0,24.3284969329834,-16001.806640625,271.6539611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8010559082031,309.2368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18732.232421875,18000.0,0.0,0.0,0.3866625726222992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836836040019989,0.8368445038795471,-8.488817911711521e-06,0.0,0.0003924133488908,0.0,0.0,85.68038940429688,0.0,0.0,0.0,0.5022168159484863,4.0,0.0,1.0
646620,293.169921875,297.1499938964844,293.1499938964844,0.0749522373080253,-1824.30126953125,304.1549377441406,0.6568734645843506,0.1285013556480407,0.1175311654806137,293.8591003417969,297.1499938964844,293.1499938964844,0.0028456628788262,-226.1890869140625,295.147216796875,0.4643009006977081,0.050000000745058,0.0494293719530105,293.21240234375,297.1499938964844,293.1499938964844,0.3004545271396637,-4279.20263671875,304.1589660644531,0.9547765851020812,0.3926614820957184,0.275600403547287,293.1217956542969,297.1499938964844,293.1499938964844,0.3683383166790008,-6785.75927734375,304.1952209472656,0.9990000128746032,0.5485332608222961,0.4358315467834472,293.26080322265625,297.1499938964844,293.1499938964844,0.0105125708505511,-3150.793212890625,302.437744140625,0.4643009006977081,0.050000000745058,0.2344716638326645,291.31268310546875,291.1499938964844,260.6951599121094,259.1133728027344,279.3883361816406,293.58917236328125,291.3054504394531,1.0,0.2955026626586914,0.8443159461021423,0.8443159461021423,1.0,1.0,-1.3355934619903564,0.5768113732337952,0.758782148361206,0.2593303322792053,0.0,0.0,0.6605774760246277,63.23872756958008,88.0,-61.59038925170898,-15898.0810546875,278.9051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1711120605469,309.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18514.73046875,18000.0,0.0,0.0,0.3795915246009826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7811161279678345,0.7811239957809448,-7.892182111390866e-06,0.0,0.0003852371301036,0.0,0.0,73.19283294677734,0.0,0.0,0.0,0.478523313999176,4.0,0.0,1.0
646680,293.169921875,297.1499938964844,293.1499938964844,0.0749522373080253,-1824.30126953125,304.1549377441406,0.6568734645843506,0.1285013556480407,0.1175311654806137,293.8591003417969,297.1499938964844,293.1499938964844,0.0028456628788262,-226.1890869140625,295.147216796875,0.4643009006977081,0.050000000745058,0.0494293719530105,293.21240234375,297.1499938964844,293.1499938964844,0.3004545271396637,-4279.20263671875,304.1589660644531,0.9547765851020812,0.3926614820957184,0.275600403547287,293.1217956542969,297.1499938964844,293.1499938964844,0.3683383166790008,-6785.75927734375,304.1952209472656,0.9990000128746032,0.5485332608222961,0.4358315467834472,293.26080322265625,297.1499938964844,293.1499938964844,0.0105125708505511,-3150.793212890625,302.437744140625,0.4643009006977081,0.050000000745058,0.2344716638326645,291.31268310546875,291.1499938964844,260.6951599121094,259.1133728027344,279.3883361816406,293.58917236328125,291.3054504394531,1.0,0.2955026626586914,0.8443159461021423,0.8443159461021423,1.0,1.0,-1.3355934619903564,0.5768113732337952,0.758782148361206,0.2593303322792053,0.0,0.0,0.6605774760246277,63.23872756958008,88.0,-61.59038925170898,-15898.0810546875,278.9051818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1711120605469,309.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18514.73046875,18000.0,0.0,0.0,0.3795915246009826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7811161279678345,0.7811239957809448,-7.892182111390866e-06,0.0,0.0003852371301036,0.0,0.0,73.19283294677734,0.0,0.0,0.0,0.478523313999176,4.0,0.0,1.0
646740,293.1682434082031,297.1499938964844,293.1499938964844,0.0755709782242775,-1837.075439453125,304.1522521972656,0.6465158462524414,0.1283368468284607,0.117549680173397,293.8670654296875,297.1499938964844,293.1499938964844,0.0026648202911019,-212.6074981689453,294.8177185058594,0.4527573585510254,0.050000000745058,0.0496302992105484,293.2121276855469,297.1499938964844,293.1499938964844,0.3015288710594177,-4293.6513671875,304.1542053222656,0.9366871118545532,0.3911410868167877,0.2746967673301697,293.1341552734375,297.1499938964844,293.1499938964844,0.3910217881202698,-7138.771484375,304.1422119140625,0.9990000128746032,0.5468127727508545,0.457175463438034,293.2611389160156,297.1499938964844,293.1499938964844,0.0105774626135826,-3174.4580078125,302.38641357421875,0.4527573585510254,0.050000000745058,0.2354247719049453,291.2228698730469,291.1499938964844,260.7095947265625,259.1258544921875,279.3949584960937,293.61529541015625,291.2143249511719,1.0,0.305029958486557,0.8441362380981445,0.8441362380981445,1.0,1.0,-1.3615301847457886,0.5886353850364685,0.7728947401046753,0.2660094201564789,0.0,0.0,0.6566739082336426,68.75074005126953,106.0,-111.67176818847656,-16024.28125,302.50128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139404296875,309.3596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18194.357421875,18000.0,0.0,0.0,0.3725365400314331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7573497891426086,0.7573573589324951,-7.59769682190381e-06,0.0,0.0003780772094614,0.0,0.0,67.9382553100586,0.0,0.0,0.0,0.4681607484817505,4.0,0.0,1.0
646800,293.1682434082031,297.1499938964844,293.1499938964844,0.0755709782242775,-1837.075439453125,304.1522521972656,0.6465158462524414,0.1283368468284607,0.117549680173397,293.8670654296875,297.1499938964844,293.1499938964844,0.0026648202911019,-212.6074981689453,294.8177185058594,0.4527573585510254,0.050000000745058,0.0496302992105484,293.2121276855469,297.1499938964844,293.1499938964844,0.3015288710594177,-4293.6513671875,304.1542053222656,0.9366871118545532,0.3911410868167877,0.2746967673301697,293.1341552734375,297.1499938964844,293.1499938964844,0.3910217881202698,-7138.771484375,304.1422119140625,0.9990000128746032,0.5468127727508545,0.457175463438034,293.2611389160156,297.1499938964844,293.1499938964844,0.0105774626135826,-3174.4580078125,302.38641357421875,0.4527573585510254,0.050000000745058,0.2354247719049453,291.2228698730469,291.1499938964844,260.7095947265625,259.1258544921875,279.3949584960937,293.61529541015625,291.2143249511719,1.0,0.305029958486557,0.8441362380981445,0.8441362380981445,1.0,1.0,-1.3615301847457886,0.5886353850364685,0.7728947401046753,0.2660094201564789,0.0,0.0,0.6566739082336426,68.75074005126953,106.0,-111.67176818847656,-16024.28125,302.50128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139404296875,309.3596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18194.357421875,18000.0,0.0,0.0,0.3725365400314331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7573497891426086,0.7573573589324951,-7.59769682190381e-06,0.0,0.0003780772094614,0.0,0.0,67.9382553100586,0.0,0.0,0.0,0.4681607484817505,4.0,0.0,1.0
646860,293.1641845703125,297.1499938964844,293.1499938964844,0.0764665231108665,-1854.943603515625,304.1499938964844,0.6333723068237305,0.1286744773387909,0.1178584694862365,293.8752136230469,297.1499938964844,293.1499938964844,0.0024862019345164,-199.09487915039065,294.47821044921875,0.4379246532917022,0.050000000745058,0.0499451644718647,293.21209716796875,297.1499938964844,293.1499938964844,0.3028294742107391,-4310.3095703125,304.15069580078125,0.9117550253868104,0.3895742893218994,0.2738489508628845,293.177734375,297.1499938964844,293.1499938964844,0.4253362119197845,-7655.15234375,304.0876770019531,0.9990000128746032,0.5384474992752075,0.488752543926239,293.2631530761719,297.1499938964844,293.1499938964844,0.0106723569333553,-3204.848876953125,302.3291320800781,0.4379246532917022,0.050000000745058,0.2369183450937271,291.1287536621094,291.1499938964844,260.7251281738281,259.1392517089844,279.41162109375,293.671630859375,291.1209716796875,1.0,0.3191026449203491,0.8434147238731384,0.8434147238731384,1.0,1.0,-1.4009535312652588,0.606637716293335,0.7943158745765686,0.2761573195457458,0.0,0.0,0.665840208530426,77.38623046875,109.0,-124.29682159423828,-16333.927734375,340.5128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.455078125,309.3470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.36328125,18000.0,0.0,0.0,0.3669140040874481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7643142342567444,0.7643218636512756,-7.594659109599888e-06,0.0,0.0003723710542544,0.0,0.0,68.83621215820312,0.0,0.0,0.0,0.470562219619751,4.0,0.0,1.0
646920,293.1641845703125,297.1499938964844,293.1499938964844,0.0764665231108665,-1854.943603515625,304.1499938964844,0.6333723068237305,0.1286744773387909,0.1178584694862365,293.8752136230469,297.1499938964844,293.1499938964844,0.0024862019345164,-199.09487915039065,294.47821044921875,0.4379246532917022,0.050000000745058,0.0499451644718647,293.21209716796875,297.1499938964844,293.1499938964844,0.3028294742107391,-4310.3095703125,304.15069580078125,0.9117550253868104,0.3895742893218994,0.2738489508628845,293.177734375,297.1499938964844,293.1499938964844,0.4253362119197845,-7655.15234375,304.0876770019531,0.9990000128746032,0.5384474992752075,0.488752543926239,293.2631530761719,297.1499938964844,293.1499938964844,0.0106723569333553,-3204.848876953125,302.3291320800781,0.4379246532917022,0.050000000745058,0.2369183450937271,291.1287536621094,291.1499938964844,260.7251281738281,259.1392517089844,279.41162109375,293.671630859375,291.1209716796875,1.0,0.3191026449203491,0.8434147238731384,0.8434147238731384,1.0,1.0,-1.4009535312652588,0.606637716293335,0.7943158745765686,0.2761573195457458,0.0,0.0,0.665840208530426,77.38623046875,109.0,-124.29682159423828,-16333.927734375,340.5128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.455078125,309.3470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.36328125,18000.0,0.0,0.0,0.3669140040874481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7643142342567444,0.7643218636512756,-7.594659109599888e-06,0.0,0.0003723710542544,0.0,0.0,68.83621215820312,0.0,0.0,0.0,0.470562219619751,4.0,0.0,1.0
646980,293.1484069824219,297.1499938964844,293.1499938964844,0.0789018869400024,-1900.8939208984373,304.1459045410156,0.6248354911804199,0.1315031349658966,0.1202437430620193,293.8834228515625,297.1499938964844,293.1499938964844,0.0023060091771185,-185.11463928222656,294.1536560058594,0.4254731833934784,0.050000000745058,0.0502855032682418,293.2120361328125,297.1499938964844,293.1499938964844,0.3033614456653595,-4317.22314453125,304.1496887207031,0.8907672166824341,0.3880115747451782,0.2730073034763336,293.24090576171875,297.1499938964844,293.1499938964844,0.4418527781963348,-7885.41455078125,304.08416748046875,0.9903847575187684,0.5249167084693909,0.50090092420578,293.26617431640625,297.1499938964844,293.1499938964844,0.0107469540089368,-3228.58642578125,302.27197265625,0.4254731833934784,0.050000000745058,0.2385327816009521,291.0635070800781,291.1499938964844,260.74200439453125,259.1537780761719,279.4553527832031,293.7531433105469,291.06329345703125,1.0,0.3302614092826843,0.8426931500434875,0.8426931500434875,1.0,1.0,-1.4203083515167236,0.6153932213783264,0.804915189743042,0.2813691198825836,0.0,0.0,0.6825841069221497,86.34611511230469,112.0,-71.3680419921875,-16558.51171875,371.1291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2867736816406,309.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17681.3046875,18000.0,0.0,0.0,0.363659143447876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949537038803101,0.7949615716934204,-7.836138138372917e-06,0.0,0.0003690677986014,0.0,0.0,74.71543884277344,0.0,0.0,0.0,0.4830064177513122,4.0,0.0,1.0
