time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647040,293.1484069824219,297.1499938964844,293.1499938964844,0.0789018869400024,-1900.8939208984373,304.1459045410156,0.6248354911804199,0.1315031349658966,0.1202437430620193,293.8834228515625,297.1499938964844,293.1499938964844,0.0023060091771185,-185.11463928222656,294.1536560058594,0.4254731833934784,0.050000000745058,0.0502855032682418,293.2120361328125,297.1499938964844,293.1499938964844,0.3033614456653595,-4317.22314453125,304.1496887207031,0.8907672166824341,0.3880115747451782,0.2730073034763336,293.24090576171875,297.1499938964844,293.1499938964844,0.4418527781963348,-7885.41455078125,304.08416748046875,0.9903847575187684,0.5249167084693909,0.50090092420578,293.26617431640625,297.1499938964844,293.1499938964844,0.0107469540089368,-3228.58642578125,302.27197265625,0.4254731833934784,0.050000000745058,0.2385327816009521,291.0635070800781,291.1499938964844,260.74200439453125,259.1537780761719,279.4553527832031,293.7531433105469,291.06329345703125,1.0,0.3302614092826843,0.8426931500434875,0.8426931500434875,1.0,1.0,-1.4203083515167236,0.6153932213783264,0.804915189743042,0.2813691198825836,0.0,0.0,0.6825841069221497,86.34611511230469,112.0,-71.3680419921875,-16558.51171875,371.1291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2867736816406,309.3046569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17681.3046875,18000.0,0.0,0.0,0.363659143447876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949537038803101,0.7949615716934204,-7.836138138372917e-06,0.0,0.0003690677986014,0.0,0.0,74.71543884277344,0.0,0.0,0.0,0.4830064177513122,4.0,0.0,1.0
647100,293.1420593261719,297.1499938964844,293.1499938964844,0.0800616219639778,-1922.1851806640625,304.1445617675781,0.620984673500061,0.1327739655971527,0.1217372342944145,293.8876953125,297.1499938964844,293.1499938964844,0.0022100554779171,-177.32496643066406,294.0240478515625,0.4198060929775238,0.050000000745058,0.0504739545285701,293.212158203125,297.1499938964844,293.1499938964844,0.3024693131446838,-4306.55419921875,304.1513671875,0.8806561827659607,0.3872016370296478,0.272599846124649,293.2586975097656,297.1499938964844,293.1499938964844,0.4367206990718841,-7805.4326171875,304.10528564453125,0.97863107919693,0.5202609300613403,0.4958048462867737,293.2676086425781,297.1499938964844,293.1499938964844,0.0107532534748315,-3230.326416015625,302.24969482421875,0.4198060929775238,0.050000000745058,0.239426702260971,291.0763244628906,291.1499938964844,260.7510070800781,259.1614990234375,279.4765319824219,293.77783203125,291.0794677734375,1.0,0.334593802690506,0.8423323631286621,0.8423323631286621,1.0,1.0,-1.4162472486495972,0.6134761571884155,0.8027710914611816,0.2803449332714081,0.0,0.0,0.6863282918930054,91.04935455322266,112.0,-16.04702377319336,-16555.765625,380.6195983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1672668457031,309.2745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17720.294921875,18000.0,0.0,0.0,0.3626990616321563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092033267021179,0.8092113137245178,-7.983764589880593e-06,0.0,0.0003680934605654,0.0,0.0,77.80952453613281,0.0,0.0,0.0,0.4889253675937652,4.0,0.0,1.0
647160,293.1385803222656,297.1499938964844,293.1499938964844,0.0808815956115722,-1937.1805419921875,304.1440734863281,0.6175779700279236,0.1335619240999221,0.122814305126667,293.8922119140625,297.1499938964844,293.1499938964844,0.002106869360432,-168.96949768066406,293.89422607421875,0.4154757261276245,0.050000000745058,0.0506358593702316,293.2124328613281,297.1499938964844,293.1499938964844,0.3015332520008087,-4295.49072265625,304.15283203125,0.8724765777587891,0.3863584697246551,0.2721438109874725,293.2688293457031,297.1499938964844,293.1499938964844,0.4332823157310486,-7749.59912109375,304.1195983886719,0.9684598445892334,0.5168918967247009,0.4922212958335876,293.2690124511719,297.1499938964844,293.1499938964844,0.0107496045529842,-3230.28466796875,302.2274780273437,0.4154757261276245,0.050000000745058,0.2401947230100631,291.0902404785156,291.1499938964844,260.7604064941406,259.1695861816406,279.4909973144531,293.7917785644531,291.0916748046875,1.0,0.3383909165859222,0.8418573141098022,0.8418573141098022,1.0,1.0,-1.4138065576553345,0.6123077273368835,0.8014988303184509,0.2796947956085205,0.0,0.0,0.6888659596443176,95.10738372802734,115.0,4.410345554351807,-16526.337890625,389.1728820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0436706542969,309.2107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17803.412109375,18000.0,0.0,0.0,0.3620246946811676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.817637026309967,0.8176450729370117,-8.085877198027447e-06,0.0,0.0003674090548884,0.0,0.0,79.78480529785156,0.0,0.0,0.0,0.4926730990409851,4.0,0.0,1.0
647220,293.1372375488281,297.1499938964844,293.1499938964844,0.0817295014858245,-1952.6641845703125,304.1446838378906,0.6108863353729248,0.1341322958469391,0.1238636672496795,293.9014587402344,297.1499938964844,293.1499938964844,0.0018985666101798,-152.22506713867188,293.6167297363281,0.4090515673160553,0.050000000745058,0.0509080998599529,293.2129821777344,297.1499938964844,293.1499938964844,0.3000275194644928,-4278.04443359375,304.15435791015625,0.8596972823143005,0.3846677541732788,0.2711696028709411,293.2774353027344,297.1499938964844,293.1499938964844,0.4289606213569641,-7679.98828125,304.1366271972656,0.9516098499298096,0.512114405632019,0.487462043762207,293.2716979980469,297.1499938964844,293.1499938964844,0.0107403323054313,-3231.382080078125,302.17987060546875,0.4090515673160553,0.050000000745058,0.2414861172437667,291.0985717773437,291.1499938964844,260.7805480957031,259.1867980957031,279.5106201171875,293.8031311035156,291.0990295410156,1.0,0.3447019457817077,0.8409071564674377,0.8409071564674377,1.0,1.0,-1.410060167312622,0.6104908585548401,0.799569308757782,0.2786906957626343,0.0,0.0,0.6950488686561584,101.93753051757812,118.0,8.566021919250488,-16463.9921875,403.6844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8038024902344,309.0718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.05078125,18000.0,0.0,0.0,0.3613348305225372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8319196105003357,0.8319278359413147,-8.239039743784815e-06,0.0,0.0003667089331429,0.0,0.0,83.0455093383789,0.0,0.0,0.0,0.4989587962627411,4.0,0.0,1.0
647280,293.1372375488281,297.1499938964844,293.1499938964844,0.0817295014858245,-1952.6641845703125,304.1446838378906,0.6108863353729248,0.1341322958469391,0.1238636672496795,293.9014587402344,297.1499938964844,293.1499938964844,0.0018985666101798,-152.22506713867188,293.6167297363281,0.4090515673160553,0.050000000745058,0.0509080998599529,293.2129821777344,297.1499938964844,293.1499938964844,0.3000275194644928,-4278.04443359375,304.15435791015625,0.8596972823143005,0.3846677541732788,0.2711696028709411,293.2774353027344,297.1499938964844,293.1499938964844,0.4289606213569641,-7679.98828125,304.1366271972656,0.9516098499298096,0.512114405632019,0.487462043762207,293.2716979980469,297.1499938964844,293.1499938964844,0.0107403323054313,-3231.382080078125,302.17987060546875,0.4090515673160553,0.050000000745058,0.2414861172437667,291.0985717773437,291.1499938964844,260.7805480957031,259.1867980957031,279.5106201171875,293.8031311035156,291.0990295410156,1.0,0.3447019457817077,0.8409071564674377,0.8409071564674377,1.0,1.0,-1.410060167312622,0.6104908585548401,0.799569308757782,0.2786906957626343,0.0,0.0,0.6950488686561584,101.93753051757812,118.0,8.566021919250488,-16463.9921875,403.6844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8038024902344,309.0718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.05078125,18000.0,0.0,0.0,0.3613348305225372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8319196105003357,0.8319278359413147,-8.239039743784815e-06,0.0,0.0003667089331429,0.0,0.0,83.0455093383789,0.0,0.0,0.0,0.4989587962627411,4.0,0.0,1.0
647340,293.13946533203125,297.1499938964844,293.1499938964844,0.0819040611386299,-1955.6536865234373,304.14617919921875,0.6044866442680359,0.1340083628892898,0.1240857616066932,293.9107666015625,297.1499938964844,293.1499938964844,0.001684661838226,-135.05140686035156,293.3334350585937,0.404328852891922,0.050000000745058,0.0511322878301143,293.2132568359375,297.1499938964844,293.1499938964844,0.2985530197620392,-4261.1181640625,304.1553649902344,0.8499956130981445,0.3830118477344513,0.2701781690120697,293.2793273925781,297.1499938964844,293.1499938964844,0.425736129283905,-7629.62841796875,304.1463317871094,0.9380655884742736,0.5084963440895081,0.4840912222862243,293.27423095703125,297.1499938964844,293.1499938964844,0.0107168555259704,-3229.878662109375,302.1311950683594,0.404328852891922,0.050000000745058,0.2425495535135269,291.1035461425781,291.1499938964844,260.8026428222656,259.2056884765625,279.52545166015625,293.80487060546875,291.1039428710937,1.0,0.3497556447982788,0.8399569988250732,0.8399569988250732,1.0,1.0,-1.406635880470276,0.608823835849762,0.7978120446205139,0.2777650952339172,0.0,0.0,0.7009034752845764,107.55648803710938,106.0,7.839981555938721,-16408.587890625,415.38421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5831298828125,308.9437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17859.525390625,18000.0,0.0,0.0,0.361377865076065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8456283211708069,0.8456366658210754,-8.3812838056474e-06,0.0,0.0003667525888886,0.0,0.0,86.21075439453125,0.0,0.0,0.0,0.5048943161964417,4.0,0.0,1.0
647400,293.13946533203125,297.1499938964844,293.1499938964844,0.0819040611386299,-1955.6536865234373,304.14617919921875,0.6044866442680359,0.1340083628892898,0.1240857616066932,293.9107666015625,297.1499938964844,293.1499938964844,0.001684661838226,-135.05140686035156,293.3334350585937,0.404328852891922,0.050000000745058,0.0511322878301143,293.2132568359375,297.1499938964844,293.1499938964844,0.2985530197620392,-4261.1181640625,304.1553649902344,0.8499956130981445,0.3830118477344513,0.2701781690120697,293.2793273925781,297.1499938964844,293.1499938964844,0.425736129283905,-7629.62841796875,304.1463317871094,0.9380655884742736,0.5084963440895081,0.4840912222862243,293.27423095703125,297.1499938964844,293.1499938964844,0.0107168555259704,-3229.878662109375,302.1311950683594,0.404328852891922,0.050000000745058,0.2425495535135269,291.1035461425781,291.1499938964844,260.8026428222656,259.2056884765625,279.52545166015625,293.80487060546875,291.1039428710937,1.0,0.3497556447982788,0.8399569988250732,0.8399569988250732,1.0,1.0,-1.406635880470276,0.608823835849762,0.7978120446205139,0.2777650952339172,0.0,0.0,0.7009034752845764,107.55648803710938,106.0,7.839981555938721,-16408.587890625,415.38421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5831298828125,308.9437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17859.525390625,18000.0,0.0,0.0,0.361377865076065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8456283211708069,0.8456366658210754,-8.3812838056474e-06,0.0,0.0003667525888886,0.0,0.0,86.21075439453125,0.0,0.0,0.0,0.5048943161964417,4.0,0.0,1.0
647460,293.1426696777344,297.1499938964844,293.1499938964844,0.0816206708550453,-1950.115478515625,304.1479187011719,0.6038192510604858,0.1336254179477691,0.1237840130925178,293.9200439453125,297.1499938964844,293.1499938964844,0.0014603660674765,-117.04069519042967,293.0487670898437,0.404239296913147,0.050000000745058,0.0511367507278919,293.2131652832031,297.1499938964844,293.1499938964844,0.2968562841415405,-4241.62744140625,304.1564025878906,0.84870445728302,0.3814277350902557,0.2690647542476654,293.278564453125,297.1499938964844,293.1499938964844,0.4225617051124573,-7581.60400390625,304.1527709960937,0.9355847835540771,0.505366861820221,0.4810649752616882,293.2765808105469,297.1499938964844,293.1499938964844,0.0106236776337027,-3213.948974609375,302.08270263671875,0.404239296913147,0.050000000745058,0.2425707280635833,291.1103515625,291.1499938964844,260.8269348144531,259.226318359375,279.54010009765625,293.8036499023437,291.1111755371094,1.0,0.3487588763236999,0.8393253684043884,0.8393253684043884,1.0,1.0,-1.4013363122940063,0.6063212752342224,0.7950150370597839,0.2763836085796356,0.0,0.0,0.7058042287826538,107.5800323486328,94.0,10.904562950134276,-16343.9833984375,412.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3926696777344,308.8374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17877.416015625,18000.0,0.0,0.0,0.3619429767131805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857810378074646,0.8578189015388489,-8.51134245749563e-06,0.0,0.0003673261089716,0.0,0.0,89.11064910888672,0.0,0.0,0.0,0.5101912617683411,4.0,0.0,1.0
647520,293.1426696777344,297.1499938964844,293.1499938964844,0.0816206708550453,-1950.115478515625,304.1479187011719,0.6038192510604858,0.1336254179477691,0.1237840130925178,293.9200439453125,297.1499938964844,293.1499938964844,0.0014603660674765,-117.04069519042967,293.0487670898437,0.404239296913147,0.050000000745058,0.0511367507278919,293.2131652832031,297.1499938964844,293.1499938964844,0.2968562841415405,-4241.62744140625,304.1564025878906,0.84870445728302,0.3814277350902557,0.2690647542476654,293.278564453125,297.1499938964844,293.1499938964844,0.4225617051124573,-7581.60400390625,304.1527709960937,0.9355847835540771,0.505366861820221,0.4810649752616882,293.2765808105469,297.1499938964844,293.1499938964844,0.0106236776337027,-3213.948974609375,302.08270263671875,0.404239296913147,0.050000000745058,0.2425707280635833,291.1103515625,291.1499938964844,260.8269348144531,259.226318359375,279.54010009765625,293.8036499023437,291.1111755371094,1.0,0.3487588763236999,0.8393253684043884,0.8393253684043884,1.0,1.0,-1.4013363122940063,0.6063212752342224,0.7950150370597839,0.2763836085796356,0.0,0.0,0.7058042287826538,107.5800323486328,94.0,10.904562950134276,-16343.9833984375,412.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3926696777344,308.8374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17877.416015625,18000.0,0.0,0.0,0.3619429767131805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.857810378074646,0.8578189015388489,-8.51134245749563e-06,0.0,0.0003673261089716,0.0,0.0,89.11064910888672,0.0,0.0,0.0,0.5101912617683411,4.0,0.0,1.0
647580,293.145751953125,297.1499938964844,293.1499938964844,0.0810991153120994,-1940.1370849609373,304.14947509765625,0.6075348854064941,0.1331858485937118,0.1232493594288826,293.92919921875,297.1499938964844,293.1499938964844,0.0012298544170334,-98.52271270751952,292.765869140625,0.4074504375457763,0.050000000745058,0.0509820953011512,293.2125549316406,297.1499938964844,293.1499938964844,0.2949584126472473,-4219.796875,304.1574401855469,0.8533662557601929,0.3799486756324768,0.2679049968719482,293.27655029296875,297.1499938964844,293.1499938964844,0.4192034900188446,-7531.85107421875,304.15740966796875,0.9410877227783204,0.502516508102417,0.4781786203384399,293.2784423828125,297.1499938964844,293.1499938964844,0.0104804532602429,-3187.0009765625,302.0355529785156,0.4074504375457763,0.050000000745058,0.2418371140956878,291.1221923828125,291.1499938964844,260.85357666015625,259.2489624023437,279.55615234375,293.80194091796875,291.12335205078125,1.0,0.3439757525920868,0.8386937379837036,0.8386937379837036,1.0,1.0,-1.3947715759277344,0.6032455563545227,0.7915260195732117,0.2746606469154358,0.0,0.0,0.7087582945823669,103.55288696289062,82.0,16.046003341674805,-16269.2626953125,399.7442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,308.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17915.390625,18000.0,0.0,0.0,0.3627710044384002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8665277361869812,0.8665363788604736,-8.611210432718508e-06,0.0,0.0003681664529722,0.0,0.0,91.27383422851562,0.0,0.0,0.0,0.5140212774276733,4.0,0.0,1.0
647640,293.145751953125,297.1499938964844,293.1499938964844,0.0810991153120994,-1940.1370849609373,304.14947509765625,0.6075348854064941,0.1331858485937118,0.1232493594288826,293.92919921875,297.1499938964844,293.1499938964844,0.0012298544170334,-98.52271270751952,292.765869140625,0.4074504375457763,0.050000000745058,0.0509820953011512,293.2125549316406,297.1499938964844,293.1499938964844,0.2949584126472473,-4219.796875,304.1574401855469,0.8533662557601929,0.3799486756324768,0.2679049968719482,293.27655029296875,297.1499938964844,293.1499938964844,0.4192034900188446,-7531.85107421875,304.15740966796875,0.9410877227783204,0.502516508102417,0.4781786203384399,293.2784423828125,297.1499938964844,293.1499938964844,0.0104804532602429,-3187.0009765625,302.0355529785156,0.4074504375457763,0.050000000745058,0.2418371140956878,291.1221923828125,291.1499938964844,260.85357666015625,259.2489624023437,279.55615234375,293.80194091796875,291.12335205078125,1.0,0.3439757525920868,0.8386937379837036,0.8386937379837036,1.0,1.0,-1.3947715759277344,0.6032455563545227,0.7915260195732117,0.2746606469154358,0.0,0.0,0.7087582945823669,103.55288696289062,82.0,16.046003341674805,-16269.2626953125,399.7442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,308.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17915.390625,18000.0,0.0,0.0,0.3627710044384002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8665277361869812,0.8665363788604736,-8.611210432718508e-06,0.0,0.0003681664529722,0.0,0.0,91.27383422851562,0.0,0.0,0.0,0.5140212774276733,4.0,0.0,1.0
647700,293.14715576171875,297.1499938964844,293.1499938964844,0.080791026353836,-1934.27587890625,304.1501159667969,0.6106353998184204,0.1329656839370727,0.1229391247034072,293.93377685546875,297.1499938964844,293.1499938964844,0.0011132366489619,-89.15670013427734,292.62457275390625,0.4100264608860016,0.050000000745058,0.0508644245564937,293.2121276855469,297.1499938964844,293.1499938964844,0.2939688861370086,-4208.416015625,304.1578674316406,0.8574513792991638,0.3792453408241272,0.2673214972019195,293.2752685546875,297.1499938964844,293.1499938964844,0.4174777567386627,-7506.556640625,304.1591796875,0.9460402727127076,0.5011656880378723,0.4767721891403198,293.2792053222656,297.1499938964844,293.1499938964844,0.0103972414508461,-3170.827880859375,302.012451171875,0.4100264608860016,0.050000000745058,0.2412789314985275,291.1293640136719,291.1499938964844,260.8678894042969,259.26104736328125,279.5648803710937,293.8013000488281,291.1306457519531,1.0,0.3405401408672333,0.8383778929710388,0.8383778929710388,1.0,1.0,-1.391199231147766,0.6015767455101013,0.78962242603302,0.2737206816673279,0.0,0.0,0.7094134092330933,100.51293182373048,82.0,18.3332748413086,-16228.7109375,390.7368774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876220703125,308.7243957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17938.65234375,18000.0,0.0,0.0,0.3632072210311889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8692087531089783,0.8692173957824707,-8.644728950457647e-06,0.0,0.0003686091804411,0.0,0.0,91.9672622680664,0.0,0.0,0.0,0.5152138471603394,4.0,0.0,1.0
647760,293.1484375,297.1499938964844,293.1499938964844,0.0804629474878311,-1928.0499267578125,304.15069580078125,0.6143737435340881,0.132746934890747,0.1226121336221695,293.9385681152344,297.1499938964844,293.1499938964844,0.0009955887217074,-79.71131896972656,292.48260498046875,0.4132141470909118,0.050000000745058,0.0507274307310581,293.21160888671875,297.1499938964844,293.1499938964844,0.2929609417915344,-4196.82470703125,304.15826416015625,0.8625910878181458,0.3785595595836639,0.2667379677295685,293.2738952636719,297.1499938964844,293.1499938964844,0.4157290458679199,-7481.05615234375,304.16070556640625,0.9521543383598328,0.4998507499694824,0.475384771823883,293.27984619140625,297.1499938964844,293.1499938964844,0.0103089930489659,-3153.394287109375,301.9896545410156,0.4132141470909118,0.050000000745058,0.240629106760025,291.1371765136719,291.1499938964844,260.8828430175781,259.2737121582031,279.5742492675781,293.8012084960937,291.1385803222656,1.0,0.3365724086761474,0.8380839824676514,0.8380839824676514,1.0,1.0,-1.3874962329864502,0.5998513102531433,0.7876449227333069,0.2727467119693756,0.0,0.0,0.7094863057136536,96.98163604736328,70.0,20.33880043029785,-16186.15234375,380.5480041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434631347656,308.6996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17963.955078125,18000.0,0.0,0.0,0.3636203110218048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870667040348053,0.8706756830215454,-8.665859240863938e-06,0.0,0.000369028392015,0.0,0.0,92.36856842041016,0.0,0.0,0.0,0.5158756375312805,4.0,0.0,1.0
647820,293.1507568359375,297.1499938964844,293.1499938964844,0.0797634571790695,-1914.818603515625,304.151611328125,0.6233775615692139,0.1323183625936508,0.1219227090477943,293.9491882324219,297.1499938964844,293.1499938964844,0.0007572282920591,-60.58863830566406,292.1951904296875,0.4216494858264923,0.050000000745058,0.050410222262144,293.21044921875,297.1499938964844,293.1499938964844,0.2909037172794342,-4173.1689453125,304.158935546875,0.8760266304016113,0.3772307634353637,0.2655704319477081,293.2709350585937,297.1499938964844,293.1499938964844,0.412182092666626,-7429.62646484375,304.1630249023437,0.967149257659912,0.4973083436489105,0.4726547002792358,293.2808837890625,297.1499938964844,293.1499938964844,0.0101224360987544,-3115.78125,301.9447937011719,0.4216494858264923,0.050000000745058,0.2391244024038314,291.1542358398437,291.1499938964844,260.9149169921875,259.30078125,279.5953369140625,293.80340576171875,291.1557922363281,1.0,0.3273377120494842,0.8374961018562317,0.8374961018562317,1.0,1.0,-1.379802942276001,0.5962733626365662,0.78352952003479,0.2707188129425049,0.0,0.0,0.7077872157096863,88.82010650634766,58.0,23.31274604797364,-16094.5400390625,357.60577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,308.6687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.109375,18000.0,0.0,0.0,0.3642754554748535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8696039915084839,0.8696126341819763,-8.667097972647753e-06,0.0,0.0003696932690218,0.0,0.0,92.20711517333984,0.0,0.0,0.0,0.5154678821563721,4.0,0.0,1.0
647880,293.1507568359375,297.1499938964844,293.1499938964844,0.0797634571790695,-1914.818603515625,304.151611328125,0.6233775615692139,0.1323183625936508,0.1219227090477943,293.9491882324219,297.1499938964844,293.1499938964844,0.0007572282920591,-60.58863830566406,292.1951904296875,0.4216494858264923,0.050000000745058,0.050410222262144,293.21044921875,297.1499938964844,293.1499938964844,0.2909037172794342,-4173.1689453125,304.158935546875,0.8760266304016113,0.3772307634353637,0.2655704319477081,293.2709350585937,297.1499938964844,293.1499938964844,0.412182092666626,-7429.62646484375,304.1630249023437,0.967149257659912,0.4973083436489105,0.4726547002792358,293.2808837890625,297.1499938964844,293.1499938964844,0.0101224360987544,-3115.78125,301.9447937011719,0.4216494858264923,0.050000000745058,0.2391244024038314,291.1542358398437,291.1499938964844,260.9149169921875,259.30078125,279.5953369140625,293.80340576171875,291.1557922363281,1.0,0.3273377120494842,0.8374961018562317,0.8374961018562317,1.0,1.0,-1.379802942276001,0.5962733626365662,0.78352952003479,0.2707188129425049,0.0,0.0,0.7077872157096863,88.82010650634766,58.0,23.31274604797364,-16094.5400390625,357.60577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923767089844,308.6687316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.109375,18000.0,0.0,0.0,0.3642754554748535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8696039915084839,0.8696126341819763,-8.667097972647753e-06,0.0,0.0003696932690218,0.0,0.0,92.20711517333984,0.0,0.0,0.0,0.5154678821563721,4.0,0.0,1.0
647940,293.1526794433594,297.1499938964844,293.1499938964844,0.0790406167507171,-1901.203125,304.1522827148437,0.6347647905349731,0.1319097578525543,0.121213287115097,293.96026611328125,297.1499938964844,293.1499938964844,0.0005375864566303,-42.72142791748047,291.9040832519531,0.4336026608943939,0.050000000745058,0.0500538647174835,293.2091369628906,297.1499938964844,293.1499938964844,0.2888499498367309,-4149.57275390625,304.15936279296875,0.8939255475997925,0.3759640157222748,0.2644165456295013,293.267822265625,297.1499938964844,293.1499938964844,0.4086483716964721,-7378.6904296875,304.16455078125,0.9845809936523438,0.4948797523975372,0.4699928164482116,293.2816162109375,297.1499938964844,293.1499938964844,0.0099294688552618,-3076.0419921875,301.90057373046875,0.4336026608943939,0.050000000745058,0.237433984875679,291.1718139648437,291.1499938964844,260.95001220703125,259.330322265625,279.6185913085937,293.8070983886719,291.1733093261719,1.0,0.3167384564876556,0.836908221244812,0.836908221244812,1.0,1.0,-1.3719137907028198,0.5926120281219482,0.7793018221855164,0.2686326503753662,0.0,0.0,0.7036978006362915,79.66459655761719,46.0,24.063947677612305,-15994.53515625,332.4952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890808105469,308.6602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18075.677734375,18000.0,0.0,0.0,0.3645591139793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630933165550232,0.8631019592285156,-8.611386874690652e-06,0.0,0.0003699811641126,0.0,0.0,90.72720336914062,0.0,0.0,0.0,0.5126941800117493,4.0,0.0,1.0
648000,293.1526794433594,297.1499938964844,293.1499938964844,0.0790406167507171,-1901.203125,304.1522827148437,0.6347647905349731,0.1319097578525543,0.121213287115097,293.96026611328125,297.1499938964844,293.1499938964844,0.0005375864566303,-42.72142791748047,291.9040832519531,0.4336026608943939,0.050000000745058,0.0500538647174835,293.2091369628906,297.1499938964844,293.1499938964844,0.2888499498367309,-4149.57275390625,304.15936279296875,0.8939255475997925,0.3759640157222748,0.2644165456295013,293.267822265625,297.1499938964844,293.1499938964844,0.4086483716964721,-7378.6904296875,304.16455078125,0.9845809936523438,0.4948797523975372,0.4699928164482116,293.2816162109375,297.1499938964844,293.1499938964844,0.0099294688552618,-3076.0419921875,301.90057373046875,0.4336026608943939,0.050000000745058,0.237433984875679,291.1718139648437,291.1499938964844,260.95001220703125,259.330322265625,279.6185913085937,293.8070983886719,291.1733093261719,1.0,0.3167384564876556,0.836908221244812,0.836908221244812,1.0,1.0,-1.3719137907028198,0.5926120281219482,0.7793018221855164,0.2686326503753662,0.0,0.0,0.7036978006362915,79.66459655761719,46.0,24.063947677612305,-15994.53515625,332.4952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0890808105469,308.6602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18075.677734375,18000.0,0.0,0.0,0.3645591139793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630933165550232,0.8631019592285156,-8.611386874690652e-06,0.0,0.0003699811641126,0.0,0.0,90.72720336914062,0.0,0.0,0.0,0.5126941800117493,4.0,0.0,1.0
648060,293.1488647460937,297.1499938964844,293.1499938964844,0.0789888575673103,-1900.1383056640625,304.1515808105469,0.6504718065261841,0.1326182782649994,0.1212869435548782,293.9652404785156,297.1499938964844,293.1499938964844,0.0004336386627983,-23.51115798950196,291.62359619140625,0.4497864544391632,0.050000000745058,0.049687422811985,293.202880859375,297.1499938964844,293.1499938964844,0.2876152098178863,-4135.7021484375,304.15826416015625,0.917579174041748,0.3757451772689819,0.2638473212718963,293.2585754394531,297.1499938964844,293.1499938964844,0.4013023376464844,-7268.4755859375,304.1730651855469,0.9990000128746032,0.4937682151794433,0.4630666673183441,293.2759704589844,297.1499938964844,293.1499938964844,0.0097720753401517,-3042.377685546875,301.87322998046875,0.4497864544391632,0.050000000745058,0.2356957495212555,291.1861572265625,291.1499938964844,260.98883056640625,259.36309814453125,279.6446838378906,293.8094482421875,291.1876525878906,1.0,0.3049972057342529,0.8363595604896545,0.8363595604896545,1.0,1.0,-1.3606840372085571,0.5873903036117554,0.7732937932014465,0.2658155262470245,0.0,0.0,0.6978574395179749,70.20320129394531,34.0,22.80683898925781,-15865.02734375,305.44879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,308.6759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18121.078125,18000.0,0.0,0.0,0.364352136850357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518355488777161,0.851844072341919,-8.50441756483633e-06,0.0,0.0003697711217682,0.0,0.0,88.12039947509766,0.0,0.0,0.0,0.5078737735748291,4.0,0.0,1.0
648120,293.1488647460937,297.1499938964844,293.1499938964844,0.0789888575673103,-1900.1383056640625,304.1515808105469,0.6504718065261841,0.1326182782649994,0.1212869435548782,293.9652404785156,297.1499938964844,293.1499938964844,0.0004336386627983,-23.51115798950196,291.62359619140625,0.4497864544391632,0.050000000745058,0.049687422811985,293.202880859375,297.1499938964844,293.1499938964844,0.2876152098178863,-4135.7021484375,304.15826416015625,0.917579174041748,0.3757451772689819,0.2638473212718963,293.2585754394531,297.1499938964844,293.1499938964844,0.4013023376464844,-7268.4755859375,304.1730651855469,0.9990000128746032,0.4937682151794433,0.4630666673183441,293.2759704589844,297.1499938964844,293.1499938964844,0.0097720753401517,-3042.377685546875,301.87322998046875,0.4497864544391632,0.050000000745058,0.2356957495212555,291.1861572265625,291.1499938964844,260.98883056640625,259.36309814453125,279.6446838378906,293.8094482421875,291.1876525878906,1.0,0.3049972057342529,0.8363595604896545,0.8363595604896545,1.0,1.0,-1.3606840372085571,0.5873903036117554,0.7732937932014465,0.2658155262470245,0.0,0.0,0.6978574395179749,70.20320129394531,34.0,22.80683898925781,-15865.02734375,305.44879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,308.6759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18121.078125,18000.0,0.0,0.0,0.364352136850357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8518355488777161,0.851844072341919,-8.50441756483633e-06,0.0,0.0003697711217682,0.0,0.0,88.12039947509766,0.0,0.0,0.0,0.5078737735748291,4.0,0.0,1.0
648180,293.1544189453125,297.1499938964844,293.1499938964844,0.0780374929308891,-1881.724853515625,304.1527404785156,0.664606511592865,0.1315541118383407,0.1206324771046638,293.9718322753906,297.1499938964844,293.1499938964844,0.0003210561408195,-5.794031143188477,291.3780212402344,0.4661915600299835,0.050000000745058,0.0493973679840564,293.1996154785156,297.1499938964844,293.1499938964844,0.2852747440338135,-4108.08984375,304.15948486328125,0.9414432644844056,0.3750742077827453,0.2632244527339935,293.2218017578125,297.1499938964844,293.1499938964844,0.3686558902263641,-6779.10498046875,304.21954345703125,0.9990000128746032,0.498391181230545,0.4323339462280273,293.2718200683594,297.1499938964844,293.1499938964844,0.0096037052571773,-3002.410888671875,301.8510437011719,0.4661915600299835,0.050000000745058,0.2343198508024215,291.2412109375,291.1499938964844,261.0317687988281,259.3995361328125,279.6617126464844,293.7630920410156,291.24755859375,1.0,0.2912197411060333,0.8358108401298523,0.8358108401298523,1.0,1.0,-1.3200699090957642,0.5688270330429077,0.7512428760528564,0.2553348541259765,0.0,0.0,0.6826319098472595,62.19840240478516,25.0,72.80178833007812,-15519.3544921875,270.2320861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25,308.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18285.201171875,18000.0,0.0,0.0,0.3630113899707794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8289591670036316,0.8289674520492554,-8.308043106808327e-06,0.0,0.0003684104303829,0.0,0.0,83.12040710449219,0.0,0.0,0.0,0.4980463087558746,4.0,0.0,1.0
648240,293.1544189453125,297.1499938964844,293.1499938964844,0.0780374929308891,-1881.724853515625,304.1527404785156,0.664606511592865,0.1315541118383407,0.1206324771046638,293.9718322753906,297.1499938964844,293.1499938964844,0.0003210561408195,-5.794031143188477,291.3780212402344,0.4661915600299835,0.050000000745058,0.0493973679840564,293.1996154785156,297.1499938964844,293.1499938964844,0.2852747440338135,-4108.08984375,304.15948486328125,0.9414432644844056,0.3750742077827453,0.2632244527339935,293.2218017578125,297.1499938964844,293.1499938964844,0.3686558902263641,-6779.10498046875,304.21954345703125,0.9990000128746032,0.498391181230545,0.4323339462280273,293.2718200683594,297.1499938964844,293.1499938964844,0.0096037052571773,-3002.410888671875,301.8510437011719,0.4661915600299835,0.050000000745058,0.2343198508024215,291.2412109375,291.1499938964844,261.0317687988281,259.3995361328125,279.6617126464844,293.7630920410156,291.24755859375,1.0,0.2912197411060333,0.8358108401298523,0.8358108401298523,1.0,1.0,-1.3200699090957642,0.5688270330429077,0.7512428760528564,0.2553348541259765,0.0,0.0,0.6826319098472595,62.19840240478516,25.0,72.80178833007812,-15519.3544921875,270.2320861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25,308.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18285.201171875,18000.0,0.0,0.0,0.3630113899707794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8289591670036316,0.8289674520492554,-8.308043106808327e-06,0.0,0.0003684104303829,0.0,0.0,83.12040710449219,0.0,0.0,0.0,0.4980463087558746,4.0,0.0,1.0
648300,293.16021728515625,297.1499938964844,293.1499938964844,0.0768307223916053,-1858.9912109375,304.1544494628906,0.6710159778594971,0.1303535252809524,0.1194659024477005,293.97564697265625,297.1499938964844,293.1499938964844,0.0005399768706411,-42.81363296508789,291.2747497558594,0.4740038514137268,0.050000000745058,0.0492560863494873,293.2003479003906,297.1499938964844,293.1499938964844,0.2838400304317474,-4091.128662109375,304.1603698730469,0.9539796113967896,0.3743069767951965,0.2627932727336883,293.1912536621094,297.1499938964844,293.1499938964844,0.3516629636287689,-6523.88916015625,304.2377319335937,0.9990000128746032,0.5034700036048889,0.4165417850017547,293.2701416015625,297.1499938964844,293.1499938964844,0.0095172934234142,-2981.43701171875,301.84051513671875,0.4740038514137268,0.050000000745058,0.2336496710777282,291.2745666503906,291.1499938964844,261.0546875,259.41900634765625,279.6643371582031,293.7270202636719,291.28033447265625,1.0,0.2841344773769378,0.8355364799499512,0.8355364799499512,1.0,1.0,-1.2982208728790283,0.5588825345039368,0.7393383383750916,0.2497090101242065,0.0,0.0,0.6709706783294678,58.27439498901367,25.0,80.73291015625,-15303.828125,252.87515258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567810058594,308.8306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18404.939453125,18000.0,0.0,0.0,0.3616414070129394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076671957969666,0.807675302028656,-8.123513907776214e-06,0.0,0.0003670200530905,0.0,0.0,78.61205291748047,0.0,0.0,0.0,0.4891545176506042,4.0,0.0,1.0
648360,293.1617736816406,297.1499938964844,293.1499938964844,0.0759085491299629,-1841.6761474609373,304.1552734375,0.678723931312561,0.1299194246530532,0.1186195537447929,293.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3278503417969,0.4811792373657226,0.050000000745058,0.049117375165224,293.2037353515625,297.1499938964844,293.1499938964844,0.2818750739097595,-4067.928466796875,304.1620788574219,0.9660073518753052,0.3729990720748901,0.2618702352046966,293.1576843261719,297.1499938964844,293.1499938964844,0.3344557881355285,-6264.59912109375,304.2530212402344,0.9990000128746032,0.5095416903495789,0.4004305303096771,293.2685241699219,297.1499938964844,293.1499938964844,0.0094353798776865,-2961.617431640625,301.8295593261719,0.4811792373657226,0.050000000745058,0.2329916805028915,291.3043518066406,291.1499938964844,261.0784912109375,259.4393005371094,279.66900634765625,293.6942749023437,291.30963134765625,1.0,0.2768826782703399,0.8354191780090332,0.8354191780090332,1.0,1.0,-1.2758010625839231,0.5487178564071655,0.727083146572113,0.2439668327569961,0.0,0.0,0.6576821208000183,54.41291427612305,43.0,81.02583312988281,-15068.09765625,235.94615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949951171875,308.8913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,18499.54296875,18000.0,0.0,0.0,0.359712153673172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7816649675369263,0.7816728949546814,-7.893955626059324e-06,0.0,0.0003650621220003,0.0,0.0,73.28118896484375,0.0,0.0,0.0,0.4783731400966644,4.0,0.0,1.0
648420,293.1607666015625,297.1499938964844,293.1499938964844,0.0754588022828102,-1833.3453369140625,304.1542053222656,0.6847900748252869,0.1298211514949798,0.1182729303836822,293.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7095947265625,0.4859010279178619,0.050000000745058,0.0490255653858184,293.2042541503906,297.1499938964844,293.1499938964844,0.2795774340629577,-4041.609130859375,304.16168212890625,0.9732795357704164,0.3715262711048126,0.260579764842987,293.1046142578125,297.1499938964844,293.1499938964844,0.3213125765323639,-6075.7861328125,304.23931884765625,0.9990000128746032,0.5201654434204102,0.3893940448760986,293.26544189453125,297.1499938964844,293.1499938964844,0.0093467459082603,-2942.0615234375,301.8014831542969,0.4859010279178619,0.050000000745058,0.2325561791658401,291.3272399902344,291.1499938964844,261.128662109375,259.4821472167969,279.6788024902344,293.6571960449219,291.3247985839844,1.0,0.2728001177310943,0.8351845741271973,0.8351845741271973,1.0,1.0,-1.259935975074768,0.541588306427002,0.7183476090431213,0.2397284060716629,0.0,0.0,0.6315117478370667,51.83952713012695,61.0,19.74849510192871,-14755.16796875,224.6215667724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83026123046875,308.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18561.634765625,18000.0,0.0,0.0,0.3543209135532379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7226530909538269,0.722660481929779,-7.368927072093356e-06,0.0,0.000359590689186,0.0,0.0,61.9791374206543,0.0,0.0,0.0,0.4543740451335907,4.0,0.0,1.0
648480,293.1607666015625,297.1499938964844,293.1499938964844,0.0754588022828102,-1833.3453369140625,304.1542053222656,0.6847900748252869,0.1298211514949798,0.1182729303836822,293.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7095947265625,0.4859010279178619,0.050000000745058,0.0490255653858184,293.2042541503906,297.1499938964844,293.1499938964844,0.2795774340629577,-4041.609130859375,304.16168212890625,0.9732795357704164,0.3715262711048126,0.260579764842987,293.1046142578125,297.1499938964844,293.1499938964844,0.3213125765323639,-6075.7861328125,304.23931884765625,0.9990000128746032,0.5201654434204102,0.3893940448760986,293.26544189453125,297.1499938964844,293.1499938964844,0.0093467459082603,-2942.0615234375,301.8014831542969,0.4859010279178619,0.050000000745058,0.2325561791658401,291.3272399902344,291.1499938964844,261.128662109375,259.4821472167969,279.6788024902344,293.6571960449219,291.3247985839844,1.0,0.2728001177310943,0.8351845741271973,0.8351845741271973,1.0,1.0,-1.259935975074768,0.541588306427002,0.7183476090431213,0.2397284060716629,0.0,0.0,0.6315117478370667,51.83952713012695,61.0,19.74849510192871,-14755.16796875,224.6215667724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83026123046875,308.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18561.634765625,18000.0,0.0,0.0,0.3543209135532379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7226530909538269,0.722660481929779,-7.368927072093356e-06,0.0,0.000359590689186,0.0,0.0,61.9791374206543,0.0,0.0,0.0,0.4543740451335907,4.0,0.0,1.0
648540,293.1593017578125,297.1499938964844,293.1499938964844,0.0758684873580932,-1841.7513427734373,304.1521301269531,0.6800528168678284,0.1298454999923706,0.1183486431837081,294.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3054504394531,0.4825166165828705,0.050000000745058,0.0490913242101669,293.2030944824219,297.1499938964844,293.1499938964844,0.2797172963619232,-4044.943359375,304.15753173828125,0.9659783840179444,0.3703853189945221,0.2598133385181427,293.0846862792969,297.1499938964844,293.1499938964844,0.3286974728107452,-6204.14990234375,304.1967468261719,0.9990000128746032,0.5254295468330383,0.397320806980133,293.2630615234375,297.1499938964844,293.1499938964844,0.0093459598720073,-2948.36572265625,301.7589111328125,0.4825166165828705,0.050000000745058,0.2328681051731109,291.2766418457031,291.1499938964844,261.18194580078125,259.5277404785156,279.6975402832031,293.6583251953125,291.2698974609375,1.0,0.2765438854694366,0.8349499702453613,0.8349499702453613,1.0,1.0,-1.2690658569335938,0.5457257628440857,0.7233400940895081,0.2419362068176269,0.0,0.0,0.6174867749214172,53.64080810546875,79.0,-57.50293350219727,-14670.791015625,231.8037872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14630126953125,309.00543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18357.45703125,18000.0,0.0,0.0,0.3477819859981537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813647150993347,0.6813716292381287,-6.970732101763133e-06,0.0,0.0003529544919729,0.0,0.0,54.54376983642578,0.0,0.0,0.0,0.437597393989563,4.0,0.0,1.0
648600,293.1593017578125,297.1499938964844,293.1499938964844,0.0758684873580932,-1841.7513427734373,304.1521301269531,0.6800528168678284,0.1298454999923706,0.1183486431837081,294.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3054504394531,0.4825166165828705,0.050000000745058,0.0490913242101669,293.2030944824219,297.1499938964844,293.1499938964844,0.2797172963619232,-4044.943359375,304.15753173828125,0.9659783840179444,0.3703853189945221,0.2598133385181427,293.0846862792969,297.1499938964844,293.1499938964844,0.3286974728107452,-6204.14990234375,304.1967468261719,0.9990000128746032,0.5254295468330383,0.397320806980133,293.2630615234375,297.1499938964844,293.1499938964844,0.0093459598720073,-2948.36572265625,301.7589111328125,0.4825166165828705,0.050000000745058,0.2328681051731109,291.2766418457031,291.1499938964844,261.18194580078125,259.5277404785156,279.6975402832031,293.6583251953125,291.2698974609375,1.0,0.2765438854694366,0.8349499702453613,0.8349499702453613,1.0,1.0,-1.2690658569335938,0.5457257628440857,0.7233400940895081,0.2419362068176269,0.0,0.0,0.6174867749214172,53.64080810546875,79.0,-57.50293350219727,-14670.791015625,231.8037872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14630126953125,309.00543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18357.45703125,18000.0,0.0,0.0,0.3477819859981537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813647150993347,0.6813716292381287,-6.970732101763133e-06,0.0,0.0003529544919729,0.0,0.0,54.54376983642578,0.0,0.0,0.0,0.437597393989563,4.0,0.0,1.0
648660,293.15850830078125,297.1499938964844,293.1499938964844,0.076528824865818,-1855.063720703125,304.1503295898437,0.667358934879303,0.1297696828842163,0.11849907040596,294.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2083435058594,0.4725345373153686,0.050000000745058,0.0492838025093078,293.2025146484375,297.1499938964844,293.1499938964844,0.2806488871574402,-4057.57958984375,304.15350341796875,0.9464516639709472,0.3691605925559997,0.2591293156147003,293.09783935546875,297.1499938964844,293.1499938964844,0.3515201210975647,-6565.60546875,304.1430053710937,0.9990000128746032,0.5244823098182678,0.419670969247818,293.2622985839844,297.1499938964844,293.1499938964844,0.0093897860497236,-2967.16552734375,301.7073974609375,0.4725345373153686,0.050000000745058,0.2337811440229416,291.1988220214844,291.1499938964844,261.2380065917969,259.5757751464844,279.7277526855469,293.6954040527344,291.1911315917969,1.0,0.286463052034378,0.8346034288406372,0.8346034288406372,1.0,1.0,-1.296573519706726,0.5581795573234558,0.7383939623832703,0.2488384991884231,0.0,0.0,0.6160419583320618,58.93821334838867,97.0,-97.85528564453124,-14808.7607421875,253.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3387756347656,309.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18106.505859375,18000.0,0.0,0.0,0.3414330184459686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667035698890686,0.6670424938201904,-6.796651632612338e-06,0.0,0.0003465111076366,0.0,0.0,51.87598419189453,0.0,0.0,0.0,0.4314539432525635,4.0,0.0,1.0
648720,293.15850830078125,297.1499938964844,293.1499938964844,0.076528824865818,-1855.063720703125,304.1503295898437,0.667358934879303,0.1297696828842163,0.11849907040596,294.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2083435058594,0.4725345373153686,0.050000000745058,0.0492838025093078,293.2025146484375,297.1499938964844,293.1499938964844,0.2806488871574402,-4057.57958984375,304.15350341796875,0.9464516639709472,0.3691605925559997,0.2591293156147003,293.09783935546875,297.1499938964844,293.1499938964844,0.3515201210975647,-6565.60546875,304.1430053710937,0.9990000128746032,0.5244823098182678,0.419670969247818,293.2622985839844,297.1499938964844,293.1499938964844,0.0093897860497236,-2967.16552734375,301.7073974609375,0.4725345373153686,0.050000000745058,0.2337811440229416,291.1988220214844,291.1499938964844,261.2380065917969,259.5757751464844,279.7277526855469,293.6954040527344,291.1911315917969,1.0,0.286463052034378,0.8346034288406372,0.8346034288406372,1.0,1.0,-1.296573519706726,0.5581795573234558,0.7383939623832703,0.2488384991884231,0.0,0.0,0.6160419583320618,58.93821334838867,97.0,-97.85528564453124,-14808.7607421875,253.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3387756347656,309.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18106.505859375,18000.0,0.0,0.0,0.3414330184459686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.667035698890686,0.6670424938201904,-6.796651632612338e-06,0.0,0.0003465111076366,0.0,0.0,51.87598419189453,0.0,0.0,0.0,0.4314539432525635,4.0,0.0,1.0
