time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648780,293.158935546875,297.1499938964844,293.1499938964844,0.0771526247262954,-1867.6981201171875,304.1492004394531,0.650438666343689,0.1294687390327453,0.118574358522892,294.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4550374448299408,0.050000000745058,0.049588281661272,293.203125,297.1499938964844,293.1499938964844,0.2816294431686401,-4070.451416015625,304.1507263183594,0.9181311726570128,0.3677098155021667,0.2583897709846496,293.1395263671875,297.1499938964844,293.1499938964844,0.3862378597259521,-7097.62109375,304.0875244140625,0.9990000128746032,0.5174053311347961,0.4527793824672699,293.2637634277344,297.1499938964844,293.1499938964844,0.0094557926058769,-2991.6083984375,301.6488342285156,0.4550374448299408,0.050000000745058,0.2352254539728164,291.1175842285156,291.1499938964844,261.2965087890625,259.6259765625,279.76971435546875,293.76593017578125,291.110595703125,1.0,0.3010634481906891,0.8342568278312683,0.8342568278312683,1.0,1.0,-1.3376129865646362,0.5768321752548218,0.7607808113098145,0.2592388391494751,0.0,0.0,0.625828742980957,67.2999496459961,100.0,-107.67797088623048,-15115.4970703125,288.9846496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3403015136719,309.007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.125,18000.0,0.0,0.0,0.3365940749645233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775078177452087,0.6775146722793579,-6.8300532802823e-06,0.0,0.000341600185493,0.0,0.0,53.24208831787109,0.0,0.0,0.0,0.4351113736629486,4.0,0.0,1.0
648840,293.158935546875,297.1499938964844,293.1499938964844,0.0771526247262954,-1867.6981201171875,304.1492004394531,0.650438666343689,0.1294687390327453,0.118574358522892,294.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4550374448299408,0.050000000745058,0.049588281661272,293.203125,297.1499938964844,293.1499938964844,0.2816294431686401,-4070.451416015625,304.1507263183594,0.9181311726570128,0.3677098155021667,0.2583897709846496,293.1395263671875,297.1499938964844,293.1499938964844,0.3862378597259521,-7097.62109375,304.0875244140625,0.9990000128746032,0.5174053311347961,0.4527793824672699,293.2637634277344,297.1499938964844,293.1499938964844,0.0094557926058769,-2991.6083984375,301.6488342285156,0.4550374448299408,0.050000000745058,0.2352254539728164,291.1175842285156,291.1499938964844,261.2965087890625,259.6259765625,279.76971435546875,293.76593017578125,291.110595703125,1.0,0.3010634481906891,0.8342568278312683,0.8342568278312683,1.0,1.0,-1.3376129865646362,0.5768321752548218,0.7607808113098145,0.2592388391494751,0.0,0.0,0.625828742980957,67.2999496459961,100.0,-107.67797088623048,-15115.4970703125,288.9846496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3403015136719,309.007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.125,18000.0,0.0,0.0,0.3365940749645233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775078177452087,0.6775146722793579,-6.8300532802823e-06,0.0,0.000341600185493,0.0,0.0,53.24208831787109,0.0,0.0,0.0,0.4351113736629486,4.0,0.0,1.0
648900,293.1595458984375,297.1499938964844,293.1499938964844,0.0773551762104034,-1871.9013671875,304.14898681640625,0.6433935165405273,0.1292387992143631,0.1185269281268119,294.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898742675781,0.447429209947586,0.050000000745058,0.0497348271310329,293.2026672363281,297.1499938964844,293.1499938964844,0.2819432020187378,-4074.61669921875,304.1500244140625,0.9064029455184937,0.3671216368675232,0.2579801082611084,293.1680908203125,297.1499938964844,293.1499938964844,0.402729868888855,-7343.8056640625,304.06903076171875,0.9990000128746032,0.5119339823722839,0.467881441116333,293.2652587890625,297.1499938964844,293.1499938964844,0.0094807231798768,-3001.63916015625,301.6180725097656,0.447429209947586,0.050000000745058,0.2359206080436706,291.08203125,291.1499938964844,261.3265686035156,259.6517639160156,279.7989807128906,293.8134765625,291.0770568847656,1.0,0.3073717057704925,0.8340835571289062,0.8340835571289062,1.0,1.0,-1.3562078475952148,0.5852900147438049,0.7709178328514099,0.2640295624732971,0.0,0.0,0.6339725852012634,71.31565856933594,100.0,-96.8733139038086,-15277.05078125,306.125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2631225585937,308.97479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17774.169921875,18000.0,0.0,0.0,0.3350546956062317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6908233761787415,0.6908302903175354,-6.917637165315682e-06,0.0,0.0003400379209779,0.0,0.0,55.294193267822266,0.0,0.0,0.0,0.4402011930942535,4.0,0.0,1.0
648960,293.1573181152344,297.1499938964844,293.1499938964844,0.077567346394062,-1876.113037109375,304.1487731933594,0.6376696825027466,0.1295510083436966,0.1186022534966468,294.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.4411360919475555,0.050000000745058,0.0498702451586723,293.1995544433594,297.1499938964844,293.1499938964844,0.2823829352855682,-4080.099365234375,304.14923095703125,0.8974159955978394,0.3670676350593567,0.257921427488327,293.200927734375,297.1499938964844,293.1499938964844,0.4170135855674743,-7553.49853515625,304.05792236328125,0.9990000128746032,0.505256712436676,0.4808783531188965,293.26708984375,297.1499938964844,293.1499938964844,0.0094926403835415,-3007.648681640625,301.5886535644531,0.4411360919475555,0.050000000745058,0.2365629822015762,291.0597229003906,291.1499938964844,261.35711669921875,259.6780090332031,279.8314819335937,293.86346435546875,291.0567932128906,1.0,0.3131939768791199,0.8335919380187988,0.8335919380187988,1.0,1.0,-1.3726954460144043,0.5927783846855164,0.7799170017242432,0.2682501673698425,0.0,0.0,0.6422880291938782,75.01863098144531,103.0,-75.45938873291016,-15424.33203125,322.02008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1424560546875,308.9253234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17708.509765625,18000.0,0.0,0.0,0.334149956703186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707127571105957,0.7071346044540405,-7.041195203782991e-06,0.0,0.0003391197242308,0.0,0.0,57.97666931152344,0.0,0.0,0.0,0.446580559015274,4.0,0.0,1.0
649020,293.1458740234375,297.1499938964844,293.1499938964844,0.0791750252246856,-1905.6141357421875,304.1465148925781,0.6272051930427551,0.1316906362771988,0.1206706911325454,294.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.4270574152469635,0.050000000745058,0.050237488001585,293.19805908203125,297.1499938964844,293.1499938964844,0.2816581726074219,-4071.1298828125,304.1508483886719,0.8759607076644897,0.3661260604858398,0.2577106356620788,293.244384765625,297.1499938964844,293.1499938964844,0.4094685316085815,-7423.283203125,304.10107421875,0.975814700126648,0.4950604140758514,0.4716911613941192,293.2705993652344,297.1499938964844,293.1499938964844,0.0095030255615711,-3011.2021484375,301.54132080078125,0.4270574152469635,0.050000000745058,0.2383050173521042,291.0763244628906,291.1499938964844,261.41949462890625,259.7315979003906,279.9034729003906,293.9333190917969,291.0802917480469,1.0,0.3222724795341491,0.8326087594032288,0.8326087594032288,1.0,1.0,-1.3665049076080322,0.5898292064666748,0.7766756415367126,0.2666682004928589,0.0,0.0,0.65213543176651,84.2183837890625,106.0,14.031275749206545,-15418.5556640625,340.62799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8490905761719,308.8374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17760.896484375,18000.0,0.0,0.0,0.3336986899375915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735767126083374,0.7357743978500366,-7.303981419681804e-06,0.0,0.0003386617463547,0.0,0.0,63.18193817138672,0.0,0.0,0.0,0.4581453800201416,4.0,0.0,1.0
649080,293.1458740234375,297.1499938964844,293.1499938964844,0.0791750252246856,-1905.6141357421875,304.1465148925781,0.6272051930427551,0.1316906362771988,0.1206706911325454,294.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.4270574152469635,0.050000000745058,0.050237488001585,293.19805908203125,297.1499938964844,293.1499938964844,0.2816581726074219,-4071.1298828125,304.1508483886719,0.8759607076644897,0.3661260604858398,0.2577106356620788,293.244384765625,297.1499938964844,293.1499938964844,0.4094685316085815,-7423.283203125,304.10107421875,0.975814700126648,0.4950604140758514,0.4716911613941192,293.2705993652344,297.1499938964844,293.1499938964844,0.0095030255615711,-3011.2021484375,301.54132080078125,0.4270574152469635,0.050000000745058,0.2383050173521042,291.0763244628906,291.1499938964844,261.41949462890625,259.7315979003906,279.9034729003906,293.9333190917969,291.0802917480469,1.0,0.3222724795341491,0.8326087594032288,0.8326087594032288,1.0,1.0,-1.3665049076080322,0.5898292064666748,0.7766756415367126,0.2666682004928589,0.0,0.0,0.65213543176651,84.2183837890625,106.0,14.031275749206545,-15418.5556640625,340.62799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8490905761719,308.8374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17760.896484375,18000.0,0.0,0.0,0.3336986899375915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735767126083374,0.7357743978500366,-7.303981419681804e-06,0.0,0.0003386617463547,0.0,0.0,63.18193817138672,0.0,0.0,0.0,0.4581453800201416,4.0,0.0,1.0
649140,293.14263916015625,297.1499938964844,293.1499938964844,0.0801265016198158,-1922.8359375,304.1461486816406,0.6197463274002075,0.1324686855077743,0.1219869926571846,294.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.4183961451053619,0.050000000745058,0.0505253002047538,293.1993408203125,297.1499938964844,293.1499938964844,0.2801015079021454,-4052.475341796875,304.1531066894531,0.8609527349472046,0.3646533489227295,0.2569566071033478,293.258544921875,297.1499938964844,293.1499938964844,0.4042663276195526,-7336.734375,304.1255798339844,0.9563044309616088,0.4897662401199341,0.4661769568920135,293.27392578125,297.1499938964844,293.1499938964844,0.0094835748896002,-3007.835693359375,301.49517822265625,0.4183961451053619,0.050000000745058,0.2396702617406845,291.1015625,291.1499938964844,261.4833374023437,259.78643798828125,279.9490966796875,293.95806884765625,291.1027526855469,1.0,0.3293105661869049,0.8316255211830139,0.8316255211830139,1.0,1.0,-1.362554907798767,0.5879490971565247,0.7746058106422424,0.2655270397663116,0.0,0.0,0.6565352082252502,91.43939971923828,109.0,22.86009788513184,-15331.3525390625,355.5502014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57989501953125,308.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17875.193359375,18000.0,0.0,0.0,0.3341480791568756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479654550552368,0.7479729056358337,-7.439736236847239e-06,0.0,0.0003391178324818,0.0,0.0,65.64163208007812,0.0,0.0,0.0,0.4634907245635986,4.0,0.0,1.0
649200,293.14263916015625,297.1499938964844,293.1499938964844,0.0801265016198158,-1922.8359375,304.1461486816406,0.6197463274002075,0.1324686855077743,0.1219869926571846,294.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.4183961451053619,0.050000000745058,0.0505253002047538,293.1993408203125,297.1499938964844,293.1499938964844,0.2801015079021454,-4052.475341796875,304.1531066894531,0.8609527349472046,0.3646533489227295,0.2569566071033478,293.258544921875,297.1499938964844,293.1499938964844,0.4042663276195526,-7336.734375,304.1255798339844,0.9563044309616088,0.4897662401199341,0.4661769568920135,293.27392578125,297.1499938964844,293.1499938964844,0.0094835748896002,-3007.835693359375,301.49517822265625,0.4183961451053619,0.050000000745058,0.2396702617406845,291.1015625,291.1499938964844,261.4833374023437,259.78643798828125,279.9490966796875,293.95806884765625,291.1027526855469,1.0,0.3293105661869049,0.8316255211830139,0.8316255211830139,1.0,1.0,-1.362554907798767,0.5879490971565247,0.7746058106422424,0.2655270397663116,0.0,0.0,0.6565352082252502,91.43939971923828,109.0,22.86009788513184,-15331.3525390625,355.5502014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57989501953125,308.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17875.193359375,18000.0,0.0,0.0,0.3341480791568756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7479654550552368,0.7479729056358337,-7.439736236847239e-06,0.0,0.0003391178324818,0.0,0.0,65.64163208007812,0.0,0.0,0.0,0.4634907245635986,4.0,0.0,1.0
649260,293.1448059082031,297.1499938964844,293.1499938964844,0.0802139937877655,-1924.14208984375,304.1473083496094,0.612553596496582,0.1322206854820251,0.1221744939684867,294.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.4124030172824859,0.050000000745058,0.0507616214454174,293.2009582519531,297.1499938964844,293.1499938964844,0.2785938680171966,-4034.705810546875,304.1545715332031,0.8497185707092285,0.3630725145339966,0.256044328212738,293.2625427246094,297.1499938964844,293.1499938964844,0.4010087251663208,-7283.580078125,304.13897705078125,0.9408268332481384,0.4861982464790344,0.4627683460712433,293.2770080566406,297.1499938964844,293.1499938964844,0.0094579216092824,-3004.001953125,301.44610595703125,0.4124030172824859,0.050000000745058,0.2407912760972976,291.1140441894531,291.1499938964844,261.5482788085937,259.8422241210937,279.9856872558594,293.9676513671875,291.1151123046875,1.0,0.3349433243274688,0.8309646844863892,0.8309646844863892,1.0,1.0,-1.359222412109375,0.5863776206970215,0.7728447914123535,0.264577716588974,0.0,0.0,0.6604825854301453,97.3673324584961,97.0,19.35638427734375,-15256.296875,367.6919250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35772705078125,308.5451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17904.08984375,18000.0,0.0,0.0,0.335110604763031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7579266428947449,0.7579341530799866,-7.537360943388194e-06,0.0,0.0003400946734473,0.0,0.0,67.59954833984375,0.0,0.0,0.0,0.4676781296730041,4.0,0.0,1.0
649320,293.1448059082031,297.1499938964844,293.1499938964844,0.0802139937877655,-1924.14208984375,304.1473083496094,0.612553596496582,0.1322206854820251,0.1221744939684867,294.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126708984375,0.4124030172824859,0.050000000745058,0.0507616214454174,293.2009582519531,297.1499938964844,293.1499938964844,0.2785938680171966,-4034.705810546875,304.1545715332031,0.8497185707092285,0.3630725145339966,0.256044328212738,293.2625427246094,297.1499938964844,293.1499938964844,0.4010087251663208,-7283.580078125,304.13897705078125,0.9408268332481384,0.4861982464790344,0.4627683460712433,293.2770080566406,297.1499938964844,293.1499938964844,0.0094579216092824,-3004.001953125,301.44610595703125,0.4124030172824859,0.050000000745058,0.2407912760972976,291.1140441894531,291.1499938964844,261.5482788085937,259.8422241210937,279.9856872558594,293.9676513671875,291.1151123046875,1.0,0.3349433243274688,0.8309646844863892,0.8309646844863892,1.0,1.0,-1.359222412109375,0.5863776206970215,0.7728447914123535,0.264577716588974,0.0,0.0,0.6604825854301453,97.3673324584961,97.0,19.35638427734375,-15256.296875,367.6919250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35772705078125,308.5451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17904.08984375,18000.0,0.0,0.0,0.335110604763031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7579266428947449,0.7579341530799866,-7.537360943388194e-06,0.0,0.0003400946734473,0.0,0.0,67.59954833984375,0.0,0.0,0.0,0.4676781296730041,4.0,0.0,1.0
649380,293.1488037109375,297.1499938964844,293.1499938964844,0.0796999782323837,-1914.2882080078125,304.1490783691406,0.6110103130340576,0.1315477937459945,0.1216558143496513,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4119342863559723,0.050000000745058,0.0507815666496753,293.2024230957031,297.1499938964844,293.1499938964844,0.2768213748931885,-4013.879150390625,304.156005859375,0.8477440476417542,0.3614863157272339,0.2549535036087036,293.2627258300781,297.1499938964844,293.1499938964844,0.398017406463623,-7236.560546875,304.1475524902344,0.9375543594360352,0.4833049476146698,0.4599474668502807,293.27978515625,297.1499938964844,293.1499938964844,0.0093759046867489,-2987.109619140625,301.3970947265625,0.4119342863559723,0.050000000745058,0.2408858835697174,291.1271667480469,291.1499938964844,261.614013671875,259.898681640625,280.02117919921875,293.97271728515625,291.1285400390625,1.0,0.3343419730663299,0.8303037881851196,0.8303037881851196,1.0,1.0,-1.354042887687683,0.5839607119560242,0.7700821757316589,0.2631669640541076,0.0,0.0,0.6626995205879211,97.78643798828124,85.0,20.080219268798828,-15172.392578125,366.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877746582031,308.4442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17938.3984375,18000.0,0.0,0.0,0.33633753657341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.764672040939331,0.7646796107292175,-7.6074875323683955e-06,0.0,0.0003413398517295,0.0,0.0,68.97254180908203,0.0,0.0,0.0,0.4705317616462707,4.0,0.0,1.0
649440,293.1488037109375,297.1499938964844,293.1499938964844,0.0796999782323837,-1914.2882080078125,304.1490783691406,0.6110103130340576,0.1315477937459945,0.1216558143496513,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.4119342863559723,0.050000000745058,0.0507815666496753,293.2024230957031,297.1499938964844,293.1499938964844,0.2768213748931885,-4013.879150390625,304.156005859375,0.8477440476417542,0.3614863157272339,0.2549535036087036,293.2627258300781,297.1499938964844,293.1499938964844,0.398017406463623,-7236.560546875,304.1475524902344,0.9375543594360352,0.4833049476146698,0.4599474668502807,293.27978515625,297.1499938964844,293.1499938964844,0.0093759046867489,-2987.109619140625,301.3970947265625,0.4119342863559723,0.050000000745058,0.2408858835697174,291.1271667480469,291.1499938964844,261.614013671875,259.898681640625,280.02117919921875,293.97271728515625,291.1285400390625,1.0,0.3343419730663299,0.8303037881851196,0.8303037881851196,1.0,1.0,-1.354042887687683,0.5839607119560242,0.7700821757316589,0.2631669640541076,0.0,0.0,0.6626995205879211,97.78643798828124,85.0,20.080219268798828,-15172.392578125,366.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877746582031,308.4442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17938.3984375,18000.0,0.0,0.0,0.33633753657341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.764672040939331,0.7646796107292175,-7.6074875323683955e-06,0.0,0.0003413398517295,0.0,0.0,68.97254180908203,0.0,0.0,0.0,0.4705317616462707,4.0,0.0,1.0
649500,293.15087890625,297.1499938964844,293.1499938964844,0.0793194100260734,-1907.076171875,304.1499328613281,0.6120734810829163,0.131156176328659,0.1212646439671516,294.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4132299721240997,0.050000000745058,0.0507270842790603,293.2030029296875,297.1499938964844,293.1499938964844,0.2758432328701019,-4002.394287109375,304.1567077636719,0.8493477702140808,0.3607058227062225,0.2543681561946869,293.2621154785156,297.1499938964844,293.1499938964844,0.3964888751506805,-7213.08349609375,304.1507568359375,0.9394685626029968,0.4819960296154022,0.4586268365383148,293.281005859375,297.1499938964844,293.1499938964844,0.0093181394040584,-2974.5869140625,301.373046875,0.4132299721240997,0.050000000745058,0.2406274378299713,291.1351623535156,291.1499938964844,261.64703369140625,259.92706298828125,280.0390930175781,293.9748840332031,291.1366577148437,1.0,0.3324585556983948,0.8299733400344849,0.8299733400344849,1.0,1.0,-1.350909948348999,0.5825058817863464,0.7684041261672974,0.2623197734355926,0.0,0.0,0.6628856062889099,96.35509490966795,85.0,21.547334671020508,-15126.044921875,361.3876647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1247253417969,308.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.087890625,18000.0,0.0,0.0,0.336958110332489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7662973999977112,0.7663050293922424,-7.627955710631795e-06,0.0,0.0003419696295168,0.0,0.0,69.33059692382812,0.0,0.0,0.0,0.4712410569190979,4.0,0.0,1.0
649560,293.1528625488281,297.1499938964844,293.1499938964844,0.0788938775658607,-1899.04638671875,304.1507263183594,0.614067792892456,0.1307521760463714,0.1208259388804435,294.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.4153423011302948,0.050000000745058,0.0506416633725166,293.2035217285156,297.1499938964844,293.1499938964844,0.2748278081417084,-3990.4833984375,304.1573181152344,0.8522952795028687,0.3599316775798797,0.2537649571895599,293.26123046875,297.1499938964844,293.1499938964844,0.3949441909790039,-7189.6298828125,304.1534118652344,0.9431639313697816,0.4807488322257995,0.4573419094085693,293.2821350097656,297.1499938964844,293.1499938964844,0.0092529421672225,-2960.208984375,301.3492431640625,0.4153423011302948,0.050000000745058,0.2402222603559494,291.1436767578125,291.1499938964844,261.68017578125,259.9554748535156,280.0571594238281,293.97711181640625,291.1452331542969,1.0,0.3297551870346069,0.8296961784362793,0.8296961784362793,1.0,1.0,-1.3475282192230225,0.5809425115585327,0.766585648059845,0.261413425207138,0.0,0.0,0.6624582409858704,94.1364974975586,73.0,22.820192337036133,-15076.970703125,354.6972045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07684326171875,308.37567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.837890625,18000.0,0.0,0.0,0.3375376164913177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7666001915931702,0.7666078805923462,-7.636597729288042e-06,0.0,0.0003425577888265,0.0,0.0,69.43096923828125,0.0,0.0,0.0,0.4714048504829407,4.0,0.0,1.0
649620,293.156494140625,297.1499938964844,293.1499938964844,0.0779659301042556,-1881.6220703125,304.1520080566406,0.6203487515449524,0.129943162202835,0.1198695302009582,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.4219408333301544,0.050000000745058,0.0504006817936897,293.2044372558594,297.1499938964844,293.1499938964844,0.2727159559726715,-3965.74169921875,304.15838623046875,0.8618371486663818,0.3583931028842926,0.2525161206722259,293.2589416503906,297.1499938964844,293.1499938964844,0.3918230533599853,-7142.85595703125,304.1574401855469,0.954914391040802,0.478395015001297,0.454848974943161,293.28399658203125,297.1499938964844,293.1499938964844,0.009107076562941,-2927.42626953125,301.30224609375,0.4219408333301544,0.050000000745058,0.2390791326761245,291.16143798828125,291.1499938964844,261.7464294433594,260.0123596191406,280.0939636230469,293.98223876953125,291.1630554199219,1.0,0.3224002122879028,0.8291417956352234,0.8291417956352234,1.0,1.0,-1.3402272462844849,0.577573299407959,0.7626538872718811,0.2594652473926544,0.0,0.0,0.6597505807876587,87.91478729248047,61.0,24.491247177124023,-14971.548828125,337.0924377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,308.337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.462890625,18000.0,0.0,0.0,0.3384539484977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763157069683075,0.7631646990776062,-7.616740276716882e-06,0.0,0.0003434877435211,0.0,0.0,68.83573913574219,0.0,0.0,0.0,0.4700503051280975,4.0,0.0,1.0
649680,293.156494140625,297.1499938964844,293.1499938964844,0.0779659301042556,-1881.6220703125,304.1520080566406,0.6203487515449524,0.129943162202835,0.1198695302009582,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.4219408333301544,0.050000000745058,0.0504006817936897,293.2044372558594,297.1499938964844,293.1499938964844,0.2727159559726715,-3965.74169921875,304.15838623046875,0.8618371486663818,0.3583931028842926,0.2525161206722259,293.2589416503906,297.1499938964844,293.1499938964844,0.3918230533599853,-7142.85595703125,304.1574401855469,0.954914391040802,0.478395015001297,0.454848974943161,293.28399658203125,297.1499938964844,293.1499938964844,0.009107076562941,-2927.42626953125,301.30224609375,0.4219408333301544,0.050000000745058,0.2390791326761245,291.16143798828125,291.1499938964844,261.7464294433594,260.0123596191406,280.0939636230469,293.98223876953125,291.1630554199219,1.0,0.3224002122879028,0.8291417956352234,0.8291417956352234,1.0,1.0,-1.3402272462844849,0.577573299407959,0.7626538872718811,0.2594652473926544,0.0,0.0,0.6597505807876587,87.91478729248047,61.0,24.491247177124023,-14971.548828125,337.0924377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,308.337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.462890625,18000.0,0.0,0.0,0.3384539484977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763157069683075,0.7631646990776062,-7.616740276716882e-06,0.0,0.0003434877435211,0.0,0.0,68.83573913574219,0.0,0.0,0.0,0.4700503051280975,4.0,0.0,1.0
649740,293.1595153808594,297.1499938964844,293.1499938964844,0.0769970268011093,-1863.531982421875,304.1529541015625,0.629379153251648,0.1291625052690506,0.1188699677586555,294.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.4320798218250274,0.050000000745058,0.0500946901738643,293.2052307128906,297.1499938964844,293.1499938964844,0.2705410420894623,-3940.300537109375,304.1592102050781,0.8761374354362488,0.3568527102470398,0.2512210309505462,293.2562255859375,297.1499938964844,293.1499938964844,0.3887111842632293,-7096.8046875,304.1601257324219,0.9710228443145752,0.4761854112148285,0.4524374902248382,293.2854309082031,297.1499938964844,293.1499938964844,0.0089491661638021,-2891.2744140625,301.2558288574219,0.4320798218250274,0.050000000745058,0.2376276403665542,291.1791076660156,291.1499938964844,261.8125,260.0689697265625,280.13165283203125,293.9886169433594,291.1806640625,1.0,0.3130616843700409,0.8285874128341675,0.8285874128341675,1.0,1.0,-1.3324685096740725,0.5739980936050415,0.7584704160690308,0.2574034631252289,0.0,0.0,0.654676616191864,80.04043579101562,49.0,24.36127662658692,-14856.8154296875,315.71746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333251953125,308.326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.9609375,18000.0,0.0,0.0,0.3388811349868774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543633580207825,0.754370927810669,-7.54757775212056e-06,0.0,0.0003439212741795,0.0,0.0,67.20392608642578,0.0,0.0,0.0,0.4664822816848755,4.0,0.0,1.0
649800,293.1595153808594,297.1499938964844,293.1499938964844,0.0769970268011093,-1863.531982421875,304.1529541015625,0.629379153251648,0.1291625052690506,0.1188699677586555,294.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.4320798218250274,0.050000000745058,0.0500946901738643,293.2052307128906,297.1499938964844,293.1499938964844,0.2705410420894623,-3940.300537109375,304.1592102050781,0.8761374354362488,0.3568527102470398,0.2512210309505462,293.2562255859375,297.1499938964844,293.1499938964844,0.3887111842632293,-7096.8046875,304.1601257324219,0.9710228443145752,0.4761854112148285,0.4524374902248382,293.2854309082031,297.1499938964844,293.1499938964844,0.0089491661638021,-2891.2744140625,301.2558288574219,0.4320798218250274,0.050000000745058,0.2376276403665542,291.1791076660156,291.1499938964844,261.8125,260.0689697265625,280.13165283203125,293.9886169433594,291.1806640625,1.0,0.3130616843700409,0.8285874128341675,0.8285874128341675,1.0,1.0,-1.3324685096740725,0.5739980936050415,0.7584704160690308,0.2574034631252289,0.0,0.0,0.654676616191864,80.04043579101562,49.0,24.36127662658692,-14856.8154296875,315.71746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0333251953125,308.326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.9609375,18000.0,0.0,0.0,0.3388811349868774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543633580207825,0.754370927810669,-7.54757775212056e-06,0.0,0.0003439212741795,0.0,0.0,67.20392608642578,0.0,0.0,0.0,0.4664822816848755,4.0,0.0,1.0
649860,293.1619873046875,297.1499938964844,293.1499938964844,0.0760334283113479,-1845.644287109375,304.153564453125,0.6416595578193665,0.1284236907958984,0.1178673133254051,294.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932983398437,0.4468030333518982,0.050000000745058,0.049747884273529,293.2059936523437,297.1499938964844,293.1499938964844,0.2683540284633636,-3914.76171875,304.1597900390625,0.8955939412117004,0.3552956581115722,0.2498866617679596,293.2532958984375,297.1499938964844,293.1499938964844,0.3856827616691589,-7052.39208984375,304.1617736816406,0.9896690249443054,0.4740897715091705,0.4500981271266937,293.2865600585937,297.1499938964844,293.1499938964844,0.0087865432724356,-2853.55322265625,301.2096252441406,0.4468030333518982,0.050000000745058,0.2359825521707534,291.1950378417969,291.1499938964844,261.87799072265625,260.12506103515625,280.1698608398437,293.9963073730469,291.1963806152344,1.0,0.3022344410419464,0.828086256980896,0.828086256980896,1.0,1.0,-1.3244638442993164,0.5703179836273193,0.7541458606719971,0.255288690328598,0.0,0.0,0.6475776433944702,71.12964630126953,37.0,22.139657974243164,-14733.4736328125,292.1385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911560058594,308.3387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18139.4921875,18000.0,0.0,0.0,0.338666558265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7407689094543457,0.7407763600349426,-7.434447525156429e-06,0.0,0.0003437034902162,0.0,0.0,64.68624114990234,0.0,0.0,0.0,0.4609523117542267,4.0,0.0,1.0
649920,293.1619873046875,297.1499938964844,293.1499938964844,0.0760334283113479,-1845.644287109375,304.153564453125,0.6416595578193665,0.1284236907958984,0.1178673133254051,294.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1932983398437,0.4468030333518982,0.050000000745058,0.049747884273529,293.2059936523437,297.1499938964844,293.1499938964844,0.2683540284633636,-3914.76171875,304.1597900390625,0.8955939412117004,0.3552956581115722,0.2498866617679596,293.2532958984375,297.1499938964844,293.1499938964844,0.3856827616691589,-7052.39208984375,304.1617736816406,0.9896690249443054,0.4740897715091705,0.4500981271266937,293.2865600585937,297.1499938964844,293.1499938964844,0.0087865432724356,-2853.55322265625,301.2096252441406,0.4468030333518982,0.050000000745058,0.2359825521707534,291.1950378417969,291.1499938964844,261.87799072265625,260.12506103515625,280.1698608398437,293.9963073730469,291.1963806152344,1.0,0.3022344410419464,0.828086256980896,0.828086256980896,1.0,1.0,-1.3244638442993164,0.5703179836273193,0.7541458606719971,0.255288690328598,0.0,0.0,0.6475776433944702,71.12964630126953,37.0,22.139657974243164,-14733.4736328125,292.1385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911560058594,308.3387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18139.4921875,18000.0,0.0,0.0,0.338666558265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7407689094543457,0.7407763600349426,-7.434447525156429e-06,0.0,0.0003437034902162,0.0,0.0,64.68624114990234,0.0,0.0,0.0,0.4609523117542267,4.0,0.0,1.0
649980,293.1650085449219,297.1499938964844,293.1499938964844,0.0750427544116973,-1827.2623291015625,304.1540222167969,0.6557818055152893,0.1275156587362289,0.1168704032897949,294.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103881835937,0.4644765257835388,0.050000000745058,0.0494266226887702,293.2066650390625,297.1499938964844,293.1499938964844,0.2660841047763824,-3888.1650390625,304.16033935546875,0.918170154094696,0.353740781545639,0.2485643178224563,293.2445373535156,297.1499938964844,293.1499938964844,0.3707469701766968,-6825.75244140625,304.18463134765625,0.9990000128746032,0.4731962084770202,0.4355141222476959,293.2872009277344,297.1499938964844,293.1499938964844,0.008633536286652,-2817.130859375,301.1650085449219,0.4644765257835388,0.050000000745058,0.2344586253166198,291.21392822265625,291.1499938964844,261.9425964355469,260.1803283691406,280.209716796875,293.99285888671875,291.2181091308594,1.0,0.2898346483707428,0.8275850415229797,0.8275850415229797,1.0,1.0,-1.3019732236862185,0.5600175857543945,0.7419556975364685,0.2496267408132553,0.0,0.0,0.6380301117897034,62.64188766479492,25.0,37.552730560302734,-14514.9228515625,264.00421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19775390625,308.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.9921875,18000.0,0.0,0.0,0.3376426100730896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7229817509651184,0.722989022731781,-7.286182153620757e-06,0.0,0.0003426643088459,0.0,0.0,61.47754287719727,0.0,0.0,0.0,0.453725665807724,4.0,0.0,1.0
650040,293.1650085449219,297.1499938964844,293.1499938964844,0.0750427544116973,-1827.2623291015625,304.1540222167969,0.6557818055152893,0.1275156587362289,0.1168704032897949,294.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103881835937,0.4644765257835388,0.050000000745058,0.0494266226887702,293.2066650390625,297.1499938964844,293.1499938964844,0.2660841047763824,-3888.1650390625,304.16033935546875,0.918170154094696,0.353740781545639,0.2485643178224563,293.2445373535156,297.1499938964844,293.1499938964844,0.3707469701766968,-6825.75244140625,304.18463134765625,0.9990000128746032,0.4731962084770202,0.4355141222476959,293.2872009277344,297.1499938964844,293.1499938964844,0.008633536286652,-2817.130859375,301.1650085449219,0.4644765257835388,0.050000000745058,0.2344586253166198,291.21392822265625,291.1499938964844,261.9425964355469,260.1803283691406,280.209716796875,293.99285888671875,291.2181091308594,1.0,0.2898346483707428,0.8275850415229797,0.8275850415229797,1.0,1.0,-1.3019732236862185,0.5600175857543945,0.7419556975364685,0.2496267408132553,0.0,0.0,0.6380301117897034,62.64188766479492,25.0,37.552730560302734,-14514.9228515625,264.00421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19775390625,308.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.9921875,18000.0,0.0,0.0,0.3376426100730896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7229817509651184,0.722989022731781,-7.286182153620757e-06,0.0,0.0003426643088459,0.0,0.0,61.47754287719727,0.0,0.0,0.0,0.453725665807724,4.0,0.0,1.0
650100,293.1693725585937,297.1499938964844,293.1499938964844,0.0740699991583824,-1809.056884765625,304.15509033203125,0.662171483039856,0.126463770866394,0.1159696355462074,294.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.4723500907421112,0.050000000745058,0.0492872670292854,293.2081604003906,297.1499938964844,293.1499938964844,0.2644721865653991,-3868.8779296875,304.161376953125,0.9301739931106568,0.3527343273162842,0.2478953152894973,293.2265014648437,297.1499938964844,293.1499938964844,0.354559063911438,-6579.7373046875,304.20770263671875,0.9990000128746032,0.4755327403545379,0.4200597703456878,293.287353515625,297.1499938964844,293.1499938964844,0.0085528949275612,-2795.950439453125,301.1477966308594,0.4723500907421112,0.050000000745058,0.2337975651025772,291.2434387207031,291.1499938964844,261.9744873046875,260.20758056640625,280.2196960449219,293.9642028808594,291.2496032714844,1.0,0.2827934622764587,0.8273344039916992,0.8273344039916992,1.0,1.0,-1.2805784940719604,0.5502948760986328,0.7302836775779724,0.2441850900650024,0.0,0.0,0.6288989782333374,58.78027725219727,25.0,62.25796127319336,-14329.337890625,247.2346954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855834960937,308.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18262.689453125,18000.0,0.0,0.0,0.3365848362445831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7089075446128845,0.7089147567749023,-7.181828550528735e-06,0.0,0.0003415908431634,0.0,0.0,59.09121322631836,0.0,0.0,0.0,0.44807168841362,4.0,0.0,1.0
650160,293.17108154296875,297.1499938964844,293.1499938964844,0.0731071233749389,-1791.1201171875,304.1558837890625,0.6696680784225464,0.125883936882019,0.1150925010442733,294.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26776123046875,0.4798063039779663,0.050000000745058,0.0491443835198879,293.21533203125,297.1499938964844,293.1499938964844,0.2621708512306213,-3841.287841796875,304.1635131835937,0.9428301453590392,0.350596159696579,0.2466832101345062,293.1998596191406,297.1499938964844,293.1499938964844,0.3372761011123657,-6316.80859375,304.2286071777344,0.9990000128746032,0.4797892868518829,0.4035995602607727,293.2873840332031,297.1499938964844,293.1499938964844,0.0084715904667973,-2774.424560546875,301.1315002441406,0.4798063039779663,0.050000000745058,0.2331198006868362,291.2749328613281,291.1499938964844,262.0060119628906,260.2344970703125,280.2261962890625,293.9281616210937,291.280517578125,1.0,0.2752728164196014,0.8271820545196533,0.8271820545196533,1.0,1.0,-1.257328748703003,0.5397661328315735,0.7175626158714294,0.2383050322532653,0.0,0.0,0.6173970699310303,54.80738067626953,28.0,72.59272766113281,-14104.4814453125,230.03497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4031982421875,308.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18363.216796875,18000.0,0.0,0.0,0.3350237309932709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885522603988647,0.6885592937469482,-7.031826498860028e-06,0.0,0.0003400065179448,0.0,0.0,55.74674224853516,0.0,0.0,0.0,0.4401248693466186,4.0,0.0,1.0
650220,293.1708068847656,297.1499938964844,293.1499938964844,0.0721718072891235,-1773.7899169921875,304.1554260253906,0.6825149059295654,0.1253979802131652,0.1143119186162948,294.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.4899733662605285,0.050000000745058,0.0489486306905746,293.22174072265625,297.1499938964844,293.1499938964844,0.2579183876514435,-3790.888671875,304.1658935546875,0.9602131843566896,0.3476119637489319,0.244104117155075,293.1467590332031,297.1499938964844,293.1499938964844,0.3120448589324951,-5935.3447265625,304.24371337890625,0.9990000128746032,0.4893125295639038,0.3798877298831939,293.2868347167969,297.1499938964844,293.1499938964844,0.008346383459866,-2742.419677734375,301.0950927734375,0.4899733662605285,0.050000000745058,0.2321912348270416,291.3138732910156,291.1499938964844,262.0678405761719,260.2872009277344,280.2330017089844,293.8595886230469,291.3149719238281,1.0,0.2649654448032379,0.8268773555755615,0.8268773555755615,1.0,1.0,-1.2234745025634766,0.5245087146759033,0.6989657878875732,0.2296976894140243,0.0,0.0,0.5923771858215332,49.34368515014648,46.0,44.98690414428711,-13692.3046875,206.6366729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7187805175781,308.5994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18461.87890625,18000.0,0.0,0.0,0.3302522599697113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384290456771851,0.6384357213973999,-6.650242085015634e-06,0.0,0.0003351640771143,0.0,0.0,47.93782043457031,0.0,0.0,0.0,0.4208990931510925,4.0,0.0,1.0
650280,293.1708068847656,297.1499938964844,293.1499938964844,0.0721718072891235,-1773.7899169921875,304.1554260253906,0.6825149059295654,0.1253979802131652,0.1143119186162948,294.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.4899733662605285,0.050000000745058,0.0489486306905746,293.22174072265625,297.1499938964844,293.1499938964844,0.2579183876514435,-3790.888671875,304.1658935546875,0.9602131843566896,0.3476119637489319,0.244104117155075,293.1467590332031,297.1499938964844,293.1499938964844,0.3120448589324951,-5935.3447265625,304.24371337890625,0.9990000128746032,0.4893125295639038,0.3798877298831939,293.2868347167969,297.1499938964844,293.1499938964844,0.008346383459866,-2742.419677734375,301.0950927734375,0.4899733662605285,0.050000000745058,0.2321912348270416,291.3138732910156,291.1499938964844,262.0678405761719,260.2872009277344,280.2330017089844,293.8595886230469,291.3149719238281,1.0,0.2649654448032379,0.8268773555755615,0.8268773555755615,1.0,1.0,-1.2234745025634766,0.5245087146759033,0.6989657878875732,0.2296976894140243,0.0,0.0,0.5923771858215332,49.34368515014648,46.0,44.98690414428711,-13692.3046875,206.6366729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7187805175781,308.5994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18461.87890625,18000.0,0.0,0.0,0.3302522599697113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384290456771851,0.6384357213973999,-6.650242085015634e-06,0.0,0.0003351640771143,0.0,0.0,47.93782043457031,0.0,0.0,0.0,0.4208990931510925,4.0,0.0,1.0
650340,293.1698608398437,297.1499938964844,293.1499938964844,0.0719909518957138,-1770.9375,304.1539001464844,0.6840274333953857,0.1250670850276947,0.1139776483178138,294.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.302490234375,0.4914736449718475,0.050000000745058,0.0489211082458496,293.22265625,297.1499938964844,293.1499938964844,0.2562527358531952,-3772.378173828125,304.1632995605469,0.9612217545509338,0.3456055223941803,0.2426130473613739,293.1121520996094,297.1499938964844,293.1499938964844,0.3075445294380188,-5878.09130859375,304.2190246582031,0.9990000128746032,0.4964708089828491,0.3764284551143646,293.2856750488281,297.1499938964844,293.1499938964844,0.008290528319776,-2732.079345703125,301.0474853515625,0.4914736449718475,0.050000000745058,0.2320606708526611,291.298095703125,291.1499938964844,262.1277770996094,260.3382263183594,280.2465515136719,293.830322265625,291.2932434082031,1.0,0.2639140486717224,0.826572597026825,0.826572597026825,1.0,1.0,-1.216927170753479,0.521575927734375,0.695351243019104,0.2279253453016281,0.0,0.0,0.5729623436927795,48.54734802246094,64.0,-22.009889602661133,-13465.2099609375,202.78082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0735168457031,308.660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18378.244140625,18000.0,0.0,0.0,0.3237143158912658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936955809593201,0.5937018990516663,-6.296629635471618e-06,0.0,0.0003285288985352,0.0,0.0,41.48719024658203,0.0,0.0,0.0,0.4039850831031799,4.0,0.0,1.0
650400,293.1698608398437,297.1499938964844,293.1499938964844,0.0719909518957138,-1770.9375,304.1539001464844,0.6840274333953857,0.1250670850276947,0.1139776483178138,294.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.302490234375,0.4914736449718475,0.050000000745058,0.0489211082458496,293.22265625,297.1499938964844,293.1499938964844,0.2562527358531952,-3772.378173828125,304.1632995605469,0.9612217545509338,0.3456055223941803,0.2426130473613739,293.1121520996094,297.1499938964844,293.1499938964844,0.3075445294380188,-5878.09130859375,304.2190246582031,0.9990000128746032,0.4964708089828491,0.3764284551143646,293.2856750488281,297.1499938964844,293.1499938964844,0.008290528319776,-2732.079345703125,301.0474853515625,0.4914736449718475,0.050000000745058,0.2320606708526611,291.298095703125,291.1499938964844,262.1277770996094,260.3382263183594,280.2465515136719,293.830322265625,291.2932434082031,1.0,0.2639140486717224,0.826572597026825,0.826572597026825,1.0,1.0,-1.216927170753479,0.521575927734375,0.695351243019104,0.2279253453016281,0.0,0.0,0.5729623436927795,48.54734802246094,64.0,-22.009889602661133,-13465.2099609375,202.78082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0735168457031,308.660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18378.244140625,18000.0,0.0,0.0,0.3237143158912658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936955809593201,0.5937018990516663,-6.296629635471618e-06,0.0,0.0003285288985352,0.0,0.0,41.48719024658203,0.0,0.0,0.0,0.4039850831031799,4.0,0.0,1.0
650460,293.169189453125,297.1499938964844,293.1499938964844,0.0722221136093139,-1776.11767578125,304.1522216796875,0.6748082041740417,0.1246996372938156,0.1137704476714134,294.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.4854778945446014,0.050000000745058,0.0490339659154415,293.22332763671875,297.1499938964844,293.1499938964844,0.2558751702308655,-3769.673828125,304.15948486328125,0.9468690752983092,0.3436294198036194,0.241332933306694,293.10821533203125,297.1499938964844,293.1499938964844,0.3212699294090271,-6103.7744140625,304.1727905273437,0.9990000128746032,0.4982880353927612,0.3903883099555969,293.2850036621094,297.1499938964844,293.1499938964844,0.0082879457622766,-2738.786865234375,300.9875793457031,0.4854778945446014,0.050000000745058,0.2325960099697113,291.2364196777344,291.1499938964844,262.1854858398437,260.38726806640625,280.2743530273437,293.8495788574219,291.2294616699219,1.0,0.270089328289032,0.8264349699020386,0.8264349699020386,1.0,1.0,-1.2326682806015017,0.5286659002304077,0.7040023803710938,0.2317897975444793,0.0,0.0,0.5653097033500671,51.63413238525391,82.0,-74.54266357421875,-13468.3017578125,214.5770721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.357177734375,308.71466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.47265625,18000.0,0.0,0.0,0.3165757060050964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699988007545471,0.5700048804283142,-6.085584118409315e-06,0.0,0.0003212841111235,0.0,0.0,38.16985321044922,0.0,0.0,0.0,0.3948470056056976,4.0,0.0,1.0
650520,293.169189453125,297.1499938964844,293.1499938964844,0.0722221136093139,-1776.11767578125,304.1522216796875,0.6748082041740417,0.1246996372938156,0.1137704476714134,294.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.4854778945446014,0.050000000745058,0.0490339659154415,293.22332763671875,297.1499938964844,293.1499938964844,0.2558751702308655,-3769.673828125,304.15948486328125,0.9468690752983092,0.3436294198036194,0.241332933306694,293.10821533203125,297.1499938964844,293.1499938964844,0.3212699294090271,-6103.7744140625,304.1727905273437,0.9990000128746032,0.4982880353927612,0.3903883099555969,293.2850036621094,297.1499938964844,293.1499938964844,0.0082879457622766,-2738.786865234375,300.9875793457031,0.4854778945446014,0.050000000745058,0.2325960099697113,291.2364196777344,291.1499938964844,262.1854858398437,260.38726806640625,280.2743530273437,293.8495788574219,291.2294616699219,1.0,0.270089328289032,0.8264349699020386,0.8264349699020386,1.0,1.0,-1.2326682806015017,0.5286659002304077,0.7040023803710938,0.2317897975444793,0.0,0.0,0.5653097033500671,51.63413238525391,82.0,-74.54266357421875,-13468.3017578125,214.5770721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.357177734375,308.71466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.47265625,18000.0,0.0,0.0,0.3165757060050964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699988007545471,0.5700048804283142,-6.085584118409315e-06,0.0,0.0003212841111235,0.0,0.0,38.16985321044922,0.0,0.0,0.0,0.3948470056056976,4.0,0.0,1.0
