time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650580,293.1693115234375,297.1499938964844,293.1499938964844,0.072540208697319,-1782.9732666015625,304.1509704589844,0.6588037014007568,0.1241922229528427,0.1135730668902397,294.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4735399186611175,0.050000000745058,0.0492651984095573,293.22479248046875,297.1499938964844,293.1499938964844,0.2557702362537384,-3770.068115234375,304.1565246582031,0.9207525253295898,0.3414783775806427,0.2400453239679336,293.1340026855469,297.1499938964844,293.1499938964844,0.3489208519458771,-6538.31787109375,304.1190490722656,0.9990000128746032,0.4941810667514801,0.4175394177436828,293.28582763671875,297.1499938964844,293.1499938964844,0.0083117773756384,-2753.262939453125,300.92041015625,0.4735399186611175,0.050000000745058,0.2336928844451904,291.1629638671875,291.1499938964844,262.2406616210937,260.4339904785156,280.3141784667969,293.9085693359375,291.1558837890625,1.0,0.2819343209266662,0.826297402381897,0.826297402381897,1.0,1.0,-1.265064358711243,0.5432904362678528,0.7217739224433899,0.2398549169301986,0.0,0.0,0.5684452056884766,57.97312545776367,100.0,-95.81755828857422,-13663.5595703125,239.6729888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4813232421875,308.7322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.3101955354213714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5679239630699158,0.5679299831390381,-6.029375981597696e-06,0.0,0.0003148090327158,0.0,0.0,37.69284439086914,0.0,0.0,0.0,0.3936154842376709,4.0,0.0,1.0
650640,293.1693115234375,297.1499938964844,293.1499938964844,0.072540208697319,-1782.9732666015625,304.1509704589844,0.6588037014007568,0.1241922229528427,0.1135730668902397,294.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4735399186611175,0.050000000745058,0.0492651984095573,293.22479248046875,297.1499938964844,293.1499938964844,0.2557702362537384,-3770.068115234375,304.1565246582031,0.9207525253295898,0.3414783775806427,0.2400453239679336,293.1340026855469,297.1499938964844,293.1499938964844,0.3489208519458771,-6538.31787109375,304.1190490722656,0.9990000128746032,0.4941810667514801,0.4175394177436828,293.28582763671875,297.1499938964844,293.1499938964844,0.0083117773756384,-2753.262939453125,300.92041015625,0.4735399186611175,0.050000000745058,0.2336928844451904,291.1629638671875,291.1499938964844,262.2406616210937,260.4339904785156,280.3141784667969,293.9085693359375,291.1558837890625,1.0,0.2819343209266662,0.826297402381897,0.826297402381897,1.0,1.0,-1.265064358711243,0.5432904362678528,0.7217739224433899,0.2398549169301986,0.0,0.0,0.5684452056884766,57.97312545776367,100.0,-95.81755828857422,-13663.5595703125,239.6729888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4813232421875,308.7322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.3101955354213714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5679239630699158,0.5679299831390381,-6.029375981597696e-06,0.0,0.0003148090327158,0.0,0.0,37.69284439086914,0.0,0.0,0.0,0.3936154842376709,4.0,0.0,1.0
650700,293.16973876953125,297.1499938964844,293.1499938964844,0.0726756453514099,-1785.94873046875,304.1505432128906,0.6495755910873413,0.1238602399826049,0.1134489625692367,294.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.4647879600524902,0.050000000745058,0.0494216158986091,293.2259521484375,297.1499938964844,293.1499938964844,0.2556773722171783,-3769.67138671875,304.155517578125,0.9057939648628236,0.3403059542179107,0.239369586110115,293.1564636230469,297.1499938964844,293.1499938964844,0.3669677376747131,-6815.72900390625,304.0918884277344,0.9990000128746032,0.4899747669696808,0.4349458515644073,293.2869567871094,297.1499938964844,293.1499938964844,0.008329483680427,-2762.039794921875,300.8846435546875,0.4647879600524902,0.050000000745058,0.2344348728656768,291.1264953613281,291.1499938964844,262.2671813964844,260.4563903808594,280.3392944335937,293.95318603515625,291.1199035644531,1.0,0.2895365953445434,0.8262286186218262,0.8262286186218262,1.0,1.0,-1.286073923110962,0.5528038144111633,0.7332701086997986,0.2451168596744537,0.0,0.0,0.5736708045005798,62.25515365600586,100.0,-97.66415405273438,-13816.099609375,256.9375305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4674072265625,308.7162170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17914.689453125,18000.0,0.0,0.0,0.3076778352260589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5742436647415161,0.5742497444152832,-6.053838660591282e-06,0.0,0.0003122538910247,0.0,0.0,38.39019012451172,0.0,0.0,0.0,0.3957027196884155,4.0,0.0,1.0
650760,293.17047119140625,297.1499938964844,293.1499938964844,0.0727727189660072,-1788.1854248046875,304.1502685546875,0.6401345133781433,0.1234688684344291,0.1132975444197654,294.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.4542177617549896,0.050000000745058,0.049603521823883,293.2272033691406,297.1499938964844,293.1499938964844,0.2555046379566192,-3768.2333984375,304.15484619140625,0.8913578391075134,0.3390959501266479,0.2386678606271743,293.1842346191406,297.1499938964844,293.1499938964844,0.387313574552536,-7123.99462890625,304.06549072265625,0.9990000128746032,0.4844434261322021,0.4543505609035492,293.28857421875,297.1499938964844,293.1499938964844,0.0083496030420064,-2771.314453125,300.8477783203125,0.4542177617549896,0.050000000745058,0.235297754406929,291.0922546386719,291.1499938964844,262.2929382324219,260.4781188964844,280.3701477050781,294.0102844238281,291.0863342285156,1.0,0.2980341911315918,0.8258264660835266,0.8258264660835266,1.0,1.0,-1.3095906972885132,0.5634514093399048,0.7461392879486084,0.2510011792182922,0.0,0.0,0.5809611678123474,67.22789764404297,103.0,-94.8481674194336,-13994.384765625,277.2567749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3999328613281,308.67950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17834.318359375,18000.0,0.0,0.0,0.3057776391506195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849602222442627,0.5849663019180298,-6.111098628025502e-06,0.0,0.0003103254421148,0.0,0.0,39.674224853515625,0.0,0.0,0.0,0.3994444608688354,4.0,0.0,1.0
650820,293.16961669921875,297.1499938964844,293.1499938964844,0.0726918429136276,-1786.7391357421875,304.1503295898437,0.6217873096466064,0.1231064647436142,0.113186739385128,294.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.4341497421264648,0.050000000745058,0.0500401258468627,293.2209167480469,297.1499938964844,293.1499938964844,0.2549708187580108,-3762.162353515625,304.1542053222656,0.8636940121650696,0.33841472864151,0.2382550835609436,293.23175048828125,297.1499938964844,293.1499938964844,0.3872357010841369,-7104.349609375,304.0954284667969,0.973721206188202,0.4738527536392212,0.4516881704330444,293.2922058105469,297.1499938964844,293.1499938964844,0.0083742476999759,-2780.303955078125,300.7875366210937,0.4341497421264648,0.050000000745058,0.2373688071966171,291.0850524902344,291.1499938964844,262.3420104980469,260.5193786621094,280.441162109375,294.0945129394531,291.0902404785156,1.0,0.3100599348545074,0.8250222206115723,0.8250222206115723,1.0,1.0,-1.309455633163452,0.5633149147033691,0.7461406588554382,0.250899463891983,0.0,0.0,0.5918562412261963,78.28264617919922,106.0,1.4922490119934082,-14078.1611328125,301.6784973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1555480957031,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17800.109375,18000.0,0.0,0.0,0.3036868572235107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111692190170288,0.611175537109375,-6.293731075857068e-06,0.0,0.0003082035400439,0.0,0.0,43.15961837768555,0.0,0.0,0.0,0.4089199602603912,4.0,0.0,1.0
650880,293.16961669921875,297.1499938964844,293.1499938964844,0.0726918429136276,-1786.7391357421875,304.1503295898437,0.6217873096466064,0.1231064647436142,0.113186739385128,294.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0798034667969,0.4341497421264648,0.050000000745058,0.0500401258468627,293.2209167480469,297.1499938964844,293.1499938964844,0.2549708187580108,-3762.162353515625,304.1542053222656,0.8636940121650696,0.33841472864151,0.2382550835609436,293.23175048828125,297.1499938964844,293.1499938964844,0.3872357010841369,-7104.349609375,304.0954284667969,0.973721206188202,0.4738527536392212,0.4516881704330444,293.2922058105469,297.1499938964844,293.1499938964844,0.0083742476999759,-2780.303955078125,300.7875366210937,0.4341497421264648,0.050000000745058,0.2373688071966171,291.0850524902344,291.1499938964844,262.3420104980469,260.5193786621094,280.441162109375,294.0945129394531,291.0902404785156,1.0,0.3100599348545074,0.8250222206115723,0.8250222206115723,1.0,1.0,-1.309455633163452,0.5633149147033691,0.7461406588554382,0.250899463891983,0.0,0.0,0.5918562412261963,78.28264617919922,106.0,1.4922490119934082,-14078.1611328125,301.6784973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1555480957031,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17800.109375,18000.0,0.0,0.0,0.3036868572235107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111692190170288,0.611175537109375,-6.293731075857068e-06,0.0,0.0003082035400439,0.0,0.0,43.15961837768555,0.0,0.0,0.0,0.4089199602603912,4.0,0.0,1.0
650940,293.1675109863281,297.1499938964844,293.1499938964844,0.0728326588869094,-1788.9727783203125,304.1499938964844,0.6092095375061035,0.1230485141277313,0.1135568991303443,294.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4219972193241119,0.050000000745058,0.0503990687429904,293.2210998535156,297.1499938964844,293.1499938964844,0.2533402740955353,-3742.484619140625,304.155517578125,0.8448956608772278,0.3365944027900696,0.2374570518732071,293.2478942871094,297.1499938964844,293.1499938964844,0.3815528750419616,-7012.61962890625,304.1224060058594,0.9482384324073792,0.4684723317623138,0.4460666477680206,293.2958679199219,297.1499938964844,293.1499938964844,0.0083591314032673,-2777.111328125,300.7351379394531,0.4219972193241119,0.050000000745058,0.2390714734792709,291.1131286621094,291.1499938964844,262.38751220703125,260.5574645996094,280.4793701171875,294.11871337890625,291.11358642578125,1.0,0.3190841972827911,0.8242179751396179,0.8242179751396179,1.0,1.0,-1.3040175437927246,0.5606905221939087,0.7433270812034607,0.2496953010559082,0.0,0.0,0.5942448973655701,87.29212951660156,94.0,15.459482192993164,-13979.345703125,319.5145874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8957214355469,308.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17926.4765625,18000.0,0.0,0.0,0.3027913868427276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6183764934539795,0.6183828711509705,-6.376121291395975e-06,0.0,0.0003072947729378,0.0,0.0,44.329471588134766,0.0,0.0,0.0,0.4120623171329498,4.0,0.0,1.0
651000,293.1675109863281,297.1499938964844,293.1499938964844,0.0728326588869094,-1788.9727783203125,304.1499938964844,0.6092095375061035,0.1230485141277313,0.1135568991303443,294.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4219972193241119,0.050000000745058,0.0503990687429904,293.2210998535156,297.1499938964844,293.1499938964844,0.2533402740955353,-3742.484619140625,304.155517578125,0.8448956608772278,0.3365944027900696,0.2374570518732071,293.2478942871094,297.1499938964844,293.1499938964844,0.3815528750419616,-7012.61962890625,304.1224060058594,0.9482384324073792,0.4684723317623138,0.4460666477680206,293.2958679199219,297.1499938964844,293.1499938964844,0.0083591314032673,-2777.111328125,300.7351379394531,0.4219972193241119,0.050000000745058,0.2390714734792709,291.1131286621094,291.1499938964844,262.38751220703125,260.5574645996094,280.4793701171875,294.11871337890625,291.11358642578125,1.0,0.3190841972827911,0.8242179751396179,0.8242179751396179,1.0,1.0,-1.3040175437927246,0.5606905221939087,0.7433270812034607,0.2496953010559082,0.0,0.0,0.5942448973655701,87.29212951660156,94.0,15.459482192993164,-13979.345703125,319.5145874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8957214355469,308.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17926.4765625,18000.0,0.0,0.0,0.3027913868427276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6183764934539795,0.6183828711509705,-6.376121291395975e-06,0.0,0.0003072947729378,0.0,0.0,44.329471588134766,0.0,0.0,0.0,0.4120623171329498,4.0,0.0,1.0
651060,293.1688537597656,297.1499938964844,293.1499938964844,0.0724379941821098,-1781.6568603515625,304.15069580078125,0.6044819951057434,0.1223339736461639,0.113152377307415,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.4188670814037323,0.050000000745058,0.0505086183547973,293.2233581542969,297.1499938964844,293.1499938964844,0.2512832880020141,-3717.927734375,304.1571044921875,0.8384555578231812,0.3343337178230285,0.2360083013772964,293.2525634765625,297.1499938964844,293.1499938964844,0.3784941732883453,-6961.7177734375,304.1365051269531,0.939017117023468,0.4650368094444275,0.4426134824752807,293.299072265625,297.1499938964844,293.1499938964844,0.0083008492365479,-2764.348876953125,300.6775817871094,0.4188670814037323,0.050000000745058,0.2395911365747451,291.1205749511719,291.1499938964844,262.4291076660156,260.59210205078125,280.50732421875,294.1274108886719,291.12158203125,1.0,0.3207919597625732,0.823573887348175,0.823573887348175,1.0,1.0,-1.2984042167663574,0.5580662488937378,0.7403379678726196,0.2482666224241256,0.0,0.0,0.5977621078491211,89.9793472290039,82.0,14.662971496582031,-13897.4248046875,322.99908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6633605957031,308.35516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.74609375,18000.0,0.0,0.0,0.3026069402694702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260122060775757,0.6260186433792114,-6.435238447011216e-06,0.0,0.0003071075771003,0.0,0.0,45.42839050292969,0.0,0.0,0.0,0.4149844348430633,4.0,0.0,1.0
651120,293.1688537597656,297.1499938964844,293.1499938964844,0.0724379941821098,-1781.6568603515625,304.15069580078125,0.6044819951057434,0.1223339736461639,0.113152377307415,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.4188670814037323,0.050000000745058,0.0505086183547973,293.2233581542969,297.1499938964844,293.1499938964844,0.2512832880020141,-3717.927734375,304.1571044921875,0.8384555578231812,0.3343337178230285,0.2360083013772964,293.2525634765625,297.1499938964844,293.1499938964844,0.3784941732883453,-6961.7177734375,304.1365051269531,0.939017117023468,0.4650368094444275,0.4426134824752807,293.299072265625,297.1499938964844,293.1499938964844,0.0083008492365479,-2764.348876953125,300.6775817871094,0.4188670814037323,0.050000000745058,0.2395911365747451,291.1205749511719,291.1499938964844,262.4291076660156,260.59210205078125,280.50732421875,294.1274108886719,291.12158203125,1.0,0.3207919597625732,0.823573887348175,0.823573887348175,1.0,1.0,-1.2984042167663574,0.5580662488937378,0.7403379678726196,0.2482666224241256,0.0,0.0,0.5977621078491211,89.9793472290039,82.0,14.662971496582031,-13897.4248046875,322.99908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6633605957031,308.35516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.74609375,18000.0,0.0,0.0,0.3026069402694702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6260122060775757,0.6260186433792114,-6.435238447011216e-06,0.0,0.0003071075771003,0.0,0.0,45.42839050292969,0.0,0.0,0.0,0.4149844348430633,4.0,0.0,1.0
651180,293.171630859375,297.1499938964844,293.1499938964844,0.0715574324131012,-1765.5133056640625,304.15191650390625,0.6053159236907959,0.1212971359491348,0.1122037395834922,294.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.4209688007831573,0.050000000745058,0.0504342541098594,293.2255859375,297.1499938964844,293.1499938964844,0.2488904893398285,-3689.3681640625,304.1587219238281,0.839817464351654,0.332023411989212,0.2343491166830063,293.2529296875,297.1499938964844,293.1499938964844,0.375775009393692,-6918.1220703125,304.1454467773437,0.9411861896514891,0.462358295917511,0.439885526895523,293.3016662597656,297.1499938964844,293.1499938964844,0.0082035595551133,-2741.16650390625,300.6214294433594,0.4209688007831573,0.050000000745058,0.2392383813858032,291.1307678222656,291.1499938964844,262.46649169921875,260.6229553222656,280.5321655273437,294.1322021484375,291.1316833496094,1.0,0.3177290856838226,0.822929859161377,0.822929859161377,1.0,1.0,-1.2914870977401731,0.5548491477966309,0.7366380095481873,0.2465220540761947,0.0,0.0,0.5996306538581848,87.99005889892578,70.0,14.465004920959473,-13803.400390625,315.5928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46856689453125,308.2378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.59765625,18000.0,0.0,0.0,0.3029050230979919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309250593185425,0.630931556224823,-6.478357136074919e-06,0.0,0.0003074101114179,0.0,0.0,46.17303466796875,0.0,0.0,0.0,0.416918396949768,4.0,0.0,1.0
651240,293.171630859375,297.1499938964844,293.1499938964844,0.0715574324131012,-1765.5133056640625,304.15191650390625,0.6053159236907959,0.1212971359491348,0.1122037395834922,294.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.4209688007831573,0.050000000745058,0.0504342541098594,293.2255859375,297.1499938964844,293.1499938964844,0.2488904893398285,-3689.3681640625,304.1587219238281,0.839817464351654,0.332023411989212,0.2343491166830063,293.2529296875,297.1499938964844,293.1499938964844,0.375775009393692,-6918.1220703125,304.1454467773437,0.9411861896514891,0.462358295917511,0.439885526895523,293.3016662597656,297.1499938964844,293.1499938964844,0.0082035595551133,-2741.16650390625,300.6214294433594,0.4209688007831573,0.050000000745058,0.2392383813858032,291.1307678222656,291.1499938964844,262.46649169921875,260.6229553222656,280.5321655273437,294.1322021484375,291.1316833496094,1.0,0.3177290856838226,0.822929859161377,0.822929859161377,1.0,1.0,-1.2914870977401731,0.5548491477966309,0.7366380095481873,0.2465220540761947,0.0,0.0,0.5996306538581848,87.99005889892578,70.0,14.465004920959473,-13803.400390625,315.5928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46856689453125,308.2378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.59765625,18000.0,0.0,0.0,0.3029050230979919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309250593185425,0.630931556224823,-6.478357136074919e-06,0.0,0.0003074101114179,0.0,0.0,46.17303466796875,0.0,0.0,0.0,0.416918396949768,4.0,0.0,1.0
651300,293.173095703125,297.1499938964844,293.1499938964844,0.0710271671414375,-1755.844970703125,304.15252685546875,0.6073395013809204,0.12073565274477,0.1116269752383232,294.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.4235173463821411,0.050000000745058,0.0503488294780254,293.2265625,297.1499938964844,293.1499938964844,0.2476469129323959,-3674.545166015625,304.1593933105469,0.8426637649536133,0.3308746218681335,0.2334852516651153,293.2523498535156,297.1499938964844,293.1499938964844,0.3744622468948364,-6897.57958984375,304.1486511230469,0.9453192949295044,0.4611653983592987,0.438640683889389,293.302734375,297.1499938964844,293.1499938964844,0.0081456266343593,-2727.05908203125,300.5936279296875,0.4235173463821411,0.050000000745058,0.2388331741094589,291.1357727050781,291.1499938964844,262.4835205078125,260.63690185546875,280.5439758300781,294.1343688964844,291.13671875,1.0,0.3148723840713501,0.8226078152656555,0.8226078152656555,1.0,1.0,-1.2876747846603394,0.5530791878700256,0.7345955967903137,0.2455674111843109,0.0,0.0,0.600081205368042,85.76881408691406,70.0,14.526655197143556,-13754.5263671875,309.0753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.388671875,308.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.5234375,18000.0,0.0,0.0,0.3031489253044128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324049830436707,0.6324114799499512,-6.492407464975258e-06,0.0,0.000307657639496,0.0,0.0,46.40483856201172,0.0,0.0,0.0,0.4175117313861847,4.0,0.0,1.0
651360,293.17449951171875,297.1499938964844,293.1499938964844,0.0704632028937339,-1745.591796875,304.1531066894531,0.6102935075759888,0.1201685220003128,0.111015610396862,294.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4270201325416565,0.050000000745058,0.0502392575144767,293.2274475097656,297.1499938964844,293.1499938964844,0.2463770508766174,-3659.41162109375,304.1600036621094,0.8467875719070435,0.3297320306301117,0.2326076775789261,293.2514953613281,297.1499938964844,293.1499938964844,0.3731492161750793,-6877.29150390625,304.1512756347656,0.9510842561721802,0.4600358307361603,0.4374410212039947,293.3036804199219,297.1499938964844,293.1499938964844,0.008083339780569,-2711.68896484375,300.56610107421875,0.4270201325416565,0.050000000745058,0.2383134067058563,291.1410522460937,291.1499938964844,262.49932861328125,260.6498107910156,280.5552978515625,294.1366271972656,291.1420593261719,1.0,0.3113214671611786,0.8223817348480225,0.8223817348480225,1.0,1.0,-1.2836921215057373,0.5512396097183228,0.7324525117874146,0.2445831894874572,0.0,0.0,0.6001509428024292,82.93377685546875,58.0,14.848017692565918,-13704.87890625,301.1803283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211975097656,308.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.451171875,18000.0,0.0,0.0,0.3034157454967499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331745386123657,0.6331810355186462,-6.501245479739737e-06,0.0,0.0003079284215345,0.0,0.0,46.5344352722168,0.0,0.0,0.0,0.4178335070610046,4.0,0.0,1.0
651420,293.1767272949219,297.1499938964844,293.1499938964844,0.0692968741059303,-1724.4793701171875,304.15399169921875,0.6185517311096191,0.1190888583660125,0.1097586154937744,294.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4371166229248047,0.050000000745058,0.0499656982719898,293.2291564941406,297.1499938964844,293.1499938964844,0.2437735795974731,-3628.384033203125,304.1610107421875,0.8587875366210938,0.3274226784706116,0.2308133691549301,293.249267578125,297.1499938964844,293.1499938964844,0.370522528886795,-6837.29345703125,304.1551818847656,0.9665228128433228,0.4579179883003235,0.4351359605789184,293.3052062988281,297.1499938964844,293.1499938964844,0.0079498263075947,-2678.220947265625,300.5117492675781,0.4371166229248047,0.050000000745058,0.2370157539844513,291.1520690917969,291.1499938964844,262.5272827148437,260.6723022460937,280.5770263671875,294.1418762207031,291.1531066894531,1.0,0.3025388121604919,0.8219296336174011,0.8219296336174011,1.0,1.0,-1.2753766775131226,0.5474010109901428,0.7279757261276245,0.2425441294908523,0.0,0.0,0.5991417765617371,75.8814697265625,46.0,15.42161750793457,-13603.3271484375,282.3837585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243957519531,308.0827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2734375,18000.0,0.0,0.0,0.3039078414440155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324101090431213,0.6324166059494019,-6.5016624830605e-06,0.0,0.0003084278141614,0.0,0.0,46.45841217041016,0.0,0.0,0.0,0.417599618434906,4.0,0.0,1.0
651480,293.1767272949219,297.1499938964844,293.1499938964844,0.0692968741059303,-1724.4793701171875,304.15399169921875,0.6185517311096191,0.1190888583660125,0.1097586154937744,294.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4371166229248047,0.050000000745058,0.0499656982719898,293.2291564941406,297.1499938964844,293.1499938964844,0.2437735795974731,-3628.384033203125,304.1610107421875,0.8587875366210938,0.3274226784706116,0.2308133691549301,293.249267578125,297.1499938964844,293.1499938964844,0.370522528886795,-6837.29345703125,304.1551818847656,0.9665228128433228,0.4579179883003235,0.4351359605789184,293.3052062988281,297.1499938964844,293.1499938964844,0.0079498263075947,-2678.220947265625,300.5117492675781,0.4371166229248047,0.050000000745058,0.2370157539844513,291.1520690917969,291.1499938964844,262.5272827148437,260.6723022460937,280.5770263671875,294.1418762207031,291.1531066894531,1.0,0.3025388121604919,0.8219296336174011,0.8219296336174011,1.0,1.0,-1.2753766775131226,0.5474010109901428,0.7279757261276245,0.2425441294908523,0.0,0.0,0.5991417765617371,75.8814697265625,46.0,15.42161750793457,-13603.3271484375,282.3837585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243957519531,308.0827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2734375,18000.0,0.0,0.0,0.3039078414440155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324101090431213,0.6324166059494019,-6.5016624830605e-06,0.0,0.0003084278141614,0.0,0.0,46.45841217041016,0.0,0.0,0.0,0.417599618434906,4.0,0.0,1.0
651540,293.1768493652344,297.1499938964844,293.1499938964844,0.068316750228405,-1706.8314208984375,304.154296875,0.6301454305648804,0.1183861941099166,0.1087264791131019,294.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.4521899819374084,0.050000000745058,0.0496416985988616,293.23223876953125,297.1499938964844,293.1499938964844,0.240903154015541,-3594.098876953125,304.162109375,0.8760297894477844,0.3247943818569183,0.2288083583116531,293.24658203125,297.1499938964844,293.1499938964844,0.3679134547710418,-6798.11376953125,304.15777587890625,0.985495388507843,0.4559450149536133,0.4329275488853454,293.3063049316406,297.1499938964844,293.1499938964844,0.0078095318749547,-2642.443603515625,300.4581604003906,0.4521899819374084,0.050000000745058,0.2354788482189178,291.1632080078125,291.1499938964844,262.54998779296875,260.6902160644531,280.5978698730469,294.1489562988281,291.16424560546875,1.0,0.2919870018959045,0.821477472782135,0.821477472782135,1.0,1.0,-1.2668464183807373,0.5434621572494507,0.7233843207359314,0.2404742985963821,0.0,0.0,0.5966312885284424,67.55013275146484,34.0,15.462825775146484,-13499.75,260.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,308.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.2578125,18000.0,0.0,0.0,0.3041920661926269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285778284072876,0.6285843253135681,-6.478646355390083e-06,0.0,0.000308716262225,0.0,0.0,45.93539810180664,0.0,0.0,0.0,0.4161937832832336,4.0,0.0,1.0
651600,293.1768493652344,297.1499938964844,293.1499938964844,0.068316750228405,-1706.8314208984375,304.154296875,0.6301454305648804,0.1183861941099166,0.1087264791131019,294.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.4521899819374084,0.050000000745058,0.0496416985988616,293.23223876953125,297.1499938964844,293.1499938964844,0.240903154015541,-3594.098876953125,304.162109375,0.8760297894477844,0.3247943818569183,0.2288083583116531,293.24658203125,297.1499938964844,293.1499938964844,0.3679134547710418,-6798.11376953125,304.15777587890625,0.985495388507843,0.4559450149536133,0.4329275488853454,293.3063049316406,297.1499938964844,293.1499938964844,0.0078095318749547,-2642.443603515625,300.4581604003906,0.4521899819374084,0.050000000745058,0.2354788482189178,291.1632080078125,291.1499938964844,262.54998779296875,260.6902160644531,280.5978698730469,294.1489562988281,291.16424560546875,1.0,0.2919870018959045,0.821477472782135,0.821477472782135,1.0,1.0,-1.2668464183807373,0.5434621572494507,0.7233843207359314,0.2404742985963821,0.0,0.0,0.5966312885284424,67.55013275146484,34.0,15.462825775146484,-13499.75,260.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,308.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.2578125,18000.0,0.0,0.0,0.3041920661926269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285778284072876,0.6285843253135681,-6.478646355390083e-06,0.0,0.000308716262225,0.0,0.0,45.93539810180664,0.0,0.0,0.0,0.4161937832832336,4.0,0.0,1.0
651660,293.1863708496094,297.1499938964844,293.1499938964844,0.06619493663311,-1668.779541015625,304.15643310546875,0.6415241956710815,0.115757830440998,0.1064230948686599,294.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.4704910218715668,0.050000000745058,0.0493217557668685,293.2465209960937,297.1499938964844,293.1499938964844,0.2362703680992126,-3538.137939453125,304.1658630371094,0.8951878547668457,0.3198016583919525,0.2254743427038192,293.25213623046875,297.1499938964844,293.1499938964844,0.3592192530632019,-6660.29248046875,304.1707763671875,0.9990000128746032,0.4523390829563141,0.423907607793808,293.3191223144531,297.1499938964844,293.1499938964844,0.0076263095252215,-2595.499267578125,300.3731689453125,0.4704910218715668,0.050000000745058,0.2339611798524856,291.179443359375,291.1499938964844,262.57000732421875,260.7056884765625,280.6209716796875,294.1512451171875,291.1820983886719,1.0,0.2797675132751465,0.8210718035697937,0.8210718035697937,1.0,1.0,-1.2478636503219604,0.5347540974617004,0.71310955286026,0.2359686493873596,0.0,0.0,0.5918039083480835,59.17021942138672,25.0,27.529129028320312,-13331.931640625,235.7366180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,308.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.3046875,18000.0,0.0,0.0,0.3040636777877807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211946606636047,0.6212010383605957,-6.430991561501287e-06,0.0,0.0003085859934799,0.0,0.0,44.91928482055664,0.0,0.0,0.0,0.4134372174739837,4.0,0.0,1.0
651720,293.1863708496094,297.1499938964844,293.1499938964844,0.06619493663311,-1668.779541015625,304.15643310546875,0.6415241956710815,0.115757830440998,0.1064230948686599,294.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.4704910218715668,0.050000000745058,0.0493217557668685,293.2465209960937,297.1499938964844,293.1499938964844,0.2362703680992126,-3538.137939453125,304.1658630371094,0.8951878547668457,0.3198016583919525,0.2254743427038192,293.25213623046875,297.1499938964844,293.1499938964844,0.3592192530632019,-6660.29248046875,304.1707763671875,0.9990000128746032,0.4523390829563141,0.423907607793808,293.3191223144531,297.1499938964844,293.1499938964844,0.0076263095252215,-2595.499267578125,300.3731689453125,0.4704910218715668,0.050000000745058,0.2339611798524856,291.179443359375,291.1499938964844,262.57000732421875,260.7056884765625,280.6209716796875,294.1512451171875,291.1820983886719,1.0,0.2797675132751465,0.8210718035697937,0.8210718035697937,1.0,1.0,-1.2478636503219604,0.5347540974617004,0.71310955286026,0.2359686493873596,0.0,0.0,0.5918039083480835,59.17021942138672,25.0,27.529129028320312,-13331.931640625,235.7366180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,308.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.3046875,18000.0,0.0,0.0,0.3040636777877807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211946606636047,0.6212010383605957,-6.430991561501287e-06,0.0,0.0003085859934799,0.0,0.0,44.91928482055664,0.0,0.0,0.0,0.4134372174739837,4.0,0.0,1.0
651780,293.1900634765625,297.1499938964844,293.1499938964844,0.0641724169254303,-1632.3988037109375,304.1576232910156,0.6524111032485962,0.1140796467661857,0.1045387089252471,294.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.226318359375,0.48326575756073,0.050000000745058,0.0490770675241947,293.261474609375,297.1499938964844,293.1499938964844,0.2301070541143417,-3462.957763671875,304.1708679199219,0.9115991592407228,0.314321219921112,0.221539705991745,293.22564697265625,297.1499938964844,293.1499938964844,0.3291796147823334,-6204.0224609375,304.2134704589844,0.9990000128746032,0.4550668895244598,0.3955744206905365,293.3275146484375,297.1499938964844,293.1499938964844,0.0074625178240239,-2549.318359375,300.30743408203125,0.48326575756073,0.050000000745058,0.2328004688024521,291.233154296875,291.1499938964844,262.5899963378906,260.7211303710937,280.62060546875,294.0870056152344,291.2388000488281,1.0,0.2664165198802948,0.8206660747528076,0.8206660747528076,1.0,1.0,-1.2043801546096802,0.5150293111801147,0.6893509030342102,0.2254489511251449,0.0,0.0,0.5774649381637573,52.34373092651367,25.0,66.59817504882812,-12978.32421875,206.39010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,308.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18212.8828125,18000.0,0.0,0.0,0.3028026223182678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007046699523926,0.6007109880447388,-6.310070148174418e-06,0.0,0.0003073061525356,0.0,0.0,42.23285675048828,0.0,0.0,0.0,0.4059514999389648,4.0,0.0,1.0
651840,293.1900634765625,297.1499938964844,293.1499938964844,0.0641724169254303,-1632.3988037109375,304.1576232910156,0.6524111032485962,0.1140796467661857,0.1045387089252471,294.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.226318359375,0.48326575756073,0.050000000745058,0.0490770675241947,293.261474609375,297.1499938964844,293.1499938964844,0.2301070541143417,-3462.957763671875,304.1708679199219,0.9115991592407228,0.314321219921112,0.221539705991745,293.22564697265625,297.1499938964844,293.1499938964844,0.3291796147823334,-6204.0224609375,304.2134704589844,0.9990000128746032,0.4550668895244598,0.3955744206905365,293.3275146484375,297.1499938964844,293.1499938964844,0.0074625178240239,-2549.318359375,300.30743408203125,0.48326575756073,0.050000000745058,0.2328004688024521,291.233154296875,291.1499938964844,262.5899963378906,260.7211303710937,280.62060546875,294.0870056152344,291.2388000488281,1.0,0.2664165198802948,0.8206660747528076,0.8206660747528076,1.0,1.0,-1.2043801546096802,0.5150293111801147,0.6893509030342102,0.2254489511251449,0.0,0.0,0.5774649381637573,52.34373092651367,25.0,66.59817504882812,-12978.32421875,206.39010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785949707031,308.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18212.8828125,18000.0,0.0,0.0,0.3028026223182678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007046699523926,0.6007109880447388,-6.310070148174418e-06,0.0,0.0003073061525356,0.0,0.0,42.23285675048828,0.0,0.0,0.0,0.4059514999389648,4.0,0.0,1.0
651900,293.1910705566406,297.1499938964844,293.1499938964844,0.0633392408490181,-1617.5257568359375,304.1577453613281,0.6579071879386902,0.1133744344115257,0.1037737801671028,294.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.4886176884174347,0.050000000745058,0.0489742308855056,293.2648010253906,297.1499938964844,293.1499938964844,0.2274238467216491,-3430.37744140625,304.17193603515625,0.9201459288597108,0.3122497797012329,0.2198369950056076,293.2069702148437,297.1499938964844,293.1499938964844,0.3159844875335693,-6002.15087890625,304.2257995605469,0.9990000128746032,0.4577728807926178,0.3830403685569763,293.33038330078125,297.1499938964844,293.1499938964844,0.0073890788480639,-2528.5966796875,300.2765197753906,0.4886176884174347,0.050000000745058,0.2323126643896103,291.2574768066406,291.1499938964844,262.6000061035156,260.7288818359375,280.6117248535156,294.0420227050781,291.2611083984375,1.0,0.2608100771903991,0.820463240146637,0.820463240146637,1.0,1.0,-1.1856614351272583,0.506557822227478,0.6791035532951355,0.2209720611572265,0.0,0.0,0.5678139925003052,49.47586441040039,25.0,61.00226211547852,-12789.1845703125,194.3868560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3726806640625,308.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18277.791015625,18000.0,0.0,0.0,0.3015150427818298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837421417236328,0.5837483406066895,-6.202745225891704e-06,0.0,0.0003059994487557,0.0,0.0,40.04635620117188,0.0,0.0,0.0,0.3998746275901794,4.0,0.0,1.0
651960,293.1916809082031,297.1499938964844,293.1499938964844,0.0626402199268341,-1605.19970703125,304.1576232910156,0.6630941033363342,0.1127352863550186,0.1030851006507873,294.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.4934688806533813,0.050000000745058,0.0488854981958866,293.2666320800781,297.1499938964844,293.1499938964844,0.2253110110759735,-3404.949951171875,304.1717529296875,0.9284510612487792,0.3104334473609924,0.2184240370988845,293.1880798339844,297.1499938964844,293.1499938964844,0.3043862879276275,-5824.8828125,304.2330627441406,0.9990000128746032,0.4607584476470947,0.371886134147644,293.3324584960937,297.1499938964844,293.1499938964844,0.0073253628797829,-2511.24853515625,300.2439880371094,0.4934688806533813,0.050000000745058,0.2318917661905288,291.2709350585937,291.1499938964844,262.6099853515625,260.7366027832031,280.6040344238281,294.0011901855469,291.2727355957031,1.0,0.2557529509067535,0.8204373121261597,0.8204373121261597,1.0,1.0,-1.169135808944702,0.4990769326686859,0.6700589060783386,0.2171338647603988,0.0,0.0,0.5583542585372925,47.0016975402832,28.0,45.648094177246094,-12610.22265625,184.17434692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4913024902344,308.169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18302.482421875,18000.0,0.0,0.0,0.2997674345970154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657230615615845,0.5657291412353516,-6.082565505494131e-06,0.0,0.0003042258322238,0.0,0.0,37.76824951171875,0.0,0.0,0.0,0.3934228718280792,4.0,0.0,1.0
652020,293.19195556640625,297.1499938964844,293.1499938964844,0.0615344271063804,-1585.97607421875,304.1568908691406,0.6710872054100037,0.1116211414337158,0.101915031671524,294.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2791442871094,0.5011281967163086,0.050000000745058,0.0487579628825187,293.2685241699219,297.1499938964844,293.1499938964844,0.2218798547983169,-3363.978271484375,304.1701965332031,0.9408794045448304,0.3070930540561676,0.2159464657306671,293.1529846191406,297.1499938964844,293.1499938964844,0.287044495344162,-5561.17333984375,304.23388671875,0.9990000128746032,0.4669188261032104,0.3552398085594177,293.3348388671875,297.1499938964844,293.1499938964844,0.0072208265773952,-2483.897216796875,300.17724609375,0.5011281967163086,0.050000000745058,0.2312867939472198,291.2793273925781,291.1499938964844,262.6300048828125,260.7520446777344,280.5965576171875,293.93927001953125,291.27899169921875,1.0,0.2482880353927612,0.8203854560852051,0.8203854560852051,1.0,1.0,-1.1438933610916138,0.4876065552234649,0.6562867760658264,0.2115028351545334,0.0,0.0,0.5403335690498352,43.4359130859375,31.0,14.878406524658203,-12310.1298828125,169.46856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77410888671875,308.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18287.7265625,18000.0,0.0,0.0,0.295021116733551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313171744346619,0.5313230156898499,-5.850522029504646e-06,0.0,0.0002994089154526,0.0,0.0,33.625205993652344,0.0,0.0,0.0,0.3811732828617096,4.0,0.0,1.0
652080,293.19195556640625,297.1499938964844,293.1499938964844,0.0615344271063804,-1585.97607421875,304.1568908691406,0.6710872054100037,0.1116211414337158,0.101915031671524,294.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2791442871094,0.5011281967163086,0.050000000745058,0.0487579628825187,293.2685241699219,297.1499938964844,293.1499938964844,0.2218798547983169,-3363.978271484375,304.1701965332031,0.9408794045448304,0.3070930540561676,0.2159464657306671,293.1529846191406,297.1499938964844,293.1499938964844,0.287044495344162,-5561.17333984375,304.23388671875,0.9990000128746032,0.4669188261032104,0.3552398085594177,293.3348388671875,297.1499938964844,293.1499938964844,0.0072208265773952,-2483.897216796875,300.17724609375,0.5011281967163086,0.050000000745058,0.2312867939472198,291.2793273925781,291.1499938964844,262.6300048828125,260.7520446777344,280.5965576171875,293.93927001953125,291.27899169921875,1.0,0.2482880353927612,0.8203854560852051,0.8203854560852051,1.0,1.0,-1.1438933610916138,0.4876065552234649,0.6562867760658264,0.2115028351545334,0.0,0.0,0.5403335690498352,43.4359130859375,31.0,14.878406524658203,-12310.1298828125,169.46856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77410888671875,308.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18287.7265625,18000.0,0.0,0.0,0.295021116733551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313171744346619,0.5313230156898499,-5.850522029504646e-06,0.0,0.0002994089154526,0.0,0.0,33.625205993652344,0.0,0.0,0.0,0.3811732828617096,4.0,0.0,1.0
652140,293.1913757324219,297.1499938964844,293.1499938964844,0.060721531510353,-1572.1337890625,304.15594482421875,0.6761500835418701,0.1106737926602363,0.1009549498558044,294.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715759277344,0.5064821243286133,0.050000000745058,0.0486785881221294,293.26934814453125,297.1499938964844,293.1499938964844,0.2190501391887664,-3330.42919921875,304.1681823730469,0.9480489492416382,0.3039259016513824,0.2136612683534622,293.1251525878906,297.1499938964844,293.1499938964844,0.2758476436138153,-5392.74951171875,304.2243957519531,0.9990000128746032,0.472502201795578,0.3444727957248688,293.3356018066406,297.1499938964844,293.1499938964844,0.0071373479440808,-2463.41259765625,300.10870361328125,0.5064821243286133,0.050000000745058,0.2309102714061737,291.2700500488281,291.1499938964844,262.6499938964844,260.7674865722656,280.599609375,293.9017028808594,291.2682800292969,1.0,0.2433570921421051,0.8203336000442505,0.8203336000442505,1.0,1.0,-1.126524567604065,0.4796344637870788,0.6468901634216309,0.2079216539859771,0.0,0.0,0.5248048305511475,41.20508575439453,34.0,-9.902505874633787,-12075.755859375,160.0991668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0717468261719,308.32476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18239.158203125,18000.0,0.0,0.0,0.2889482676982879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016242265701294,0.5016298890113831,-5.654809228872182e-06,0.0,0.0002932457718998,0.0,0.0,30.297237396240234,0.0,0.0,0.0,0.3708083629608154,4.0,0.0,1.0
652200,293.1913757324219,297.1499938964844,293.1499938964844,0.060721531510353,-1572.1337890625,304.15594482421875,0.6761500835418701,0.1106737926602363,0.1009549498558044,294.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715759277344,0.5064821243286133,0.050000000745058,0.0486785881221294,293.26934814453125,297.1499938964844,293.1499938964844,0.2190501391887664,-3330.42919921875,304.1681823730469,0.9480489492416382,0.3039259016513824,0.2136612683534622,293.1251525878906,297.1499938964844,293.1499938964844,0.2758476436138153,-5392.74951171875,304.2243957519531,0.9990000128746032,0.472502201795578,0.3444727957248688,293.3356018066406,297.1499938964844,293.1499938964844,0.0071373479440808,-2463.41259765625,300.10870361328125,0.5064821243286133,0.050000000745058,0.2309102714061737,291.2700500488281,291.1499938964844,262.6499938964844,260.7674865722656,280.599609375,293.9017028808594,291.2682800292969,1.0,0.2433570921421051,0.8203336000442505,0.8203336000442505,1.0,1.0,-1.126524567604065,0.4796344637870788,0.6468901634216309,0.2079216539859771,0.0,0.0,0.5248048305511475,41.20508575439453,34.0,-9.902505874633787,-12075.755859375,160.0991668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0717468261719,308.32476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18239.158203125,18000.0,0.0,0.0,0.2889482676982879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5016242265701294,0.5016298890113831,-5.654809228872182e-06,0.0,0.0002932457718998,0.0,0.0,30.297237396240234,0.0,0.0,0.0,0.3708083629608154,4.0,0.0,1.0
652260,293.1903686523437,297.1499938964844,293.1499938964844,0.0600958727300167,-1561.6839599609375,304.155029296875,0.6784077882766724,0.1098297834396362,0.1001363843679428,294.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529602050781,0.5096297264099121,0.050000000745058,0.0486354753375053,293.2696838378906,297.1499938964844,293.1499938964844,0.2165477275848388,-3300.82861328125,304.1662902832031,0.9505844712257384,0.3008288741111755,0.2114664316177368,293.10565185546875,297.1499938964844,293.1499938964844,0.2695846557617187,-5301.146484375,304.2099914550781,0.9990000128746032,0.4771004915237427,0.3384800851345062,293.3355712890625,297.1499938964844,293.1499938964844,0.0070673450827598,-2447.23193359375,300.0387268066406,0.5096297264099121,0.050000000745058,0.2307057529687881,291.2505187988281,291.1499938964844,262.6700134277344,260.7829284667969,280.6107482910156,293.8825988769531,291.2479553222656,1.0,0.2404795289039611,0.8202703595161438,0.8202703595161438,1.0,1.0,-1.115415334701538,0.4744280278682709,0.6409872770309448,0.2059539258480072,0.0,0.0,0.5126408934593201,39.98097229003906,52.0,-25.327043533325195,-11902.8681640625,154.62112426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3387451171875,308.3988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.021484375,18000.0,0.0,0.0,0.2820384204387665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784640669822693,0.478469580411911,-5.505998160515446e-06,0.0,0.0002862331457436,0.0,0.0,27.85846900939941,0.0,0.0,0.0,0.3628632426261902,4.0,0.0,1.0
652320,293.1903686523437,297.1499938964844,293.1499938964844,0.0600958727300167,-1561.6839599609375,304.155029296875,0.6784077882766724,0.1098297834396362,0.1001363843679428,294.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529602050781,0.5096297264099121,0.050000000745058,0.0486354753375053,293.2696838378906,297.1499938964844,293.1499938964844,0.2165477275848388,-3300.82861328125,304.1662902832031,0.9505844712257384,0.3008288741111755,0.2114664316177368,293.10565185546875,297.1499938964844,293.1499938964844,0.2695846557617187,-5301.146484375,304.2099914550781,0.9990000128746032,0.4771004915237427,0.3384800851345062,293.3355712890625,297.1499938964844,293.1499938964844,0.0070673450827598,-2447.23193359375,300.0387268066406,0.5096297264099121,0.050000000745058,0.2307057529687881,291.2505187988281,291.1499938964844,262.6700134277344,260.7829284667969,280.6107482910156,293.8825988769531,291.2479553222656,1.0,0.2404795289039611,0.8202703595161438,0.8202703595161438,1.0,1.0,-1.115415334701538,0.4744280278682709,0.6409872770309448,0.2059539258480072,0.0,0.0,0.5126408934593201,39.98097229003906,52.0,-25.327043533325195,-11902.8681640625,154.62112426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3387451171875,308.3988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.021484375,18000.0,0.0,0.0,0.2820384204387665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784640669822693,0.478469580411911,-5.505998160515446e-06,0.0,0.0002862331457436,0.0,0.0,27.85846900939941,0.0,0.0,0.0,0.3628632426261902,4.0,0.0,1.0
