time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652380,293.18951416015625,297.1499938964844,293.1499938964844,0.0597287118434906,-1555.9866943359375,304.1539611816406,0.6691092252731323,0.1089829877018928,0.0994622334837913,294.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2176513671875,0.5038769841194153,0.050000000745058,0.0487163104116916,293.27032470703125,297.1499938964844,293.1499938964844,0.2145549803972244,-3277.65771484375,304.1641540527344,0.9354428052902222,0.2976739406585693,0.2093498706817627,293.1022644042969,297.1499938964844,293.1499938964844,0.2799848914146423,-5476.69287109375,304.1720275878906,0.9990000128746032,0.4789654910564422,0.349620521068573,293.33563232421875,297.1499938964844,293.1499938964844,0.0070255952887237,-2440.6826171875,299.96197509765625,0.5038769841194153,0.050000000745058,0.2310892045497894,291.2113647460937,291.1499938964844,262.69000244140625,260.7983703613281,280.6231384277344,293.89385986328125,291.2044677734375,1.0,0.2454277575016021,0.8202071189880371,0.8202071189880371,1.0,1.0,-1.1259833574295044,0.4790748655796051,0.6469085216522217,0.2086525857448578,0.0,0.0,0.5065562129020691,42.172149658203125,70.0,-61.51120376586914,-11882.8330078125,161.79876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.529052734375,308.4080505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.7734375,18000.0,0.0,0.0,0.274962306022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636241793632507,0.4636295735836029,-5.405319825513288e-06,0.0,0.0002790517755784,0.0,0.0,26.335857391357425,0.0,0.0,0.0,0.3577913343906402,4.0,0.0,1.0
652440,293.18951416015625,297.1499938964844,293.1499938964844,0.0597287118434906,-1555.9866943359375,304.1539611816406,0.6691092252731323,0.1089829877018928,0.0994622334837913,294.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2176513671875,0.5038769841194153,0.050000000745058,0.0487163104116916,293.27032470703125,297.1499938964844,293.1499938964844,0.2145549803972244,-3277.65771484375,304.1641540527344,0.9354428052902222,0.2976739406585693,0.2093498706817627,293.1022644042969,297.1499938964844,293.1499938964844,0.2799848914146423,-5476.69287109375,304.1720275878906,0.9990000128746032,0.4789654910564422,0.349620521068573,293.33563232421875,297.1499938964844,293.1499938964844,0.0070255952887237,-2440.6826171875,299.96197509765625,0.5038769841194153,0.050000000745058,0.2310892045497894,291.2113647460937,291.1499938964844,262.69000244140625,260.7983703613281,280.6231384277344,293.89385986328125,291.2044677734375,1.0,0.2454277575016021,0.8202071189880371,0.8202071189880371,1.0,1.0,-1.1259833574295044,0.4790748655796051,0.6469085216522217,0.2086525857448578,0.0,0.0,0.5065562129020691,42.172149658203125,70.0,-61.51120376586914,-11882.8330078125,161.79876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.529052734375,308.4080505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.7734375,18000.0,0.0,0.0,0.274962306022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636241793632507,0.4636295735836029,-5.405319825513288e-06,0.0,0.0002790517755784,0.0,0.0,26.335857391357425,0.0,0.0,0.0,0.3577913343906402,4.0,0.0,1.0
652500,293.18927001953125,297.1499938964844,293.1499938964844,0.0596504434943199,-1555.1290283203125,304.15338134765625,0.6609665155410767,0.1085304543375969,0.0991477146744728,294.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.4983882009983063,0.050000000745058,0.0488018169999122,293.2708740234375,297.1499938964844,293.1499938964844,0.2138204723596573,-3269.437744140625,304.1629333496094,0.9220070838928224,0.2960388660430908,0.2082903832197189,293.1107482910156,297.1499938964844,293.1499938964844,0.2912569940090179,-5659.802734375,304.14752197265625,0.9990000128746032,0.4779112040996551,0.3610341548919678,293.33599853515625,297.1499938964844,293.1499938964844,0.0070169642567634,-2442.008544921875,299.91778564453125,0.4983882009983063,0.050000000745058,0.2314948141574859,291.17730712890625,291.1499938964844,262.70001220703125,260.8060607910156,280.6324462890625,293.9158020019531,291.16973876953125,1.0,0.2502817511558532,0.8201755285263062,0.8201755285263062,1.0,1.0,-1.138619899749756,0.4847472608089447,0.6538726687431335,0.2115963995456695,0.0,0.0,0.5081295967102051,44.50544738769531,70.0,-79.07072448730469,-11951.306640625,169.98423767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5731811523437,308.4024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.783203125,18000.0,0.0,0.0,0.2717123627662658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627421796321869,0.462747573852539,-5.384883479564451e-06,0.0,0.0002757535257842,0.0,0.0,26.186298370361328,0.0,0.0,0.0,0.3573158383369446,4.0,0.0,1.0
652560,293.189208984375,297.1499938964844,293.1499938964844,0.0595781132578849,-1554.37451171875,304.15289306640625,0.6514890789985657,0.1080448478460311,0.0988344401121139,294.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.4918466806411743,0.050000000745058,0.0489147379994392,293.2716979980469,297.1499938964844,293.1499938964844,0.2130873054265976,-3261.1875,304.16192626953125,0.9066112637519836,0.2943496406078338,0.207217738032341,293.1259155273437,297.1499938964844,293.1499938964844,0.3057813346385956,-5892.015625,304.1215515136719,0.9990000128746032,0.4754384756088257,0.3755765259265899,293.3367614746094,297.1499938964844,293.1499938964844,0.0070123798213899,-2444.57958984375,299.87188720703125,0.4918466806411743,0.050000000745058,0.2320304661989212,291.1419372558594,291.1499938964844,262.7099914550781,260.81378173828125,280.6445007324219,293.94757080078125,291.1346435546875,1.0,0.2564870119094848,0.8199971318244934,0.8199971318244934,1.0,1.0,-1.1551870107650757,0.4922023415565491,0.6629846096038818,0.2154106199741363,0.0,0.0,0.5122091770172119,47.58707427978516,88.0,-87.93203735351562,-12066.83203125,181.0060272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.572021484375,308.38897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.86328125,18000.0,0.0,0.0,0.2688711881637573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4664687812328338,0.466474175453186,-5.389572379499441e-06,0.0,0.0002728700637817,0.0,0.0,26.475690841674805,0.0,0.0,0.0,0.3583228588104248,4.0,0.0,1.0
652620,293.1897888183594,297.1499938964844,293.1499938964844,0.059382140636444,-1551.9161376953125,304.1522521972656,0.6308791041374207,0.1069372668862342,0.0981724262237548,294.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.4759645462036133,0.050000000745058,0.0492194853723049,293.2741394042969,297.1499938964844,293.1499938964844,0.2114791721105575,-3242.740234375,304.16064453125,0.8748319745063782,0.2907710671424866,0.2050004750490188,293.1741638183594,297.1499938964844,293.1499938964844,0.3430981636047363,-6475.1689453125,304.0688781738281,0.9990000128746032,0.4663127958774566,0.4122701287269592,293.3396911621094,297.1499938964844,293.1499938964844,0.0070105390623211,-2451.72900390625,299.7762756347656,0.4759645462036133,0.050000000745058,0.2334760427474975,291.0740966796875,291.1499938964844,262.7300109863281,260.8291931152344,280.6786193847656,294.039794921875,291.0675964355469,1.0,0.2722620368003845,0.8196403384208679,0.8196403384208679,1.0,1.0,-1.1978703737258911,0.51146000623703,0.6864104270935059,0.2253703027963638,0.0,0.0,0.5269112586975098,55.89302062988281,91.0,-90.97583770751952,-12398.927734375,211.45169067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41802978515625,308.31134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17835.611328125,18000.0,0.0,0.0,0.2649650573730469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4856473803520202,0.4856528341770172,-5.469161351356888e-06,0.0,0.0002689058310352,0.0,0.0,28.236736297607425,0.0,0.0,0.0,0.3643103539943695,4.0,0.0,1.0
652680,293.1897888183594,297.1499938964844,293.1499938964844,0.059382140636444,-1551.9161376953125,304.1522521972656,0.6308791041374207,0.1069372668862342,0.0981724262237548,294.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.4759645462036133,0.050000000745058,0.0492194853723049,293.2741394042969,297.1499938964844,293.1499938964844,0.2114791721105575,-3242.740234375,304.16064453125,0.8748319745063782,0.2907710671424866,0.2050004750490188,293.1741638183594,297.1499938964844,293.1499938964844,0.3430981636047363,-6475.1689453125,304.0688781738281,0.9990000128746032,0.4663127958774566,0.4122701287269592,293.3396911621094,297.1499938964844,293.1499938964844,0.0070105390623211,-2451.72900390625,299.7762756347656,0.4759645462036133,0.050000000745058,0.2334760427474975,291.0740966796875,291.1499938964844,262.7300109863281,260.8291931152344,280.6786193847656,294.039794921875,291.0675964355469,1.0,0.2722620368003845,0.8196403384208679,0.8196403384208679,1.0,1.0,-1.1978703737258911,0.51146000623703,0.6864104270935059,0.2253703027963638,0.0,0.0,0.5269112586975098,55.89302062988281,91.0,-90.97583770751952,-12398.927734375,211.45169067382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41802978515625,308.31134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17835.611328125,18000.0,0.0,0.0,0.2649650573730469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4856473803520202,0.4856528341770172,-5.469161351356888e-06,0.0,0.0002689058310352,0.0,0.0,28.236736297607425,0.0,0.0,0.0,0.3643103539943695,4.0,0.0,1.0
652740,293.19091796875,297.1499938964844,293.1499938964844,0.0589111968874931,-1544.330322265625,304.1523132324219,0.6122013330459595,0.1057010814547538,0.0973919704556465,294.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.4570280909538269,0.050000000745058,0.0495533011853694,293.2772827148437,297.1499938964844,293.1499938964844,0.209194004535675,-3215.3125,304.1609802246094,0.8472978472709656,0.2869923412799835,0.2026374340057373,293.231201171875,297.1499938964844,293.1499938964844,0.3660642802715301,-6820.76416015625,304.0608215332031,0.9912770986557008,0.4541095197200775,0.4334091544151306,293.34393310546875,297.1499938964844,293.1499938964844,0.0069998977705836,-2454.2255859375,299.6835327148437,0.4570280909538269,0.050000000745058,0.2350595295429229,291.0309753417969,291.1499938964844,262.75,260.8446044921875,280.7423400878906,294.158447265625,291.0312194824219,1.0,0.285212755203247,0.8192835450172424,0.8192835450172424,1.0,1.0,-1.221219539642334,0.521876871585846,0.6993426084518433,0.2312597632408142,0.0,0.0,0.546339750289917,64.68931579589844,79.0,-42.0571174621582,-12660.3759765625,237.8744201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07635498046875,308.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17738.01953125,18000.0,0.0,0.0,0.2639444768428802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175833106040955,0.5175889730453491,-5.639274149871199e-06,0.0,0.0002678700839169,0.0,0.0,31.49408912658692,0.0,0.0,0.0,0.3748862445354461,4.0,0.0,1.0
652800,293.19091796875,297.1499938964844,293.1499938964844,0.0589111968874931,-1544.330322265625,304.1523132324219,0.6122013330459595,0.1057010814547538,0.0973919704556465,294.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.4570280909538269,0.050000000745058,0.0495533011853694,293.2772827148437,297.1499938964844,293.1499938964844,0.209194004535675,-3215.3125,304.1609802246094,0.8472978472709656,0.2869923412799835,0.2026374340057373,293.231201171875,297.1499938964844,293.1499938964844,0.3660642802715301,-6820.76416015625,304.0608215332031,0.9912770986557008,0.4541095197200775,0.4334091544151306,293.34393310546875,297.1499938964844,293.1499938964844,0.0069998977705836,-2454.2255859375,299.6835327148437,0.4570280909538269,0.050000000745058,0.2350595295429229,291.0309753417969,291.1499938964844,262.75,260.8446044921875,280.7423400878906,294.158447265625,291.0312194824219,1.0,0.285212755203247,0.8192835450172424,0.8192835450172424,1.0,1.0,-1.221219539642334,0.521876871585846,0.6993426084518433,0.2312597632408142,0.0,0.0,0.546339750289917,64.68931579589844,79.0,-42.0571174621582,-12660.3759765625,237.8744201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07635498046875,308.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17738.01953125,18000.0,0.0,0.0,0.2639444768428802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175833106040955,0.5175889730453491,-5.639274149871199e-06,0.0,0.0002678700839169,0.0,0.0,31.49408912658692,0.0,0.0,0.0,0.3748862445354461,4.0,0.0,1.0
652860,293.1921081542969,297.1499938964844,293.1499938964844,0.0577275231480598,-1523.300048828125,304.1535339355469,0.5999887585639954,0.1044214740395546,0.0964516997337341,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.4463022947311401,0.050000000745058,0.049759067595005,293.28033447265625,297.1499938964844,293.1499938964844,0.2050460427999496,-3163.23681640625,304.1642150878906,0.8317933082580566,0.2831445336341858,0.2001248300075531,293.25250244140625,297.1499938964844,293.1499938964844,0.3594627678394317,-6701.49365234375,304.1010131835937,0.9732553958892822,0.4476719498634338,0.4260191023349762,293.3482971191406,297.1499938964844,293.1499938964844,0.0069306856021285,-2432.174560546875,299.6214294433594,0.4463022947311401,0.050000000745058,0.2360355854034423,291.08258056640625,291.1499938964844,262.7699890136719,260.8599853515625,280.7894287109375,294.2027587890625,291.0869140625,1.0,0.2894504070281982,0.8184757828712463,0.8184757828712463,1.0,1.0,-1.2102000713348389,0.5166035890579224,0.6935964226722717,0.2291720807552337,0.0,0.0,0.5523224472999573,69.75617980957031,67.0,41.45919418334961,-12608.357421875,244.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6884460449219,308.07672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.75390625,18000.0,0.0,0.0,0.264906108379364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374114513397217,0.5374172329902649,-5.794929165858775e-06,0.0,0.0002688460517674,0.0,0.0,33.86723327636719,0.0,0.0,0.0,0.3820493817329407,4.0,0.0,1.0
652920,293.1921081542969,297.1499938964844,293.1499938964844,0.0577275231480598,-1523.300048828125,304.1535339355469,0.5999887585639954,0.1044214740395546,0.0964516997337341,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07647705078125,0.4463022947311401,0.050000000745058,0.049759067595005,293.28033447265625,297.1499938964844,293.1499938964844,0.2050460427999496,-3163.23681640625,304.1642150878906,0.8317933082580566,0.2831445336341858,0.2001248300075531,293.25250244140625,297.1499938964844,293.1499938964844,0.3594627678394317,-6701.49365234375,304.1010131835937,0.9732553958892822,0.4476719498634338,0.4260191023349762,293.3482971191406,297.1499938964844,293.1499938964844,0.0069306856021285,-2432.174560546875,299.6214294433594,0.4463022947311401,0.050000000745058,0.2360355854034423,291.08258056640625,291.1499938964844,262.7699890136719,260.8599853515625,280.7894287109375,294.2027587890625,291.0869140625,1.0,0.2894504070281982,0.8184757828712463,0.8184757828712463,1.0,1.0,-1.2102000713348389,0.5166035890579224,0.6935964226722717,0.2291720807552337,0.0,0.0,0.5523224472999573,69.75617980957031,67.0,41.45919418334961,-12608.357421875,244.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6884460449219,308.07672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.75390625,18000.0,0.0,0.0,0.264906108379364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374114513397217,0.5374172329902649,-5.794929165858775e-06,0.0,0.0002688460517674,0.0,0.0,33.86723327636719,0.0,0.0,0.0,0.3820493817329407,4.0,0.0,1.0
652980,293.19293212890625,297.1499938964844,293.1499938964844,0.0565522089600563,-1502.955078125,304.154296875,0.5974283218383789,0.10318573564291,0.095321275293827,294.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.4463763833045959,0.050000000745058,0.0497575812041759,293.28302001953125,297.1499938964844,293.1499938964844,0.2012460529804229,-3115.978515625,304.1658020019531,0.8284064531326294,0.2793023586273193,0.197449654340744,293.25787353515625,297.1499938964844,293.1499938964844,0.35596364736557,-6640.17333984375,304.12286376953125,0.9705151319503784,0.4439745247364044,0.4221456348896026,293.3519287109375,297.1499938964844,293.1499938964844,0.0068363668397068,-2405.13330078125,299.5506286621094,0.4463763833045959,0.050000000745058,0.2360285520553589,291.1062316894531,291.1499938964844,262.7900085449219,260.8753967285156,280.81524658203125,294.20751953125,291.1080322265625,1.0,0.2880080044269562,0.8176680207252502,0.8176680207252502,1.0,1.0,-1.200972318649292,0.5121010541915894,0.6888713240623474,0.2276422828435897,0.0,0.0,0.5563003420829773,69.60499572753906,55.0,32.1761360168457,-12490.619140625,240.52175903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681030273437,307.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17926.31640625,18000.0,0.0,0.0,0.2666237354278564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451329350471497,0.5451387763023376,-5.858777967659989e-06,0.0,0.0002705891965888,0.0,0.0,34.83486557006836,0.0,0.0,0.0,0.3850619196891784,4.0,0.0,1.0
653040,293.19293212890625,297.1499938964844,293.1499938964844,0.0565522089600563,-1502.955078125,304.154296875,0.5974283218383789,0.10318573564291,0.095321275293827,294.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.4463763833045959,0.050000000745058,0.0497575812041759,293.28302001953125,297.1499938964844,293.1499938964844,0.2012460529804229,-3115.978515625,304.1658020019531,0.8284064531326294,0.2793023586273193,0.197449654340744,293.25787353515625,297.1499938964844,293.1499938964844,0.35596364736557,-6640.17333984375,304.12286376953125,0.9705151319503784,0.4439745247364044,0.4221456348896026,293.3519287109375,297.1499938964844,293.1499938964844,0.0068363668397068,-2405.13330078125,299.5506286621094,0.4463763833045959,0.050000000745058,0.2360285520553589,291.1062316894531,291.1499938964844,262.7900085449219,260.8753967285156,280.81524658203125,294.20751953125,291.1080322265625,1.0,0.2880080044269562,0.8176680207252502,0.8176680207252502,1.0,1.0,-1.200972318649292,0.5121010541915894,0.6888713240623474,0.2276422828435897,0.0,0.0,0.5563003420829773,69.60499572753906,55.0,32.1761360168457,-12490.619140625,240.52175903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681030273437,307.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17926.31640625,18000.0,0.0,0.0,0.2666237354278564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451329350471497,0.5451387763023376,-5.858777967659989e-06,0.0,0.0002705891965888,0.0,0.0,34.83486557006836,0.0,0.0,0.0,0.3850619196891784,4.0,0.0,1.0
653100,293.1930847167969,297.1499938964844,293.1499938964844,0.0559560656547546,-1492.703369140625,304.15460205078125,0.5987372398376465,0.1026099920272827,0.0947381556034088,294.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.4490913152694702,0.050000000745058,0.0497023873031139,293.2841491699219,297.1499938964844,293.1499938964844,0.1993303298950195,-3092.13720703125,304.1664123535156,0.8296909928321838,0.277396023273468,0.196072906255722,293.2588195800781,297.1499938964844,293.1499938964844,0.3544469177722931,-6614.3916015625,304.1305236816406,0.9730821251869202,0.4424236714839935,0.4205686151981354,293.3533630371094,297.1499938964844,293.1499938964844,0.0067825890146195,-2389.642578125,299.5149841308594,0.4490913152694702,0.050000000745058,0.2357667237520218,291.1156921386719,291.1499938964844,262.79998779296875,260.8830871582031,280.8274841308594,294.2070007324219,291.11767578125,1.0,0.285690426826477,0.817264199256897,0.817264199256897,1.0,1.0,-1.196346640586853,0.5098109841346741,0.686535656452179,0.2269769459962844,0.0,0.0,0.5576478242874146,68.15321350097656,55.0,30.58952140808105,-12438.3603515625,235.88702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237548828125,307.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.353515625,18000.0,0.0,0.0,0.2676277160644531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5485069155693054,0.5485127568244934,-5.884083293494768e-06,0.0,0.0002716080925893,0.0,0.0,35.24980926513672,0.0,0.0,0.0,0.3862905502319336,4.0,0.0,1.0
653160,293.1930847167969,297.1499938964844,293.1499938964844,0.0553575158119201,-1482.438232421875,304.15484619140625,0.6014895439147949,0.1020634844899177,0.0941551178693771,294.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4533912241458893,0.050000000745058,0.0496195703744888,293.2850646972656,297.1499938964844,293.1499938964844,0.1974096745252609,-3068.20361328125,304.1669006347656,0.832656741142273,0.2755130231380462,0.194692850112915,293.2592468261719,297.1499938964844,293.1499938964844,0.3529187440872192,-6589.0458984375,304.1368103027344,0.9776178002357484,0.4409556984901428,0.419068694114685,293.3546142578125,297.1499938964844,293.1499938964844,0.0067250421270728,-2372.91845703125,299.4798583984375,0.4533912241458893,0.050000000745058,0.2353738844394683,291.1254577636719,291.1499938964844,262.8099975585937,260.8907775878906,280.83984375,294.2061767578125,291.1273498535156,1.0,0.282524049282074,0.8171206116676331,0.8171206116676331,1.0,1.0,-1.1916191577911377,0.5074714422225952,0.6841477155685425,0.2263867706060409,0.0,0.0,0.5583029389381409,66.0027084350586,43.0,29.007301330566406,-12383.158203125,229.83106994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,307.75,278.1499938964844,0.0,18000.0,313.1499938964844,17958.068359375,18000.0,0.0,0.0,0.2686702013015747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506497025489807,0.5506556034088135,-5.902591965423198e-06,0.0,0.0002726661041378,0.0,0.0,35.52701568603516,0.0,0.0,0.0,0.3871017694473266,4.0,0.0,1.0
653220,293.19268798828125,297.1499938964844,293.1499938964844,0.0541799291968345,-1462.3419189453125,304.1551818847656,0.6108587980270386,0.101051777601242,0.0930043831467628,294.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4666380882263183,0.050000000745058,0.0493906401097774,293.2864990234375,297.1499938964844,293.1499938964844,0.1935968846082687,-3020.6162109375,304.1676330566406,0.843397855758667,0.2717998027801513,0.1919267773628235,293.25927734375,297.1499938964844,293.1499938964844,0.3498378694057464,-6539.3935546875,304.1462707519531,0.9910879731178284,0.4381810128688812,0.4161847531795501,293.3565368652344,297.1499938964844,293.1499938964844,0.006603037007153,-2337.188720703125,299.4100646972656,0.4666380882263183,0.050000000745058,0.2342879325151443,291.1434631347656,291.1499938964844,262.8299865722656,260.9061584472656,280.8672180175781,294.2051086425781,291.145263671875,1.0,0.2741107642650604,0.8168334364891052,0.8168334364891052,1.0,1.0,-1.1818784475326538,0.5025834441184998,0.6792949438095093,0.2253894209861755,0.0,0.0,0.557961106300354,60.101348876953125,31.0,26.327259063720703,-12268.2080078125,214.53396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,307.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0234375,18000.0,0.0,0.0,0.2706828117370605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516418218612671,0.5516477823257446,-5.917578619119013e-06,0.0,0.0002747086400631,0.0,0.0,35.68788146972656,0.0,0.0,0.0,0.3875553607940674,4.0,0.0,1.0
653280,293.19268798828125,297.1499938964844,293.1499938964844,0.0541799291968345,-1462.3419189453125,304.1551818847656,0.6108587980270386,0.101051777601242,0.0930043831467628,294.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4666380882263183,0.050000000745058,0.0493906401097774,293.2864990234375,297.1499938964844,293.1499938964844,0.1935968846082687,-3020.6162109375,304.1676330566406,0.843397855758667,0.2717998027801513,0.1919267773628235,293.25927734375,297.1499938964844,293.1499938964844,0.3498378694057464,-6539.3935546875,304.1462707519531,0.9910879731178284,0.4381810128688812,0.4161847531795501,293.3565368652344,297.1499938964844,293.1499938964844,0.006603037007153,-2337.188720703125,299.4100646972656,0.4666380882263183,0.050000000745058,0.2342879325151443,291.1434631347656,291.1499938964844,262.8299865722656,260.9061584472656,280.8672180175781,294.2051086425781,291.145263671875,1.0,0.2741107642650604,0.8168334364891052,0.8168334364891052,1.0,1.0,-1.1818784475326538,0.5025834441184998,0.6792949438095093,0.2253894209861755,0.0,0.0,0.557961106300354,60.101348876953125,31.0,26.327259063720703,-12268.2080078125,214.53396606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,307.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0234375,18000.0,0.0,0.0,0.2706828117370605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516418218612671,0.5516477823257446,-5.917578619119013e-06,0.0,0.0002747086400631,0.0,0.0,35.68788146972656,0.0,0.0,0.0,0.3875553607940674,4.0,0.0,1.0
653340,293.1917724609375,297.1499938964844,293.1499938964844,0.0530349612236022,-1442.820556640625,304.1553649902344,0.622431218624115,0.1001551374793052,0.0919311642646789,294.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4800627529621124,0.050000000745058,0.0491399616003036,293.287353515625,297.1499938964844,293.1499938964844,0.1897432208061218,-2972.261474609375,304.1681823730469,0.8582084774971008,0.2681692540645599,0.1891947239637375,293.2546081542969,297.1499938964844,293.1499938964844,0.3366335332393646,-6333.201171875,304.1710205078125,0.9990000128746032,0.4363290965557098,0.4030148088932037,293.3577575683594,297.1499938964844,293.1499938964844,0.0064804065041244,-2300.3046875,299.3435363769531,0.4800627529621124,0.050000000745058,0.2330988198518753,291.16619873046875,291.1499938964844,262.8500061035156,260.9215087890625,280.9062805175781,294.1942138671875,291.1709899902344,1.0,0.2631827890872955,0.8165463209152222,0.8165463209152222,1.0,1.0,-1.159786581993103,0.4917425215244293,0.6680440306663513,0.2225832492113113,0.0,0.0,0.5544984340667725,53.50578689575195,25.0,42.95626068115234,-12079.4775390625,194.1013641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89794921875,307.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8828125,18000.0,0.0,0.0,0.2722935676574707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479768514633179,0.5479827523231506,-5.90306990488898e-06,0.0,0.0002763433731161,0.0,0.0,35.29848098754883,0.0,0.0,0.0,0.3863332271575928,4.0,0.0,1.0
653400,293.1917724609375,297.1499938964844,293.1499938964844,0.0530349612236022,-1442.820556640625,304.1553649902344,0.622431218624115,0.1001551374793052,0.0919311642646789,294.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4800627529621124,0.050000000745058,0.0491399616003036,293.287353515625,297.1499938964844,293.1499938964844,0.1897432208061218,-2972.261474609375,304.1681823730469,0.8582084774971008,0.2681692540645599,0.1891947239637375,293.2546081542969,297.1499938964844,293.1499938964844,0.3366335332393646,-6333.201171875,304.1710205078125,0.9990000128746032,0.4363290965557098,0.4030148088932037,293.3577575683594,297.1499938964844,293.1499938964844,0.0064804065041244,-2300.3046875,299.3435363769531,0.4800627529621124,0.050000000745058,0.2330988198518753,291.16619873046875,291.1499938964844,262.8500061035156,260.9215087890625,280.9062805175781,294.1942138671875,291.1709899902344,1.0,0.2631827890872955,0.8165463209152222,0.8165463209152222,1.0,1.0,-1.159786581993103,0.4917425215244293,0.6680440306663513,0.2225832492113113,0.0,0.0,0.5544984340667725,53.50578689575195,25.0,42.95626068115234,-12079.4775390625,194.1013641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89794921875,307.6277770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8828125,18000.0,0.0,0.0,0.2722935676574707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479768514633179,0.5479827523231506,-5.90306990488898e-06,0.0,0.0002763433731161,0.0,0.0,35.29848098754883,0.0,0.0,0.0,0.3863332271575928,4.0,0.0,1.0
653460,293.1905822753906,297.1499938964844,293.1499938964844,0.0517956316471099,-1421.3382568359375,304.1556396484375,0.6329199075698853,0.0993406102061271,0.0909924879670143,294.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4907049238681793,0.050000000745058,0.0489356219768524,293.28765869140625,297.1499938964844,293.1499938964844,0.1854280829429626,-2917.330078125,304.1692810058594,0.8724820613861084,0.2646276950836181,0.1865670382976532,293.229248046875,297.1499938964844,293.1499938964844,0.3107384145259857,-5931.30078125,304.206787109375,0.9990000128746032,0.4387840032577514,0.3782006800174713,293.3581848144531,297.1499938964844,293.1499938964844,0.0063563394360244,-2259.661376953125,299.2933349609375,0.4907049238681793,0.050000000745058,0.2321295291185379,291.2272644042969,291.1499938964844,262.8699951171875,260.9368591308594,280.942138671875,294.1307983398437,291.23297119140625,1.0,0.2520065605640411,0.816356360912323,0.816356360912323,1.0,1.0,-1.1243122816085815,0.4743742942810058,0.6499380469322205,0.2181700319051742,0.0,0.0,0.5401756167411804,47.94111633300781,25.0,71.71129608154297,-11751.5634765625,172.34950256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95269775390625,307.6476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18180.53125,18000.0,0.0,0.0,0.2726913094520569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5291118621826172,0.5291176438331604,-5.812149993289495e-06,0.0,0.0002767470141407,0.0,0.0,33.25665283203125,0.0,0.0,0.0,0.3799857497215271,4.0,0.0,1.0
653520,293.1905822753906,297.1499938964844,293.1499938964844,0.0517956316471099,-1421.3382568359375,304.1556396484375,0.6329199075698853,0.0993406102061271,0.0909924879670143,294.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.220703125,0.4907049238681793,0.050000000745058,0.0489356219768524,293.28765869140625,297.1499938964844,293.1499938964844,0.1854280829429626,-2917.330078125,304.1692810058594,0.8724820613861084,0.2646276950836181,0.1865670382976532,293.229248046875,297.1499938964844,293.1499938964844,0.3107384145259857,-5931.30078125,304.206787109375,0.9990000128746032,0.4387840032577514,0.3782006800174713,293.3581848144531,297.1499938964844,293.1499938964844,0.0063563394360244,-2259.661376953125,299.2933349609375,0.4907049238681793,0.050000000745058,0.2321295291185379,291.2272644042969,291.1499938964844,262.8699951171875,260.9368591308594,280.942138671875,294.1307983398437,291.23297119140625,1.0,0.2520065605640411,0.816356360912323,0.816356360912323,1.0,1.0,-1.1243122816085815,0.4743742942810058,0.6499380469322205,0.2181700319051742,0.0,0.0,0.5401756167411804,47.94111633300781,25.0,71.71129608154297,-11751.5634765625,172.34950256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95269775390625,307.6476745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18180.53125,18000.0,0.0,0.0,0.2726913094520569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5291118621826172,0.5291176438331604,-5.812149993289495e-06,0.0,0.0002767470141407,0.0,0.0,33.25665283203125,0.0,0.0,0.0,0.3799857497215271,4.0,0.0,1.0
653580,293.1891784667969,297.1499938964844,293.1499938964844,0.0507826209068298,-1404.0302734375,304.1554260253906,0.6423057317733765,0.098594844341278,0.0901549011468887,294.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.4999293982982635,0.050000000745058,0.0487769991159439,293.28759765625,297.1499938964844,293.1499938964844,0.1816060990095138,-2868.852783203125,304.169189453125,0.8849630951881409,0.2611492276191711,0.1840166300535202,293.19586181640625,297.1499938964844,293.1499938964844,0.289372980594635,-5600.7763671875,304.2229919433594,0.9990000128746032,0.4435392618179321,0.3577525317668915,293.3577880859375,297.1499938964844,293.1499938964844,0.0062495023012161,-2225.686279296875,299.23785400390625,0.4999293982982635,0.050000000745058,0.2313770800828933,291.26715087890625,291.1499938964844,262.8900146484375,260.95220947265625,280.9775390625,294.0630798339844,291.2699584960937,1.0,0.242973506450653,0.8161664009094238,0.8161664009094238,1.0,1.0,-1.094605565071106,0.4595282077789306,0.6350774168968201,0.2154128849506378,0.0,0.0,0.5215687155723572,43.62576675415039,28.0,52.20783615112305,-11404.904296875,155.66473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414489746094,307.6757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18252.642578125,18000.0,0.0,0.0,0.2712545096874237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981401562690735,0.4981457889080047,-5.636974037770415e-06,0.0,0.0002752888540271,0.0,0.0,29.943239212036133,0.0,0.0,0.0,0.3695994019508362,4.0,0.0,1.0
653640,293.1891784667969,297.1499938964844,293.1499938964844,0.0507826209068298,-1404.0302734375,304.1554260253906,0.6423057317733765,0.098594844341278,0.0901549011468887,294.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.4999293982982635,0.050000000745058,0.0487769991159439,293.28759765625,297.1499938964844,293.1499938964844,0.1816060990095138,-2868.852783203125,304.169189453125,0.8849630951881409,0.2611492276191711,0.1840166300535202,293.19586181640625,297.1499938964844,293.1499938964844,0.289372980594635,-5600.7763671875,304.2229919433594,0.9990000128746032,0.4435392618179321,0.3577525317668915,293.3577880859375,297.1499938964844,293.1499938964844,0.0062495023012161,-2225.686279296875,299.23785400390625,0.4999293982982635,0.050000000745058,0.2313770800828933,291.26715087890625,291.1499938964844,262.8900146484375,260.95220947265625,280.9775390625,294.0630798339844,291.2699584960937,1.0,0.242973506450653,0.8161664009094238,0.8161664009094238,1.0,1.0,-1.094605565071106,0.4595282077789306,0.6350774168968201,0.2154128849506378,0.0,0.0,0.5215687155723572,43.62576675415039,28.0,52.20783615112305,-11404.904296875,155.66473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414489746094,307.6757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18252.642578125,18000.0,0.0,0.0,0.2712545096874237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4981401562690735,0.4981457889080047,-5.636974037770415e-06,0.0,0.0002752888540271,0.0,0.0,29.943239212036133,0.0,0.0,0.0,0.3695994019508362,4.0,0.0,1.0
653700,293.1884155273437,297.1499938964844,293.1499938964844,0.0503712072968483,-1397.0963134765625,304.1551818847656,0.6460398435592651,0.0982514694333076,0.089782677590847,294.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.5037031173706055,0.050000000745058,0.0487189479172229,293.2874755859375,297.1499938964844,293.1499938964844,0.1798876076936721,-2847.131103515625,304.1688232421875,0.8895846605300903,0.2594322562217712,0.1827735751867294,293.1796569824219,297.1499938964844,293.1499938964844,0.2812188565731048,-5475.16943359375,304.2244873046875,0.9990000128746032,0.4461410343647003,0.3499708175659179,293.3572998046875,297.1499938964844,293.1499938964844,0.0062036127783358,-2211.566650390625,299.20758056640625,0.5037031173706055,0.050000000745058,0.2311017215251922,291.27789306640625,291.1499938964844,262.8999938964844,260.9598999023437,280.9967041015625,294.0361022949219,291.2795715332031,1.0,0.239566370844841,0.8160713911056519,0.8160713911056519,1.0,1.0,-1.0829248428344729,0.4535735249519348,0.6293513774871826,0.2146675288677215,0.0,0.0,0.5119407176971436,42.04763412475586,28.0,38.20026779174805,-11249.91796875,149.5330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738037109375,307.7012634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18258.80078125,18000.0,0.0,0.0,0.2698184251785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481853187084198,0.4818587303161621,-5.542973212868674e-06,0.0,0.0002738313924055,0.0,0.0,28.27426719665528,0.0,0.0,0.0,0.36416757106781,4.0,0.0,1.0
653760,293.1875915527344,297.1499938964844,293.1499938964844,0.0500204376876354,-1391.2545166015625,304.1548767089844,0.6490542888641357,0.0979262217879295,0.0894388183951377,294.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2819519042969,0.5068669319152832,0.050000000745058,0.0486733019351959,293.28729248046875,297.1499938964844,293.1499938964844,0.1782898604869842,-2826.992431640625,304.1683044433594,0.8930312991142273,0.2577254772186279,0.1815477311611175,293.1650085449219,297.1499938964844,293.1499938964844,0.2746839523315429,-5374.9912109375,304.2227783203125,0.9990000128746032,0.4486473202705383,0.3437278866767883,293.356689453125,297.1499938964844,293.1499938964844,0.0061621647328138,-2199.197509765625,299.1755065917969,0.5068669319152832,0.050000000745058,0.2308851927518844,291.28277587890625,291.1499938964844,262.9100036621094,260.9675598144531,281.0164489746094,294.01483154296875,291.2830810546875,1.0,0.2367839962244033,0.8161323070526123,0.8161323070526123,1.0,1.0,-1.0732319355010986,0.4485629200935364,0.6246690154075623,0.214286208152771,0.0,0.0,0.5025701522827148,40.807647705078125,31.0,22.43406867980957,-11108.630859375,144.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222106933594,307.7313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18253.29296875,18000.0,0.0,0.0,0.2679393291473388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4658597111701965,0.4658651649951935,-5.451662673294777e-06,0.0,0.0002719243639148,0.0,0.0,26.69370460510254,0.0,0.0,0.0,0.3588914573192596,4.0,0.0,1.0
653820,293.1858825683594,297.1499938964844,293.1499938964844,0.0494686029851436,-1382.2489013671875,304.1541748046875,0.6530743837356567,0.0973205789923667,0.0888231247663497,294.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.5114696621894836,0.050000000745058,0.0486114844679832,293.2868957519531,297.1499938964844,293.1499938964844,0.1753792762756347,-2790.427001953125,304.16705322265625,0.8967406153678894,0.2543278932571411,0.1791329979896545,293.14129638671875,297.1499938964844,293.1499938964844,0.2656697332859039,-5238.4677734375,304.21337890625,0.9990000128746032,0.4530922770500183,0.335088163614273,293.3551940917969,297.1499938964844,293.1499938964844,0.0060897818766534,-2178.61669921875,299.1065673828125,0.5114696621894836,0.050000000745058,0.2305919528007507,291.277587890625,291.1499938964844,262.92999267578125,260.98291015625,281.0577087402344,293.9875183105469,291.276123046875,1.0,0.2328629046678543,0.8162540793418884,0.8162540793418884,1.0,1.0,-1.0587968826293943,0.4408867657184601,0.6179101467132568,0.2143232077360153,0.0,0.0,0.4857327938079834,39.13148880004883,34.0,-4.539154529571533,-10873.46484375,137.8436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7408142089844,307.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18215.638671875,18000.0,0.0,0.0,0.2630271315574646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4372461438179016,0.4372514486312866,-5.291001798468642e-06,0.0,0.0002669391105882,0.0,0.0,24.00693130493164,0.0,0.0,0.0,0.3495726883411407,4.0,0.0,1.0
653880,293.1858825683594,297.1499938964844,293.1499938964844,0.0494686029851436,-1382.2489013671875,304.1541748046875,0.6530743837356567,0.0973205789923667,0.0888231247663497,294.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2787170410156,0.5114696621894836,0.050000000745058,0.0486114844679832,293.2868957519531,297.1499938964844,293.1499938964844,0.1753792762756347,-2790.427001953125,304.16705322265625,0.8967406153678894,0.2543278932571411,0.1791329979896545,293.14129638671875,297.1499938964844,293.1499938964844,0.2656697332859039,-5238.4677734375,304.21337890625,0.9990000128746032,0.4530922770500183,0.335088163614273,293.3551940917969,297.1499938964844,293.1499938964844,0.0060897818766534,-2178.61669921875,299.1065673828125,0.5114696621894836,0.050000000745058,0.2305919528007507,291.277587890625,291.1499938964844,262.92999267578125,260.98291015625,281.0577087402344,293.9875183105469,291.276123046875,1.0,0.2328629046678543,0.8162540793418884,0.8162540793418884,1.0,1.0,-1.0587968826293943,0.4408867657184601,0.6179101467132568,0.2143232077360153,0.0,0.0,0.4857327938079834,39.13148880004883,34.0,-4.539154529571533,-10873.46484375,137.8436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7408142089844,307.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18215.638671875,18000.0,0.0,0.0,0.2630271315574646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4372461438179016,0.4372514486312866,-5.291001798468642e-06,0.0,0.0002669391105882,0.0,0.0,24.00693130493164,0.0,0.0,0.0,0.3495726883411407,4.0,0.0,1.0
653940,293.1841735839844,297.1499938964844,293.1499938964844,0.0490464344620704,-1375.535888671875,304.15350341796875,0.6545421481132507,0.0967530459165573,0.0882771387696266,294.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26287841796875,0.5138519406318665,0.050000000745058,0.0485814623534679,293.2865905761719,297.1499938964844,293.1499938964844,0.1726869940757751,-2756.633056640625,304.1658630371094,0.8965571522712708,0.250920832157135,0.1767413318157196,293.1254272460937,297.1499938964844,293.1499938964844,0.2611663341522217,-5173.0615234375,304.19970703125,0.9990000128746032,0.4565451443195343,0.3308111727237701,293.3537292480469,297.1499938964844,293.1499938964844,0.0060267676599323,-2161.59814453125,299.0334167480469,0.5138519406318665,0.050000000745058,0.2304495424032211,291.2607116699219,291.1499938964844,262.95001220703125,260.99822998046875,281.09918212890625,293.97625732421875,291.2582092285156,1.0,0.2307864427566528,0.8163758516311646,0.8163758516311646,1.0,1.0,-1.049929141998291,0.4358688294887543,0.6140603423118591,0.2151800841093063,0.0,0.0,0.4720111489295959,38.322357177734375,37.0,-22.06928062438965,-10698.4248046875,134.12966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0474853515625,307.88494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18167.853515625,18000.0,0.0,0.0,0.2569715678691864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143696129322052,0.4143747687339782,-5.166853952687234e-06,0.0,0.0002607934875413,0.0,0.0,21.991334915161133,0.0,0.0,0.0,0.3422414660453796,4.0,0.0,1.0
654000,293.1841735839844,297.1499938964844,293.1499938964844,0.0490464344620704,-1375.535888671875,304.15350341796875,0.6545421481132507,0.0967530459165573,0.0882771387696266,294.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26287841796875,0.5138519406318665,0.050000000745058,0.0485814623534679,293.2865905761719,297.1499938964844,293.1499938964844,0.1726869940757751,-2756.633056640625,304.1658630371094,0.8965571522712708,0.250920832157135,0.1767413318157196,293.1254272460937,297.1499938964844,293.1499938964844,0.2611663341522217,-5173.0615234375,304.19970703125,0.9990000128746032,0.4565451443195343,0.3308111727237701,293.3537292480469,297.1499938964844,293.1499938964844,0.0060267676599323,-2161.59814453125,299.0334167480469,0.5138519406318665,0.050000000745058,0.2304495424032211,291.2607116699219,291.1499938964844,262.95001220703125,260.99822998046875,281.09918212890625,293.97625732421875,291.2582092285156,1.0,0.2307864427566528,0.8163758516311646,0.8163758516311646,1.0,1.0,-1.049929141998291,0.4358688294887543,0.6140603423118591,0.2151800841093063,0.0,0.0,0.4720111489295959,38.322357177734375,37.0,-22.06928062438965,-10698.4248046875,134.12966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0474853515625,307.88494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18167.853515625,18000.0,0.0,0.0,0.2569715678691864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143696129322052,0.4143747687339782,-5.166853952687234e-06,0.0,0.0002607934875413,0.0,0.0,21.991334915161133,0.0,0.0,0.0,0.3422414660453796,4.0,0.0,1.0
654060,293.1820983886719,297.1499938964844,293.1499938964844,0.0487584546208381,-1371.1376953125,304.1528015136719,0.6538802981376648,0.0963062644004821,0.0878302529454231,294.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391967773437,0.5142394304275513,0.050000000745058,0.0485766977071762,293.286376953125,297.1499938964844,293.1499938964844,0.1701269298791885,-2724.469970703125,304.16485595703125,0.8930183053016663,0.2475037276744842,0.1743569672107696,293.11669921875,297.1499938964844,293.1499938964844,0.2603732347488403,-5166.1982421875,304.1844482421875,0.9990000128746032,0.4589467048645019,0.330127477645874,293.3522644042969,297.1499938964844,293.1499938964844,0.0059704817831516,-2147.069091796875,298.9575500488281,0.5142394304275513,0.050000000745058,0.23042693734169,291.2362670898437,291.1499938964844,262.9700012207031,261.0135498046875,281.1303100585937,293.9618530273437,291.23297119140625,1.0,0.2302253395318985,0.8163470029830933,0.8163470029830933,1.0,1.0,-1.045676589012146,0.4330617785453796,0.6126147508621216,0.2166483253240585,0.0,0.0,0.4620695114135742,38.2022819519043,40.0,-33.9636116027832,-10581.2294921875,132.84385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30255126953125,307.94970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.0859375,18000.0,0.0,0.0,0.250297874212265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3976682126522064,0.3976732790470123,-5.077705736766802e-06,0.0,0.0002540205314289,0.0,0.0,20.58769416809082,0.0,0.0,0.0,0.3369383513927459,4.0,0.0,1.0
654120,293.1820983886719,297.1499938964844,293.1499938964844,0.0487584546208381,-1371.1376953125,304.1528015136719,0.6538802981376648,0.0963062644004821,0.0878302529454231,294.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391967773437,0.5142394304275513,0.050000000745058,0.0485766977071762,293.286376953125,297.1499938964844,293.1499938964844,0.1701269298791885,-2724.469970703125,304.16485595703125,0.8930183053016663,0.2475037276744842,0.1743569672107696,293.11669921875,297.1499938964844,293.1499938964844,0.2603732347488403,-5166.1982421875,304.1844482421875,0.9990000128746032,0.4589467048645019,0.330127477645874,293.3522644042969,297.1499938964844,293.1499938964844,0.0059704817831516,-2147.069091796875,298.9575500488281,0.5142394304275513,0.050000000745058,0.23042693734169,291.2362670898437,291.1499938964844,262.9700012207031,261.0135498046875,281.1303100585937,293.9618530273437,291.23297119140625,1.0,0.2302253395318985,0.8163470029830933,0.8163470029830933,1.0,1.0,-1.045676589012146,0.4330617785453796,0.6126147508621216,0.2166483253240585,0.0,0.0,0.4620695114135742,38.2022819519043,40.0,-33.9636116027832,-10581.2294921875,132.84385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30255126953125,307.94970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18119.0859375,18000.0,0.0,0.0,0.250297874212265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3976682126522064,0.3976732790470123,-5.077705736766802e-06,0.0,0.0002540205314289,0.0,0.0,20.58769416809082,0.0,0.0,0.0,0.3369383513927459,4.0,0.0,1.0
