time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654180,293.1793518066406,297.1499938964844,293.1499938964844,0.0486744381487369,-1370.1666259765625,304.1520080566406,0.6517753005027771,0.0960490703582763,0.0875759422779083,294.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104187011719,0.5129833817481995,0.050000000745058,0.0485922545194625,293.2861022949219,297.1499938964844,293.1499938964844,0.1676652729511261,-2693.478759765625,304.1640014648437,0.8868077993392944,0.244103729724884,0.1719971448183059,293.11395263671875,297.1499938964844,293.1499938964844,0.2625961303710937,-5206.68701171875,304.1692810058594,0.9990000128746032,0.4603593945503235,0.33235564827919,293.3506164550781,297.1499938964844,293.1499938964844,0.0059198369272053,-2134.46484375,298.8805847167969,0.5129833817481995,0.050000000745058,0.2305007427930832,291.2072448730469,291.1499938964844,262.989990234375,261.0288391113281,281.153564453125,293.9476623535156,291.2038269042969,1.0,0.2309110462665558,0.8163182139396667,0.8163182139396667,1.0,1.0,-1.045319676399231,0.4321439564228058,0.6131757497787476,0.2186091095209121,0.0,0.0,0.4563678205013275,38.63780975341797,43.0,-39.41211700439453,-10519.1455078125,133.52865600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4761047363281,307.9914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.841796875,18000.0,0.0,0.0,0.2435751855373382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874614238739013,0.3874664306640625,-5.02095781484968e-06,0.0,0.0002471978368703,0.0,0.0,19.74717712402344,0.0,0.0,0.0,0.3336701393127441,4.0,0.0,1.0
654240,293.1793518066406,297.1499938964844,293.1499938964844,0.0486744381487369,-1370.1666259765625,304.1520080566406,0.6517753005027771,0.0960490703582763,0.0875759422779083,294.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2104187011719,0.5129833817481995,0.050000000745058,0.0485922545194625,293.2861022949219,297.1499938964844,293.1499938964844,0.1676652729511261,-2693.478759765625,304.1640014648437,0.8868077993392944,0.244103729724884,0.1719971448183059,293.11395263671875,297.1499938964844,293.1499938964844,0.2625961303710937,-5206.68701171875,304.1692810058594,0.9990000128746032,0.4603593945503235,0.33235564827919,293.3506164550781,297.1499938964844,293.1499938964844,0.0059198369272053,-2134.46484375,298.8805847167969,0.5129833817481995,0.050000000745058,0.2305007427930832,291.2072448730469,291.1499938964844,262.989990234375,261.0288391113281,281.153564453125,293.9476623535156,291.2038269042969,1.0,0.2309110462665558,0.8163182139396667,0.8163182139396667,1.0,1.0,-1.045319676399231,0.4321439564228058,0.6131757497787476,0.2186091095209121,0.0,0.0,0.4563678205013275,38.63780975341797,43.0,-39.41211700439453,-10519.1455078125,133.52865600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4761047363281,307.9914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.841796875,18000.0,0.0,0.0,0.2435751855373382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874614238739013,0.3874664306640625,-5.02095781484968e-06,0.0,0.0002471978368703,0.0,0.0,19.74717712402344,0.0,0.0,0.0,0.3336701393127441,4.0,0.0,1.0
654300,293.17791748046875,297.1499938964844,293.1499938964844,0.0486794039607048,-1370.4500732421875,304.1516418457031,0.6502627730369568,0.0959604009985923,0.0875002369284629,294.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.5118511915206909,0.050000000745058,0.0486065819859504,293.2859802246094,297.1499938964844,293.1499938964844,0.1664393544197082,-2677.984619140625,304.1636962890625,0.8828884959220886,0.2424036413431167,0.1708239912986755,293.11456298828125,297.1499938964844,293.1499938964844,0.2646436095237732,-5241.4716796875,304.1620788574219,0.9990000128746032,0.4606936872005462,0.3343943953514099,293.3497619628906,297.1499938964844,293.1499938964844,0.0058955224230885,-2128.40771484375,298.8423767089844,0.5118511915206909,0.050000000745058,0.2305687069892883,291.1929626464844,291.1499938964844,263.0,261.0364990234375,281.1642761230469,293.9436340332031,291.1896667480469,1.0,0.2316492050886154,0.8163037896156311,0.8163037896156311,1.0,1.0,-1.0463662147521973,0.43228280544281,0.614083468914032,0.2197370529174804,0.0,0.0,0.4549366235733032,39.03419876098633,43.0,-39.53175735473633,-10504.81640625,134.4978790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263061523437,308.000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.466796875,18000.0,0.0,0.0,0.2403675764799118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845569193363189,0.3845618963241577,-5.003342266718391e-06,0.0,0.0002439425297779,0.0,0.0,19.506420135498047,0.0,0.0,0.0,0.3327172398567199,4.0,0.0,1.0
654360,293.176513671875,297.1499938964844,293.1499938964844,0.0486994236707687,-1370.9713134765625,304.1513061523437,0.6484727263450623,0.0958838909864425,0.0874436348676681,294.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.5104416012763977,0.050000000745058,0.0486248359084129,293.2859191894531,297.1499938964844,293.1499938964844,0.1652058064937591,-2662.34619140625,304.1634521484375,0.878518283367157,0.2406976968050003,0.1696511358022689,293.116455078125,297.1499938964844,293.1499938964844,0.2672373354434967,-5284.65478515625,304.1551513671875,0.9990000128746032,0.4607754051685333,0.3369737267494201,293.3489685058594,297.1499938964844,293.1499938964844,0.0058717080391943,-2122.43310546875,298.80438232421875,0.5104416012763977,0.050000000745058,0.2306552827358245,291.17926025390625,291.1499938964844,263.010009765625,261.0441589355469,281.17486572265625,293.9420471191406,291.1761474609375,1.0,0.2326172292232513,0.8162294626235962,0.8162294626235962,1.0,1.0,-1.0481120347976685,0.4327601492404938,0.6153518557548523,0.220941349864006,0.0,0.0,0.4543591737747192,39.53725814819336,46.0,-38.63367462158203,-10499.2021484375,135.83668518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55078125,307.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.119140625,18000.0,0.0,0.0,0.237342432141304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382930189371109,0.3829351961612701,-4.991858986613806e-06,0.0,0.0002408723958069,0.0,0.0,19.36667823791504,0.0,0.0,0.0,0.3321597874164581,4.0,0.0,1.0
654420,293.1739196777344,297.1499938964844,293.1499938964844,0.048754334449768,-1372.2218017578125,304.1507873535156,0.6441777348518372,0.095739834010601,0.0873575210571289,294.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.506959855556488,0.050000000745058,0.0486719906330108,293.2859191894531,297.1499938964844,293.1499938964844,0.1626960337162017,-2630.37744140625,304.16314697265625,0.8686965107917786,0.2372520864009857,0.167293831706047,293.1236572265625,297.1499938964844,293.1499938964844,0.2738681733608246,-5392.92822265625,304.1424255371094,0.9990000128746032,0.4601700603961944,0.3435480892658233,293.3475646972656,297.1499938964844,293.1499938964844,0.0058247176930308,-2110.448486328125,298.72882080078125,0.506959855556488,0.050000000745058,0.2308789789676666,291.1540222167969,291.1499938964844,263.0299987792969,261.0594482421875,281.1958923339844,293.94598388671875,291.1512756347656,1.0,0.2351535558700561,0.8160807490348816,0.8160807490348816,1.0,1.0,-1.0533949136734009,0.4345984160900116,0.6187964677810669,0.2235473096370697,0.0,0.0,0.4555461704730987,40.83186721801758,49.0,-35.19553756713867,-10509.701171875,139.5049285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5232849121094,307.96612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.076171875,18000.0,0.0,0.0,0.2320394068956375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831314146518707,0.3831363916397095,-4.985037321603159e-06,0.0,0.0002354905009269,0.0,0.0,19.35531044006348,0.0,0.0,0.0,0.3321071863174438,4.0,0.0,1.0
654480,293.1739196777344,297.1499938964844,293.1499938964844,0.048754334449768,-1372.2218017578125,304.1507873535156,0.6441777348518372,0.095739834010601,0.0873575210571289,294.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.506959855556488,0.050000000745058,0.0486719906330108,293.2859191894531,297.1499938964844,293.1499938964844,0.1626960337162017,-2630.37744140625,304.16314697265625,0.8686965107917786,0.2372520864009857,0.167293831706047,293.1236572265625,297.1499938964844,293.1499938964844,0.2738681733608246,-5392.92822265625,304.1424255371094,0.9990000128746032,0.4601700603961944,0.3435480892658233,293.3475646972656,297.1499938964844,293.1499938964844,0.0058247176930308,-2110.448486328125,298.72882080078125,0.506959855556488,0.050000000745058,0.2308789789676666,291.1540222167969,291.1499938964844,263.0299987792969,261.0594482421875,281.1958923339844,293.94598388671875,291.1512756347656,1.0,0.2351535558700561,0.8160807490348816,0.8160807490348816,1.0,1.0,-1.0533949136734009,0.4345984160900116,0.6187964677810669,0.2235473096370697,0.0,0.0,0.4555461704730987,40.83186721801758,49.0,-35.19553756713867,-10509.701171875,139.5049285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5232849121094,307.96612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.076171875,18000.0,0.0,0.0,0.2320394068956375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831314146518707,0.3831363916397095,-4.985037321603159e-06,0.0,0.0002354905009269,0.0,0.0,19.35531044006348,0.0,0.0,0.0,0.3321071863174438,4.0,0.0,1.0
654540,293.1717224121094,297.1499938964844,293.1499938964844,0.0487974733114242,-1373.224853515625,304.15045166015625,0.639147937297821,0.0955802500247955,0.0872760713100433,294.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5028530359268188,0.050000000745058,0.0487316697835922,293.2862548828125,297.1499938964844,293.1499938964844,0.1601055562496185,-2597.173583984375,304.1630859375,0.8578729033470154,0.2337419390678405,0.1649044752120971,293.1350402832031,297.1499938964844,293.1499938964844,0.2821236550807953,-5525.3564453125,304.1312561035156,0.9990000128746032,0.458541065454483,0.3516916930675506,293.3466491699219,297.1499938964844,293.1499938964844,0.0057778367772698,-2098.168212890625,298.65362548828125,0.5028530359268188,0.050000000745058,0.2311620712280273,291.1319274902344,291.1499938964844,263.04998779296875,261.0747375488281,281.2168884277344,293.9583740234375,291.1296081542969,1.0,0.2383550703525543,0.8159320950508118,0.8159320950508118,1.0,1.0,-1.060614824295044,0.4374013841152191,0.6232134103775024,0.2263530939817428,0.0,0.0,0.4594697058200836,42.46387100219727,52.0,-30.75533103942871,-10543.455078125,144.32435607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4014587402344,307.8936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.767578125,18000.0,0.0,0.0,0.2279826700687408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874001502990722,0.3874051570892334,-4.997150881536072e-06,0.0,0.0002313734294148,0.0,0.0,19.659788131713867,0.0,0.0,0.0,0.333304613828659,4.0,0.0,1.0
654600,293.1717224121094,297.1499938964844,293.1499938964844,0.0487974733114242,-1373.224853515625,304.15045166015625,0.639147937297821,0.0955802500247955,0.0872760713100433,294.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5028530359268188,0.050000000745058,0.0487316697835922,293.2862548828125,297.1499938964844,293.1499938964844,0.1601055562496185,-2597.173583984375,304.1630859375,0.8578729033470154,0.2337419390678405,0.1649044752120971,293.1350402832031,297.1499938964844,293.1499938964844,0.2821236550807953,-5525.3564453125,304.1312561035156,0.9990000128746032,0.458541065454483,0.3516916930675506,293.3466491699219,297.1499938964844,293.1499938964844,0.0057778367772698,-2098.168212890625,298.65362548828125,0.5028530359268188,0.050000000745058,0.2311620712280273,291.1319274902344,291.1499938964844,263.04998779296875,261.0747375488281,281.2168884277344,293.9583740234375,291.1296081542969,1.0,0.2383550703525543,0.8159320950508118,0.8159320950508118,1.0,1.0,-1.060614824295044,0.4374013841152191,0.6232134103775024,0.2263530939817428,0.0,0.0,0.4594697058200836,42.46387100219727,52.0,-30.75533103942871,-10543.455078125,144.32435607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4014587402344,307.8936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.767578125,18000.0,0.0,0.0,0.2279826700687408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874001502990722,0.3874051570892334,-4.997150881536072e-06,0.0,0.0002313734294148,0.0,0.0,19.659788131713867,0.0,0.0,0.0,0.333304613828659,4.0,0.0,1.0
654660,293.1699523925781,297.1499938964844,293.1499938964844,0.0488068796694278,-1373.6165771484375,304.1502990722656,0.6336230635643005,0.0953874588012695,0.0871781483292579,294.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.4983726739883423,0.050000000745058,0.0488021150231361,293.28692626953125,297.1499938964844,293.1499938964844,0.1574158370494842,-2562.485107421875,304.1632080078125,0.8465112447738647,0.2301526665687561,0.1624698191881179,293.1499328613281,297.1499938964844,293.1499938964844,0.2916837930679321,-5676.546875,304.1216125488281,0.9990000128746032,0.4559075236320495,0.361067920923233,293.3462219238281,297.1499938964844,293.1499938964844,0.0057304361835122,-2085.37744140625,298.5785522460937,0.4983726739883423,0.050000000745058,0.2314962297677993,291.11328125,291.1499938964844,263.07000732421875,261.09002685546875,281.2382507324219,293.9779968261719,291.11138916015625,1.0,0.2420810759067535,0.8156819343566895,0.8156819343566895,1.0,1.0,-1.0693144798278809,0.4409433603286743,0.6283711194992065,0.229287102818489,0.0,0.0,0.4656493067741394,44.38418960571289,55.0,-25.86043357849121,-10595.0849609375,150.1259307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2006530761719,307.78778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.34375,18000.0,0.0,0.0,0.2253672629594802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3951611816883087,0.3951662182807922,-5.026116923545487e-06,0.0,0.0002287191164214,0.0,0.0,20.24458312988281,0.0,0.0,0.0,0.3355863392353058,4.0,0.0,1.0
654720,293.1699523925781,297.1499938964844,293.1499938964844,0.0488068796694278,-1373.6165771484375,304.1502990722656,0.6336230635643005,0.0953874588012695,0.0871781483292579,294.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.4983726739883423,0.050000000745058,0.0488021150231361,293.28692626953125,297.1499938964844,293.1499938964844,0.1574158370494842,-2562.485107421875,304.1632080078125,0.8465112447738647,0.2301526665687561,0.1624698191881179,293.1499328613281,297.1499938964844,293.1499938964844,0.2916837930679321,-5676.546875,304.1216125488281,0.9990000128746032,0.4559075236320495,0.361067920923233,293.3462219238281,297.1499938964844,293.1499938964844,0.0057304361835122,-2085.37744140625,298.5785522460937,0.4983726739883423,0.050000000745058,0.2314962297677993,291.11328125,291.1499938964844,263.07000732421875,261.09002685546875,281.2382507324219,293.9779968261719,291.11138916015625,1.0,0.2420810759067535,0.8156819343566895,0.8156819343566895,1.0,1.0,-1.0693144798278809,0.4409433603286743,0.6283711194992065,0.229287102818489,0.0,0.0,0.4656493067741394,44.38418960571289,55.0,-25.86043357849121,-10595.0849609375,150.1259307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2006530761719,307.78778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.34375,18000.0,0.0,0.0,0.2253672629594802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3951611816883087,0.3951662182807922,-5.026116923545487e-06,0.0,0.0002287191164214,0.0,0.0,20.24458312988281,0.0,0.0,0.0,0.3355863392353058,4.0,0.0,1.0
654780,293.1686096191406,297.1499938964844,293.1499938964844,0.0487716346979141,-1373.2171630859375,304.1502685546875,0.6277756690979004,0.0951542630791664,0.0870538204908371,294.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.493690013885498,0.050000000745058,0.0488818027079105,293.2879638671875,297.1499938964844,293.1499938964844,0.154617965221405,-2526.18603515625,304.1634826660156,0.8349412679672241,0.2264780700206756,0.1599830389022827,293.167724609375,297.1499938964844,293.1499938964844,0.3022691309452057,-5841.8291015625,304.11346435546875,0.9990000128746032,0.4523068368434906,0.3713883459568023,293.3463134765625,297.1499938964844,293.1499938964844,0.0056821429170668,-2071.944091796875,298.50360107421875,0.493690013885498,0.050000000745058,0.2318742275238037,291.0982971191406,291.1499938964844,263.0899963378906,261.10528564453125,281.2602233886719,294.0041809082031,291.0968322753906,1.0,0.2462120503187179,0.8154318332672119,0.8154318332672119,1.0,1.0,-1.079116940498352,0.4450517296791076,0.6340652704238892,0.2323057502508163,0.0,0.0,0.4735854268074035,46.55030822753906,58.0,-20.756141662597656,-10660.4833984375,156.76849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9408569335937,307.6573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17919.521484375,18000.0,0.0,0.0,0.2242698818445205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058557450771332,0.4058608114719391,-5.070385668659583e-06,0.0,0.0002276054146932,0.0,0.0,21.081636428833008,0.0,0.0,0.0,0.3388012647628784,4.0,0.0,1.0
654840,293.1686096191406,297.1499938964844,293.1499938964844,0.0487716346979141,-1373.2171630859375,304.1502685546875,0.6277756690979004,0.0951542630791664,0.0870538204908371,294.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09979248046875,0.493690013885498,0.050000000745058,0.0488818027079105,293.2879638671875,297.1499938964844,293.1499938964844,0.154617965221405,-2526.18603515625,304.1634826660156,0.8349412679672241,0.2264780700206756,0.1599830389022827,293.167724609375,297.1499938964844,293.1499938964844,0.3022691309452057,-5841.8291015625,304.11346435546875,0.9990000128746032,0.4523068368434906,0.3713883459568023,293.3463134765625,297.1499938964844,293.1499938964844,0.0056821429170668,-2071.944091796875,298.50360107421875,0.493690013885498,0.050000000745058,0.2318742275238037,291.0982971191406,291.1499938964844,263.0899963378906,261.10528564453125,281.2602233886719,294.0041809082031,291.0968322753906,1.0,0.2462120503187179,0.8154318332672119,0.8154318332672119,1.0,1.0,-1.079116940498352,0.4450517296791076,0.6340652704238892,0.2323057502508163,0.0,0.0,0.4735854268074035,46.55030822753906,58.0,-20.756141662597656,-10660.4833984375,156.76849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9408569335937,307.6573181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17919.521484375,18000.0,0.0,0.0,0.2242698818445205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058557450771332,0.4058608114719391,-5.070385668659583e-06,0.0,0.0002276054146932,0.0,0.0,21.081636428833008,0.0,0.0,0.0,0.3388012647628784,4.0,0.0,1.0
654900,293.1680908203125,297.1499938964844,293.1499938964844,0.0487356185913085,-1372.6937255859375,304.1502685546875,0.6247584819793701,0.0950218960642814,0.0869804620742797,294.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.4913023114204407,0.050000000745058,0.0489246845245361,293.28857421875,297.1499938964844,293.1499938964844,0.1531775146722793,-2507.415283203125,304.16363525390625,0.8291231393814087,0.2246084213256836,0.1587192565202713,293.1775207519531,297.1499938964844,293.1499938964844,0.3078692555427551,-5928.48486328125,304.1099548339844,0.9990000128746032,0.4501590430736542,0.3768253028392792,293.3465576171875,297.1499938964844,293.1499938964844,0.0056575611233711,-2064.94970703125,298.4661865234375,0.4913023114204407,0.050000000745058,0.2320776432752609,291.0921936035156,291.1499938964844,263.1000061035156,261.1129150390625,281.2715759277344,294.0196228027344,291.0909729003906,1.0,0.2483974248170852,0.8153067827224731,0.8153067827224731,1.0,1.0,-1.0843335390090942,0.4472711682319641,0.6370623111724854,0.2338339239358902,0.0,0.0,0.4780537486076355,47.71380615234375,58.0,-18.117652893066406,-10697.3056640625,160.36715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79571533203125,307.5860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.970703125,18000.0,0.0,0.0,0.2242859005928039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121280610561371,0.4121331572532654,-5.0978233048226684e-06,0.0,0.0002276216837344,0.0,0.0,21.58675575256348,0.0,0.0,0.0,0.3407127559185028,4.0,0.0,1.0
654960,293.16766357421875,297.1499938964844,293.1499938964844,0.0486868917942047,-1371.9471435546875,304.1502990722656,0.6216803193092346,0.0948793515563011,0.0868994891643524,294.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08819580078125,0.4888894855976105,0.050000000745058,0.0489693731069564,293.2892761230469,297.1499938964844,293.1499938964844,0.1517093330621719,-2488.22705078125,304.163818359375,0.8232713937759399,0.2227177768945694,0.1574419140815735,293.18780517578125,297.1499938964844,293.1499938964844,0.3136347830295563,-6017.17724609375,304.10675048828125,0.9990000128746032,0.44779172539711,0.3824087381362915,293.3468933105469,297.1499938964844,293.1499938964844,0.0056326971389353,-2057.768798828125,298.4288024902344,0.4888894855976105,0.050000000745058,0.2322896271944046,291.08709716796875,291.1499938964844,263.1099853515625,261.1205444335937,281.28338623046875,294.0366516113281,291.08612060546875,1.0,0.2506469786167145,0.815144419670105,0.815144419670105,1.0,1.0,-1.0897128582000732,0.4495750069618225,0.6401378512382507,0.2353656440973281,0.0,0.0,0.4827613532543182,48.92481231689453,46.0,-15.394872665405272,-10736.283203125,164.13107299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6442565917969,307.5126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17901.431640625,18000.0,0.0,0.0,0.2246607393026352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189072549343109,0.4189123809337616,-5.128500106366118e-06,0.0,0.0002280020999023,0.0,0.0,22.144058227539062,0.0,0.0,0.0,0.3427977561950683,4.0,0.0,1.0
655020,293.1665954589844,297.1499938964844,293.1499938964844,0.0484048426151275,-1367.14453125,304.15069580078125,0.6217455267906189,0.0946430638432502,0.0866562649607658,294.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919494628906,0.4894037842750549,0.050000000745058,0.0489597283303737,293.2904663085937,297.1499938964844,293.1499938964844,0.1484280973672866,-2444.85888671875,304.16473388671875,0.8197323679924011,0.218947559595108,0.1548006683588028,293.2020263671875,297.1499938964844,293.1499938964844,0.313055008649826,-6001.60595703125,304.1227722167969,0.9990000128746032,0.4439144730567932,0.3812125921249389,293.3475341796875,297.1499938964844,293.1499938964844,0.0055670742876827,-2036.675048828125,298.3617858886719,0.4894037842750549,0.050000000745058,0.2322438806295395,291.0946655273437,291.1499938964844,263.1300048828125,261.13580322265625,281.3232421875,294.0527648925781,291.0982971191406,1.0,0.249225914478302,0.8148197531700134,0.8148197531700134,1.0,1.0,-1.0847578048706057,0.4466688930988312,0.6380888223648071,0.2359541058540344,0.0,0.0,0.4901607036590576,48.65605926513672,34.0,18.794002532958984,-10726.2392578125,162.2239532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446044921875,307.40496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.640625,18000.0,0.0,0.0,0.2262889295816421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4320860207080841,0.4320912063121795,-5.195365702093113e-06,0.0,0.0002296544989803,0.0,0.0,23.27863121032715,0.0,0.0,0.0,0.3469184041023254,4.0,0.0,1.0
655080,293.1665954589844,297.1499938964844,293.1499938964844,0.0484048426151275,-1367.14453125,304.15069580078125,0.6217455267906189,0.0946430638432502,0.0866562649607658,294.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919494628906,0.4894037842750549,0.050000000745058,0.0489597283303737,293.2904663085937,297.1499938964844,293.1499938964844,0.1484280973672866,-2444.85888671875,304.16473388671875,0.8197323679924011,0.218947559595108,0.1548006683588028,293.2020263671875,297.1499938964844,293.1499938964844,0.313055008649826,-6001.60595703125,304.1227722167969,0.9990000128746032,0.4439144730567932,0.3812125921249389,293.3475341796875,297.1499938964844,293.1499938964844,0.0055670742876827,-2036.675048828125,298.3617858886719,0.4894037842750549,0.050000000745058,0.2322438806295395,291.0946655273437,291.1499938964844,263.1300048828125,261.13580322265625,281.3232421875,294.0527648925781,291.0982971191406,1.0,0.249225914478302,0.8148197531700134,0.8148197531700134,1.0,1.0,-1.0847578048706057,0.4466688930988312,0.6380888223648071,0.2359541058540344,0.0,0.0,0.4901607036590576,48.65605926513672,34.0,18.794002532958984,-10726.2392578125,162.2239532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446044921875,307.40496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.640625,18000.0,0.0,0.0,0.2262889295816421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4320860207080841,0.4320912063121795,-5.195365702093113e-06,0.0,0.0002296544989803,0.0,0.0,23.27863121032715,0.0,0.0,0.0,0.3469184041023254,4.0,0.0,1.0
655140,293.1647033691406,297.1499938964844,293.1499938964844,0.0480174571275711,-1360.250732421875,304.1510925292969,0.627744734287262,0.0946055725216865,0.0864766687154769,294.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.4947613179683685,0.050000000745058,0.0488630235195159,293.291015625,297.1499938964844,293.1499938964844,0.1447740644216537,-2395.945068359375,304.1658935546875,0.8236625790596008,0.2152744233608245,0.1521468460559845,293.1989440917969,297.1499938964844,293.1499938964844,0.3008869588375091,-5804.85498046875,304.1523132324219,0.9990000128746032,0.4431856572628021,0.3689843416213989,293.3475036621094,297.1499938964844,293.1499938964844,0.0054842783138155,-2007.6741943359373,298.3105163574219,0.4947613179683685,0.050000000745058,0.2317851334810257,291.13336181640625,291.1499938964844,263.1499938964844,261.15106201171875,281.35748291015625,294.0186462402344,291.1380615234375,1.0,0.243283674120903,0.8144950866699219,0.8144950866699219,1.0,1.0,-1.0660178661346436,0.4373136460781097,0.6287041902542114,0.2339987307786941,0.0,0.0,0.4898841083049774,46.01342391967773,37.0,47.3851203918457,-10576.4228515625,152.1895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,307.2991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.33984375,18000.0,0.0,0.0,0.228376492857933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353912770748138,0.4353964924812317,-5.229002908890834e-06,0.0,0.0002317731123184,0.0,0.0,23.634803771972656,0.0,0.0,0.0,0.3481790721416473,4.0,0.0,1.0
655200,293.1647033691406,297.1499938964844,293.1499938964844,0.0480174571275711,-1360.250732421875,304.1510925292969,0.627744734287262,0.0946055725216865,0.0864766687154769,294.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.4947613179683685,0.050000000745058,0.0488630235195159,293.291015625,297.1499938964844,293.1499938964844,0.1447740644216537,-2395.945068359375,304.1658935546875,0.8236625790596008,0.2152744233608245,0.1521468460559845,293.1989440917969,297.1499938964844,293.1499938964844,0.3008869588375091,-5804.85498046875,304.1523132324219,0.9990000128746032,0.4431856572628021,0.3689843416213989,293.3475036621094,297.1499938964844,293.1499938964844,0.0054842783138155,-2007.6741943359373,298.3105163574219,0.4947613179683685,0.050000000745058,0.2317851334810257,291.13336181640625,291.1499938964844,263.1499938964844,261.15106201171875,281.35748291015625,294.0186462402344,291.1380615234375,1.0,0.243283674120903,0.8144950866699219,0.8144950866699219,1.0,1.0,-1.0660178661346436,0.4373136460781097,0.6287041902542114,0.2339987307786941,0.0,0.0,0.4898841083049774,46.01342391967773,37.0,47.3851203918457,-10576.4228515625,152.1895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,307.2991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.33984375,18000.0,0.0,0.0,0.228376492857933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353912770748138,0.4353964924812317,-5.229002908890834e-06,0.0,0.0002317731123184,0.0,0.0,23.634803771972656,0.0,0.0,0.0,0.3481790721416473,4.0,0.0,1.0
655260,293.1620483398437,297.1499938964844,293.1499938964844,0.0479036383330822,-1358.04150390625,304.1509094238281,0.6322221755981445,0.0947722345590591,0.0865291357040405,294.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4984434247016907,0.050000000745058,0.0488009639084339,293.2909851074219,297.1499938964844,293.1499938964844,0.1413940191268921,-2350.6826171875,304.16619873046875,0.8250030279159546,0.2117088139057159,0.1495998799800872,293.1856689453125,297.1499938964844,293.1499938964844,0.292428970336914,-5670.7041015625,304.16510009765625,0.9990000128746032,0.4446396827697754,0.3609160780906677,293.3463439941406,297.1499938964844,293.1499938964844,0.0054104016162455,-1982.1834716796875,298.2588806152344,0.4984434247016907,0.050000000745058,0.2314907610416412,291.1637268066406,291.1499938964844,263.1700134277344,261.1663513183594,281.36737060546875,293.96356201171875,291.1648864746094,1.0,0.2397799789905548,0.81436687707901,0.81436687707901,1.0,1.0,-1.052906513214111,0.430820882320404,0.6220856308937073,0.2325383573770523,0.0,0.0,0.4856460690498352,44.30491256713867,40.0,32.65924072265625,-10419.3544921875,145.59800720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,307.187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.63671875,18000.0,0.0,0.0,0.2301617562770843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4301523566246032,0.4301575720310211,-5.215039436734514e-06,0.0,0.0002335849130759,0.0,0.0,23.22511100769043,0.0,0.0,0.0,0.3467337489128113,4.0,0.0,1.0
655320,293.1620483398437,297.1499938964844,293.1499938964844,0.0479036383330822,-1358.04150390625,304.1509094238281,0.6322221755981445,0.0947722345590591,0.0865291357040405,294.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.4984434247016907,0.050000000745058,0.0488009639084339,293.2909851074219,297.1499938964844,293.1499938964844,0.1413940191268921,-2350.6826171875,304.16619873046875,0.8250030279159546,0.2117088139057159,0.1495998799800872,293.1856689453125,297.1499938964844,293.1499938964844,0.292428970336914,-5670.7041015625,304.16510009765625,0.9990000128746032,0.4446396827697754,0.3609160780906677,293.3463439941406,297.1499938964844,293.1499938964844,0.0054104016162455,-1982.1834716796875,298.2588806152344,0.4984434247016907,0.050000000745058,0.2314907610416412,291.1637268066406,291.1499938964844,263.1700134277344,261.1663513183594,281.36737060546875,293.96356201171875,291.1648864746094,1.0,0.2397799789905548,0.81436687707901,0.81436687707901,1.0,1.0,-1.052906513214111,0.430820882320404,0.6220856308937073,0.2325383573770523,0.0,0.0,0.4856460690498352,44.30491256713867,40.0,32.65924072265625,-10419.3544921875,145.59800720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762268066406,307.187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.63671875,18000.0,0.0,0.0,0.2301617562770843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4301523566246032,0.4301575720310211,-5.215039436734514e-06,0.0,0.0002335849130759,0.0,0.0,23.22511100769043,0.0,0.0,0.0,0.3467337489128113,4.0,0.0,1.0
655380,293.1592712402344,297.1499938964844,293.1499938964844,0.0480585321784019,-1360.586181640625,304.1503295898437,0.6345770359039307,0.0950274243950843,0.0867199972271919,294.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5000695586204529,0.050000000745058,0.0487747825682163,293.2906188964844,297.1499938964844,293.1499938964844,0.1384271830320358,-2311.128662109375,304.1657409667969,0.8232037425041199,0.2082077413797378,0.1471302062273025,293.175048828125,297.1499938964844,293.1499938964844,0.2888135313987732,-5615.00537109375,304.1658935546875,0.9990000128746032,0.4458953142166137,0.3574570119380951,293.344482421875,297.1499938964844,293.1499938964844,0.0053505124524235,-1962.8944091796875,298.1980285644531,0.5000695586204529,0.050000000745058,0.2313665747642517,291.1679992675781,291.1499938964844,263.19000244140625,261.1817321777344,281.3739013671875,293.9269104003906,291.16815185546875,1.0,0.2380726784467697,0.8142386078834534,0.8142386078834534,1.0,1.0,-1.04583740234375,0.4272742867469787,0.6185631155967712,0.2318659275770187,0.0,0.0,0.482870489358902,43.571327209472656,43.0,11.33292007446289,-10323.861328125,142.43492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92694091796875,307.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.119140625,18000.0,0.0,0.0,0.2314692735671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4253491759300232,0.4253543615341186,-5.190090178075479e-06,0.0,0.0002349118876736,0.0,0.0,22.80608940124512,0.0,0.0,0.0,0.3452256619930267,4.0,0.0,1.0
655440,293.1592712402344,297.1499938964844,293.1499938964844,0.0480585321784019,-1360.586181640625,304.1503295898437,0.6345770359039307,0.0950274243950843,0.0867199972271919,294.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5000695586204529,0.050000000745058,0.0487747825682163,293.2906188964844,297.1499938964844,293.1499938964844,0.1384271830320358,-2311.128662109375,304.1657409667969,0.8232037425041199,0.2082077413797378,0.1471302062273025,293.175048828125,297.1499938964844,293.1499938964844,0.2888135313987732,-5615.00537109375,304.1658935546875,0.9990000128746032,0.4458953142166137,0.3574570119380951,293.344482421875,297.1499938964844,293.1499938964844,0.0053505124524235,-1962.8944091796875,298.1980285644531,0.5000695586204529,0.050000000745058,0.2313665747642517,291.1679992675781,291.1499938964844,263.19000244140625,261.1817321777344,281.3739013671875,293.9269104003906,291.16815185546875,1.0,0.2380726784467697,0.8142386078834534,0.8142386078834534,1.0,1.0,-1.04583740234375,0.4272742867469787,0.6185631155967712,0.2318659275770187,0.0,0.0,0.482870489358902,43.571327209472656,43.0,11.33292007446289,-10323.861328125,142.43492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92694091796875,307.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.119140625,18000.0,0.0,0.0,0.2314692735671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4253491759300232,0.4253543615341186,-5.190090178075479e-06,0.0,0.0002349118876736,0.0,0.0,22.80608940124512,0.0,0.0,0.0,0.3452256619930267,4.0,0.0,1.0
655500,293.1579895019531,297.1499938964844,293.1499938964844,0.0481673814356327,-1362.3961181640625,304.15008544921875,0.6350666880607605,0.0951622501015663,0.0868378281593322,294.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5002546906471252,0.050000000745058,0.048771858215332,293.2904357910156,297.1499938964844,293.1499938964844,0.1369910091161728,-2291.93896484375,304.1654968261719,0.8213515281677246,0.2064657509326934,0.1459126323461532,293.1716003417969,297.1499938964844,293.1499938964844,0.2883059382438659,-5607.96240234375,304.1639099121094,0.9990000128746032,0.4462557137012481,0.3570674955844879,293.34344482421875,297.1499938964844,293.1499938964844,0.0053229248151183,-1954.1036376953125,298.167236328125,0.5002546906471252,0.050000000745058,0.231352686882019,291.1682434082031,291.1499938964844,263.20001220703125,261.1894836425781,281.3775634765625,293.9159240722656,291.16815185546875,1.0,0.2377928644418716,0.8141745328903198,0.8141745328903198,1.0,1.0,-1.0440289974212646,0.4263392686843872,0.6176897287368774,0.231760025024414,0.0,0.0,0.4816247224807739,43.480751037597656,43.0,5.254432678222656,-10294.6513671875,141.80392456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229431152344,307.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.23828125,18000.0,0.0,0.0,0.2319610118865966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233501851558685,0.423355370759964,-5.179575964575633e-06,0.0,0.0002354109310545,0.0,0.0,22.632469177246094,0.0,0.0,0.0,0.3445870280265808,4.0,0.0,1.0
655560,293.15679931640625,297.1499938964844,293.1499938964844,0.0482877269387245,-1364.4095458984375,304.1498413085937,0.6351391077041626,0.0952930748462677,0.0869600921869278,294.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5000771880149841,0.050000000745058,0.0487746782600879,293.2902526855469,297.1499938964844,293.1499938964844,0.1355781406164169,-2273.032958984375,304.1652526855469,0.8189358711242676,0.2047204673290252,0.1446991115808487,293.1695251464844,297.1499938964844,293.1499938964844,0.2885599136352539,-5613.00537109375,304.1609191894531,0.9990000128746032,0.4463933706283569,0.3574410378932953,293.3424377441406,297.1499938964844,293.1499938964844,0.0052964715287089,-1945.7496337890625,298.135986328125,0.5000771880149841,0.050000000745058,0.2313660681247711,291.1672668457031,291.1499938964844,263.2099914550781,261.1972351074219,281.381591796875,293.90924072265625,291.1668701171875,1.0,0.2378378957509994,0.8141440749168396,0.8141440749168396,1.0,1.0,-1.0431864261627195,0.4258728325366974,0.6173135638237,0.2317924499511718,0.0,0.0,0.4805663824081421,43.54636001586914,46.0,0.298425018787384,-10274.7158203125,141.70187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,307.10382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.005859375,18000.0,0.0,0.0,0.2323581576347351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4215466678142547,0.4215518534183502,-5.169994437892456e-06,0.0,0.0002358139900024,0.0,0.0,22.47610664367676,0.0,0.0,0.0,0.3440132141113281,4.0,0.0,1.0
655620,293.1548156738281,297.1499938964844,293.1499938964844,0.048539325594902,-1368.643798828125,304.14947509765625,0.6341401934623718,0.0955262780189514,0.0871990546584129,294.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.4987688362598419,0.050000000745058,0.0487957037985324,293.29010009765625,297.1499938964844,293.1499938964844,0.1327892541885376,-2235.60986328125,304.1648254394531,0.8125203251838684,0.201199010014534,0.1422671973705291,293.1694641113281,297.1499938964844,293.1499938964844,0.2911183834075928,-5655.30810546875,304.1529846191406,0.9990000128746032,0.4459205865859985,0.3602188229560852,293.3406677246094,297.1499938964844,293.1499938964844,0.0052461889572441,-1930.0281982421875,298.0720520019531,0.4987688362598419,0.050000000745058,0.2314658164978027,291.1624755859375,291.1499938964844,263.2300109863281,261.2128295898437,281.390869140625,293.9071044921875,291.16180419921875,1.0,0.2387897074222564,0.8140830993652344,0.8140830993652344,1.0,1.0,-1.0440322160720823,0.4261534512042999,0.617878794670105,0.2322358936071396,0.0,0.0,0.4791995286941528,44.095664978027344,49.0,-5.909992218017578,-10261.5244140625,142.89715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956298828125,307.1036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.16015625,18000.0,0.0,0.0,0.2329128831624984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189766347408294,0.4189817905426025,-5.155235612619435e-06,0.0,0.0002363769599469,0.0,0.0,22.250146865844727,0.0,0.0,0.0,0.3431808948516845,4.0,0.0,1.0
655680,293.1548156738281,297.1499938964844,293.1499938964844,0.048539325594902,-1368.643798828125,304.14947509765625,0.6341401934623718,0.0955262780189514,0.0871990546584129,294.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.4987688362598419,0.050000000745058,0.0487957037985324,293.29010009765625,297.1499938964844,293.1499938964844,0.1327892541885376,-2235.60986328125,304.1648254394531,0.8125203251838684,0.201199010014534,0.1422671973705291,293.1694641113281,297.1499938964844,293.1499938964844,0.2911183834075928,-5655.30810546875,304.1529846191406,0.9990000128746032,0.4459205865859985,0.3602188229560852,293.3406677246094,297.1499938964844,293.1499938964844,0.0052461889572441,-1930.0281982421875,298.0720520019531,0.4987688362598419,0.050000000745058,0.2314658164978027,291.1624755859375,291.1499938964844,263.2300109863281,261.2128295898437,281.390869140625,293.9071044921875,291.16180419921875,1.0,0.2387897074222564,0.8140830993652344,0.8140830993652344,1.0,1.0,-1.0440322160720823,0.4261534512042999,0.617878794670105,0.2322358936071396,0.0,0.0,0.4791995286941528,44.095664978027344,49.0,-5.909992218017578,-10261.5244140625,142.89715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956298828125,307.1036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.16015625,18000.0,0.0,0.0,0.2329128831624984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189766347408294,0.4189817905426025,-5.155235612619435e-06,0.0,0.0002363769599469,0.0,0.0,22.250146865844727,0.0,0.0,0.0,0.3431808948516845,4.0,0.0,1.0
655740,293.1533203125,297.1499938964844,293.1499938964844,0.0487731136381626,-1372.591796875,304.1492614746094,0.6318592429161072,0.0957055240869522,0.0874101445078849,294.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4964436590671539,0.050000000745058,0.0488342642784118,293.290283203125,297.1499938964844,293.1499938964844,0.1299965232610702,-2197.955078125,304.1645202636719,0.8040695190429688,0.1976119726896286,0.1398071348667144,293.174560546875,297.1499938964844,293.1499938964844,0.2959744334220886,-5733.1669921875,304.1438903808594,0.9990000128746032,0.4444049596786499,0.3652593195438385,293.3393859863281,297.1499938964844,293.1499938964844,0.0051976758986711,-1914.9010009765625,298.00665283203125,0.4964436590671539,0.050000000745058,0.231648713350296,291.1563415527344,291.1499938964844,263.25,261.2285461425781,281.40185546875,293.9173278808594,291.1556091308594,1.0,0.2407000213861465,0.8140221834182739,0.8140221834182739,1.0,1.0,-1.0476478338241575,0.4277518093585968,0.6198959946632385,0.2331212610006332,0.0,0.0,0.4787607491016388,45.12080764770508,52.0,-8.371729850769043,-10276.6513671875,145.66883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99267578125,307.115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.625,18000.0,0.0,0.0,0.2332509160041809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178401827812195,0.4178453087806701,-5.147340289113345e-06,0.0,0.0002367200213484,0.0,0.0,22.14545440673828,0.0,0.0,0.0,0.34279265999794,4.0,0.0,1.0
655800,293.1533203125,297.1499938964844,293.1499938964844,0.0487731136381626,-1372.591796875,304.1492614746094,0.6318592429161072,0.0957055240869522,0.0874101445078849,294.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4964436590671539,0.050000000745058,0.0488342642784118,293.290283203125,297.1499938964844,293.1499938964844,0.1299965232610702,-2197.955078125,304.1645202636719,0.8040695190429688,0.1976119726896286,0.1398071348667144,293.174560546875,297.1499938964844,293.1499938964844,0.2959744334220886,-5733.1669921875,304.1438903808594,0.9990000128746032,0.4444049596786499,0.3652593195438385,293.3393859863281,297.1499938964844,293.1499938964844,0.0051976758986711,-1914.9010009765625,298.00665283203125,0.4964436590671539,0.050000000745058,0.231648713350296,291.1563415527344,291.1499938964844,263.25,261.2285461425781,281.40185546875,293.9173278808594,291.1556091308594,1.0,0.2407000213861465,0.8140221834182739,0.8140221834182739,1.0,1.0,-1.0476478338241575,0.4277518093585968,0.6198959946632385,0.2331212610006332,0.0,0.0,0.4787607491016388,45.12080764770508,52.0,-8.371729850769043,-10276.6513671875,145.66883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99267578125,307.115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.625,18000.0,0.0,0.0,0.2332509160041809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178401827812195,0.4178453087806701,-5.147340289113345e-06,0.0,0.0002367200213484,0.0,0.0,22.14545440673828,0.0,0.0,0.0,0.34279265999794,4.0,0.0,1.0
655860,293.15234375,297.1499938964844,293.1499938964844,0.048970378935337,-1375.9332275390625,304.1492004394531,0.6285803914070129,0.0958211347460746,0.0875795856118202,294.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.4933733940124511,0.050000000745058,0.048887476325035,293.2908630371094,297.1499938964844,293.1499938964844,0.1271690875291824,-2159.6328125,304.1643981933594,0.7940293550491333,0.1939418166875839,0.1373021751642227,293.18414306640625,297.1499938964844,293.1499938964844,0.3027044832706451,-5839.40771484375,304.1347351074219,0.9990000128746032,0.4418443441390991,0.3721038699150085,293.33868408203125,297.1499938964844,293.1499938964844,0.0051501006819307,-1900.02978515625,297.9398498535156,0.4933733940124511,0.050000000745058,0.2319011390209198,291.1498718261719,291.1499938964844,263.2699890136719,261.244384765625,281.4150390625,293.9376525878906,291.1491394042969,1.0,0.2433754205703735,0.813833475112915,0.813833475112915,1.0,1.0,-1.0534260272979736,0.4303600490093231,0.6230660080909729,0.234371155500412,0.0,0.0,0.479211688041687,46.54285430908203,55.0,-9.017247200012209,-10312.2578125,149.7466583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242919921875,307.1293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.2334978729486465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180620908737182,0.4180672466754913,-5.14611701873946e-06,0.0,0.0002369706635363,0.0,0.0,22.1554012298584,0.0,0.0,0.0,0.3428298234939575,4.0,0.0,1.0
655920,293.15234375,297.1499938964844,293.1499938964844,0.048970378935337,-1375.9332275390625,304.1492004394531,0.6285803914070129,0.0958211347460746,0.0875795856118202,294.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.4933733940124511,0.050000000745058,0.048887476325035,293.2908630371094,297.1499938964844,293.1499938964844,0.1271690875291824,-2159.6328125,304.1643981933594,0.7940293550491333,0.1939418166875839,0.1373021751642227,293.18414306640625,297.1499938964844,293.1499938964844,0.3027044832706451,-5839.40771484375,304.1347351074219,0.9990000128746032,0.4418443441390991,0.3721038699150085,293.33868408203125,297.1499938964844,293.1499938964844,0.0051501006819307,-1900.02978515625,297.9398498535156,0.4933733940124511,0.050000000745058,0.2319011390209198,291.1498718261719,291.1499938964844,263.2699890136719,261.244384765625,281.4150390625,293.9376525878906,291.1491394042969,1.0,0.2433754205703735,0.813833475112915,0.813833475112915,1.0,1.0,-1.0534260272979736,0.4303600490093231,0.6230660080909729,0.234371155500412,0.0,0.0,0.479211688041687,46.54285430908203,55.0,-9.017247200012209,-10312.2578125,149.7466583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242919921875,307.1293029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.2334978729486465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180620908737182,0.4180672466754913,-5.14611701873946e-06,0.0,0.0002369706635363,0.0,0.0,22.1554012298584,0.0,0.0,0.0,0.3428298234939575,4.0,0.0,1.0
