time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655980,293.1518249511719,297.1499938964844,293.1499938964844,0.049122255295515,-1378.5159912109375,304.1492004394531,0.6245428323745728,0.0958706960082054,0.0877015516161918,294.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.4897685348987579,0.050000000745058,0.0489530302584171,293.29180908203125,297.1499938964844,293.1499938964844,0.1242913678288459,-2120.416259765625,304.1643981933594,0.7830100059509277,0.1901816129684448,0.1347440481185913,293.197509765625,297.1499938964844,293.1499938964844,0.3109508752822876,-5967.998046875,304.1260986328125,0.9990000128746032,0.4382738173007965,0.3803667724132538,293.3385925292969,297.1499938964844,293.1499938964844,0.0051027704030275,-1885.1494140625,297.8717041015625,0.4897685348987579,0.050000000745058,0.2322121113538742,291.14361572265625,291.1499938964844,263.2900085449219,261.2603454589844,281.4306335449219,293.9667053222656,291.1429443359375,1.0,0.2466551065444946,0.8136447072029114,0.8136447072029114,1.0,1.0,-1.060871124267578,0.4337462782859802,0.6271248459815979,0.2359362244606018,0.0,0.0,0.4804842174053192,48.29827117919922,43.0,-8.734597206115723,-10362.662109375,154.9209747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,307.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.94921875,18000.0,0.0,0.0,0.2337709218263626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195635318756103,0.419568657875061,-5.15125702804653e-06,0.0,0.0002372477611061,0.0,0.0,22.27368354797364,0.0,0.0,0.0,0.3432686924934387,4.0,0.0,1.0
656040,293.1518249511719,297.1499938964844,293.1499938964844,0.049122255295515,-1378.5159912109375,304.1492004394531,0.6245428323745728,0.0958706960082054,0.0877015516161918,294.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.4897685348987579,0.050000000745058,0.0489530302584171,293.29180908203125,297.1499938964844,293.1499938964844,0.1242913678288459,-2120.416259765625,304.1643981933594,0.7830100059509277,0.1901816129684448,0.1347440481185913,293.197509765625,297.1499938964844,293.1499938964844,0.3109508752822876,-5967.998046875,304.1260986328125,0.9990000128746032,0.4382738173007965,0.3803667724132538,293.3385925292969,297.1499938964844,293.1499938964844,0.0051027704030275,-1885.1494140625,297.8717041015625,0.4897685348987579,0.050000000745058,0.2322121113538742,291.14361572265625,291.1499938964844,263.2900085449219,261.2603454589844,281.4306335449219,293.9667053222656,291.1429443359375,1.0,0.2466551065444946,0.8136447072029114,0.8136447072029114,1.0,1.0,-1.060871124267578,0.4337462782859802,0.6271248459815979,0.2359362244606018,0.0,0.0,0.4804842174053192,48.29827117919922,43.0,-8.734597206115723,-10362.662109375,154.9209747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0430908203125,307.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.94921875,18000.0,0.0,0.0,0.2337709218263626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195635318756103,0.419568657875061,-5.15125702804653e-06,0.0,0.0002372477611061,0.0,0.0,22.27368354797364,0.0,0.0,0.0,0.3432686924934387,4.0,0.0,1.0
656100,293.151611328125,297.1499938964844,293.1499938964844,0.0491413511335849,-1378.831298828125,304.1493225097656,0.6245946288108826,0.0958885252475738,0.0877150371670723,294.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4897865951061249,0.050000000745058,0.0489526912569999,293.2923278808594,297.1499938964844,293.1499938964844,0.1227853894233703,-2099.76708984375,304.1645202636719,0.7804077863693237,0.1882865577936172,0.1334218531847,293.20379638671875,297.1499938964844,293.1499938964844,0.3111883997917175,-5969.80615234375,304.130126953125,0.9990000128746032,0.4364387989044189,0.3803249597549438,293.3386535644531,297.1499938964844,293.1499938964844,0.0050751683302223,-1876.1756591796875,297.8381042480469,0.4897865951061249,0.050000000745058,0.2322105020284652,291.1421813964844,291.1499938964844,263.29998779296875,261.26837158203125,281.4441833496094,293.9799194335937,291.1429748535156,1.0,0.2460821270942688,0.8135503530502319,0.8135503530502319,1.0,1.0,-1.0592536926269531,0.4329864382743835,0.6262672543525696,0.2356199473142624,0.0,0.0,0.4811771214008331,48.27000427246094,43.0,-0.3451524078845978,-10362.501953125,154.4268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479736328125,307.15924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.658203125,18000.0,0.0,0.0,0.2339312732219696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4206981360912323,0.4207032918930053,-5.15604324391461e-06,0.0,0.000237410509726,0.0,0.0,22.36673927307129,0.0,0.0,0.0,0.3436075448989868,4.0,0.0,1.0
656160,293.1513366699219,297.1499938964844,293.1499938964844,0.0490834526717662,-1377.728759765625,304.1495361328125,0.6262736916542053,0.0959220305085182,0.0877129659056663,294.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.4911937415599823,0.050000000745058,0.0489267520606517,293.2927551269531,297.1499938964844,293.1499938964844,0.1211494579911232,-2077.112548828125,304.16485595703125,0.7800087928771973,0.1863997280597686,0.1320836842060089,293.2063293457031,297.1499938964844,293.1499938964844,0.3080530166625976,-5918.42919921875,304.1394958496094,0.9990000128746032,0.4352528750896454,0.3770756721496582,293.3387451171875,297.1499938964844,293.1499938964844,0.0050428346730768,-1864.8111572265625,297.80963134765625,0.4911937415599823,0.050000000745058,0.2320874482393264,291.1513061523437,291.1499938964844,263.3099975585937,261.27642822265625,281.45733642578125,293.9830017089844,291.1546936035156,1.0,0.2443145364522934,0.8134273290634155,0.8134273290634155,1.0,1.0,-1.0535686016082764,0.4303934574127197,0.6231750845909119,0.2343660145998001,0.0,0.0,0.4802378714084625,47.539588928222656,31.0,18.78913688659668,-10334.939453125,151.5703887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0560302734375,307.1853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7265625,18000.0,0.0,0.0,0.234047457575798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208197593688965,0.4208249151706695,-5.1595930017356295e-06,0.0,0.0002375284238951,0.0,0.0,22.3883113861084,0.0,0.0,0.0,0.343650221824646,4.0,0.0,1.0
656220,293.1504211425781,297.1499938964844,293.1499938964844,0.0488897338509559,-1374.05419921875,304.1500244140625,0.6336443424224854,0.0960717126727104,0.0877177417278289,294.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.4973571598529815,0.050000000745058,0.0488189831376075,293.29327392578125,297.1499938964844,293.1499938964844,0.1177242621779441,-2029.2996826171875,304.1656188964844,0.7844777703285217,0.1826740652322769,0.1293921172618866,293.1988220214844,297.1499938964844,293.1499938964844,0.294262170791626,-5697.71533203125,304.1661682128906,0.9990000128746032,0.4353114366531372,0.3632640838623047,293.33856201171875,297.1499938964844,293.1499938964844,0.0049684569239616,-1837.689208984375,297.7621459960937,0.4973571598529815,0.050000000745058,0.2315762490034103,291.1866149902344,291.1499938964844,263.3299865722656,261.29266357421875,281.475341796875,293.9564208984375,291.19097900390625,1.0,0.2376305609941482,0.8131814002990723,0.8131814002990723,1.0,1.0,-1.0330272912979126,0.4211036264896393,0.6119236946105957,0.2297363728284835,0.0,0.0,0.4730743765830993,44.54436874389648,34.0,43.34380722045898,-10177.1171875,140.8383331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044311523437,307.22100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.310546875,18000.0,0.0,0.0,0.2338611036539077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133085906505584,0.4133137166500091,-5.138133019499946e-06,0.0,0.0002373392781009,0.0,0.0,21.81423759460449,0.0,0.0,0.0,0.3414984345436096,4.0,0.0,1.0
656280,293.1504211425781,297.1499938964844,293.1499938964844,0.0488897338509559,-1374.05419921875,304.1500244140625,0.6336443424224854,0.0960717126727104,0.0877177417278289,294.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.4973571598529815,0.050000000745058,0.0488189831376075,293.29327392578125,297.1499938964844,293.1499938964844,0.1177242621779441,-2029.2996826171875,304.1656188964844,0.7844777703285217,0.1826740652322769,0.1293921172618866,293.1988220214844,297.1499938964844,293.1499938964844,0.294262170791626,-5697.71533203125,304.1661682128906,0.9990000128746032,0.4353114366531372,0.3632640838623047,293.33856201171875,297.1499938964844,293.1499938964844,0.0049684569239616,-1837.689208984375,297.7621459960937,0.4973571598529815,0.050000000745058,0.2315762490034103,291.1866149902344,291.1499938964844,263.3299865722656,261.29266357421875,281.475341796875,293.9564208984375,291.19097900390625,1.0,0.2376305609941482,0.8131814002990723,0.8131814002990723,1.0,1.0,-1.0330272912979126,0.4211036264896393,0.6119236946105957,0.2297363728284835,0.0,0.0,0.4730743765830993,44.54436874389648,34.0,43.34380722045898,-10177.1171875,140.8383331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044311523437,307.22100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.310546875,18000.0,0.0,0.0,0.2338611036539077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133085906505584,0.4133137166500091,-5.138133019499946e-06,0.0,0.0002373392781009,0.0,0.0,21.81423759460449,0.0,0.0,0.0,0.3414984345436096,4.0,0.0,1.0
656340,293.149169921875,297.1499938964844,293.1499938964844,0.0488804690539836,-1373.609619140625,304.1499938964844,0.6392090320587158,0.0963148102164268,0.0878526642918586,294.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110290527344,0.5017715096473694,0.050000000745058,0.0487483032047748,293.2934875488281,297.1499938964844,293.1499938964844,0.1145209595561027,-1984.51220703125,304.16571044921875,0.7859885096549988,0.1789996027946472,0.1267704963684082,293.18194580078125,297.1499938964844,293.1499938964844,0.2845524251461029,-5544.8505859375,304.17645263671875,0.9990000128746032,0.4375010430812835,0.3539092540740967,293.33770751953125,297.1499938964844,293.1499938964844,0.0049014631658792,-1813.764892578125,297.7121276855469,0.5017715096473694,0.050000000745058,0.2312409579753875,291.2123718261719,291.1499938964844,263.3500061035156,261.3090515136719,281.47515869140625,293.9122314453125,291.2129211425781,1.0,0.2335164695978164,0.8129354119300842,0.8129354119300842,1.0,1.0,-1.0183213949203491,0.4145531356334686,0.6037682890892029,0.226189523935318,0.0,0.0,0.4626533985137939,42.560813903808594,37.0,25.90679359436035,-10005.6044921875,133.65476989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138977050781,307.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18104.888671875,18000.0,0.0,0.0,0.2327467650175094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987970650196075,0.3988021314144134,-5.079652964923298e-06,0.0,0.000236208376009,0.0,0.0,20.66619873046875,0.0,0.0,0.0,0.337196946144104,4.0,0.0,1.0
656400,293.149169921875,297.1499938964844,293.1499938964844,0.0488804690539836,-1373.609619140625,304.1499938964844,0.6392090320587158,0.0963148102164268,0.0878526642918586,294.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110290527344,0.5017715096473694,0.050000000745058,0.0487483032047748,293.2934875488281,297.1499938964844,293.1499938964844,0.1145209595561027,-1984.51220703125,304.16571044921875,0.7859885096549988,0.1789996027946472,0.1267704963684082,293.18194580078125,297.1499938964844,293.1499938964844,0.2845524251461029,-5544.8505859375,304.17645263671875,0.9990000128746032,0.4375010430812835,0.3539092540740967,293.33770751953125,297.1499938964844,293.1499938964844,0.0049014631658792,-1813.764892578125,297.7121276855469,0.5017715096473694,0.050000000745058,0.2312409579753875,291.2123718261719,291.1499938964844,263.3500061035156,261.3090515136719,281.47515869140625,293.9122314453125,291.2129211425781,1.0,0.2335164695978164,0.8129354119300842,0.8129354119300842,1.0,1.0,-1.0183213949203491,0.4145531356334686,0.6037682890892029,0.226189523935318,0.0,0.0,0.4626533985137939,42.560813903808594,37.0,25.90679359436035,-10005.6044921875,133.65476989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138977050781,307.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18104.888671875,18000.0,0.0,0.0,0.2327467650175094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3987970650196075,0.3988021314144134,-5.079652964923298e-06,0.0,0.000236208376009,0.0,0.0,20.66619873046875,0.0,0.0,0.0,0.337196946144104,4.0,0.0,1.0
656460,293.1478576660156,297.1499938964844,293.1499938964844,0.0491057038307189,-1377.4034423828125,304.1496276855469,0.6423619985580444,0.0966037437319755,0.0880725681781768,294.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100830078125,0.5039904713630676,0.050000000745058,0.0487148612737655,293.2935485839844,297.1499938964844,293.1499938964844,0.1116667091846466,-1944.7469482421875,304.16522216796875,0.7839326858520508,0.1753571629524231,0.1241992488503456,293.1684265136719,297.1499938964844,293.1499938964844,0.2799832224845886,-5475.02978515625,304.175048828125,0.9990000128746032,0.4394377768039703,0.3493944704532623,293.3363342285156,297.1499938964844,293.1499938964844,0.0048469696193933,-1795.8154296875,297.6496887207031,0.5039904713630676,0.050000000745058,0.2310823202133178,291.2093811035156,291.1499938964844,263.3699951171875,261.3255615234375,281.47442626953125,293.88427734375,291.2084350585937,1.0,0.2313056290149688,0.8129699230194092,0.8129699230194092,1.0,1.0,-1.00984787940979,0.4108674228191376,0.5989804267883301,0.2239807993173599,0.0,0.0,0.4548017978668213,41.59937286376953,40.0,0.6268934607505798,-9890.44140625,129.9064178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578186035156,307.24517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.720703125,18000.0,0.0,0.0,0.2307686656713485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864194750785827,0.3864244818687439,-5.019950549467467e-06,0.0,0.0002342008665436,0.0,0.0,19.67922782897949,0.0,0.0,0.0,0.3333873450756073,4.0,0.0,1.0
656520,293.1478576660156,297.1499938964844,293.1499938964844,0.0491057038307189,-1377.4034423828125,304.1496276855469,0.6423619985580444,0.0966037437319755,0.0880725681781768,294.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100830078125,0.5039904713630676,0.050000000745058,0.0487148612737655,293.2935485839844,297.1499938964844,293.1499938964844,0.1116667091846466,-1944.7469482421875,304.16522216796875,0.7839326858520508,0.1753571629524231,0.1241992488503456,293.1684265136719,297.1499938964844,293.1499938964844,0.2799832224845886,-5475.02978515625,304.175048828125,0.9990000128746032,0.4394377768039703,0.3493944704532623,293.3363342285156,297.1499938964844,293.1499938964844,0.0048469696193933,-1795.8154296875,297.6496887207031,0.5039904713630676,0.050000000745058,0.2310823202133178,291.2093811035156,291.1499938964844,263.3699951171875,261.3255615234375,281.47442626953125,293.88427734375,291.2084350585937,1.0,0.2313056290149688,0.8129699230194092,0.8129699230194092,1.0,1.0,-1.00984787940979,0.4108674228191376,0.5989804267883301,0.2239807993173599,0.0,0.0,0.4548017978668213,41.59937286376953,40.0,0.6268934607505798,-9890.44140625,129.9064178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578186035156,307.24517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.720703125,18000.0,0.0,0.0,0.2307686656713485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864194750785827,0.3864244818687439,-5.019950549467467e-06,0.0,0.0002342008665436,0.0,0.0,19.67922782897949,0.0,0.0,0.0,0.3333873450756073,4.0,0.0,1.0
656580,293.1466369628906,297.1499938964844,293.1499938964844,0.0494098365306854,-1382.5889892578125,304.1492614746094,0.6435008645057678,0.0969010293483734,0.0883341208100318,294.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.504429280757904,0.050000000745058,0.0487084276974201,293.2935485839844,297.1499938964844,293.1499938964844,0.1089263185858726,-1906.446044921875,304.16473388671875,0.7790895104408264,0.1717208474874496,0.1216581016778945,293.1606140136719,297.1499938964844,293.1499938964844,0.279022216796875,-5462.83837890625,304.168212890625,0.9990000128746032,0.4405696094036102,0.3485167920589447,293.3348083496094,297.1499938964844,293.1499938964844,0.004798247013241,-1780.1949462890625,297.5843200683594,0.504429280757904,0.050000000745058,0.231051817536354,291.1990966796875,291.1499938964844,263.3900146484375,261.3422241210937,281.4767150878906,293.8728332519531,291.19744873046875,1.0,0.2306610345840454,0.8130044341087341,0.8130044341087341,1.0,1.0,-1.0060124397277832,0.4092913568019867,0.5967210531234741,0.2227490991353988,0.0,0.0,0.4488833248615265,41.37955093383789,43.0,-12.95666217803955,-9822.9814453125,128.59571838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49981689453125,307.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.6875,18000.0,0.0,0.0,0.2282270491123199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772071301937103,0.3772121071815491,-4.974956937076058e-06,0.0,0.000231621437706,0.0,0.0,18.95983123779297,0.0,0.0,0.0,0.3305385410785675,4.0,0.0,1.0
656640,293.1466369628906,297.1499938964844,293.1499938964844,0.0494098365306854,-1382.5889892578125,304.1492614746094,0.6435008645057678,0.0969010293483734,0.0883341208100318,294.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004089355469,0.504429280757904,0.050000000745058,0.0487084276974201,293.2935485839844,297.1499938964844,293.1499938964844,0.1089263185858726,-1906.446044921875,304.16473388671875,0.7790895104408264,0.1717208474874496,0.1216581016778945,293.1606140136719,297.1499938964844,293.1499938964844,0.279022216796875,-5462.83837890625,304.168212890625,0.9990000128746032,0.4405696094036102,0.3485167920589447,293.3348083496094,297.1499938964844,293.1499938964844,0.004798247013241,-1780.1949462890625,297.5843200683594,0.504429280757904,0.050000000745058,0.231051817536354,291.1990966796875,291.1499938964844,263.3900146484375,261.3422241210937,281.4767150878906,293.8728332519531,291.19744873046875,1.0,0.2306610345840454,0.8130044341087341,0.8130044341087341,1.0,1.0,-1.0060124397277832,0.4092913568019867,0.5967210531234741,0.2227490991353988,0.0,0.0,0.4488833248615265,41.37955093383789,43.0,-12.95666217803955,-9822.9814453125,128.59571838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49981689453125,307.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.6875,18000.0,0.0,0.0,0.2282270491123199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772071301937103,0.3772121071815491,-4.974956937076058e-06,0.0,0.000231621437706,0.0,0.0,18.95983123779297,0.0,0.0,0.0,0.3305385410785675,4.0,0.0,1.0
656700,293.1461486816406,297.1499938964844,293.1499938964844,0.0495776943862438,-1385.4674072265625,304.1490783691406,0.6433953642845154,0.097042828798294,0.088469348847866,294.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935119628906,0.5040740370750427,0.050000000745058,0.0487136617302894,293.2935791015625,297.1499938964844,293.1499938964844,0.1075818389654159,-1887.599853515625,304.1644897460937,0.775783121585846,0.1698938757181167,0.1203898936510086,293.158935546875,297.1499938964844,293.1499938964844,0.2797022461891174,-5475.1171875,304.1636657714844,0.9990000128746032,0.4407635331153869,0.3492270708084106,293.3341064453125,297.1499938964844,293.1499938964844,0.0047752326354384,-1772.9444580078125,297.5506286621094,0.5040740370750427,0.050000000745058,0.231076642870903,291.1919250488281,291.1499938964844,263.3999938964844,261.3506164550781,281.47906494140625,293.8725280761719,291.1900634765625,1.0,0.2308314144611358,0.8130216598510742,0.8130216598510742,1.0,1.0,-1.0055404901504517,0.40915647149086,0.5963840484619141,0.2224454134702682,0.0,0.0,0.4468004405498504,41.50163650512695,43.0,-17.353750228881836,-9803.9013671875,128.69020080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56207275390625,307.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.734375,18000.0,0.0,0.0,0.2268414348363876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737841844558716,0.3737891316413879,-4.957681539963232e-06,0.0,0.0002302152279298,0.0,0.0,18.6943473815918,0.0,0.0,0.0,0.3294808864593506,4.0,0.0,1.0
656760,293.1457214355469,297.1499938964844,293.1499938964844,0.0497475638985633,-1388.3858642578125,304.14892578125,0.6428886651992798,0.0971759557723999,0.0886027291417121,294.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5033887624740601,0.050000000745058,0.0487238503992557,293.2936706542969,297.1499938964844,293.1499938964844,0.1062425151467323,-1868.7779541015625,304.164306640625,0.7719736099243164,0.1680560410022735,0.1191188544034957,293.1587219238281,297.1499938964844,293.1499938964844,0.2810575366020202,-5497.98291015625,304.1587219238281,0.9990000128746032,0.4406917691230774,0.3506065309047699,293.33349609375,297.1499938964844,293.1499938964844,0.0047528711147606,-1765.9376220703125,297.5164489746094,0.5033887624740601,0.050000000745058,0.2311249673366546,291.1841125488281,291.1499938964844,263.4100036621094,261.35906982421875,281.4822692871094,293.87530517578125,291.1821594238281,1.0,0.2312880754470825,0.8129859566688538,0.8129859566688538,1.0,1.0,-1.0059003829956057,0.4093912541866302,0.5965091586112976,0.222322478890419,0.0,0.0,0.4453093111515045,41.7595329284668,46.0,-20.0675048828125,-9793.8623046875,129.21900939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151123046875,307.3121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.60546875,18000.0,0.0,0.0,0.225432276725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3712086379528045,0.3712135851383209,-4.9440791372035164e-06,0.0,0.000228785094805,0.0,0.0,18.4938907623291,0.0,0.0,0.0,0.3286779820919037,4.0,0.0,1.0
656820,293.1451110839844,297.1499938964844,293.1499938964844,0.0500740818679332,-1394.003173828125,304.14874267578125,0.6408334970474243,0.0974068194627761,0.0888533219695091,294.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5011910200119019,0.050000000745058,0.0487573854625225,293.2940673828125,297.1499938964844,293.1499938964844,0.1035532876849174,-1830.81396484375,304.1640014648437,0.7631186842918396,0.1643359810113906,0.1165584549307823,293.16241455078125,297.1499938964844,293.1499938964844,0.2855304479598999,-5571.02197265625,304.1483459472656,0.9990000128746032,0.4397322833538055,0.3551119863986969,293.33258056640625,297.1499938964844,293.1499938964844,0.004709152970463,-1752.226806640625,297.447265625,0.5011910200119019,0.050000000745058,0.231284037232399,291.168212890625,291.1499938964844,263.42999267578125,261.3760681152344,281.4909973144531,293.88916015625,291.1662902832031,1.0,0.2329483181238174,0.8129146099090576,0.8129146099090576,1.0,1.0,-1.0087659358978271,0.4108178317546844,0.5979480743408203,0.2225687205791473,0.0,0.0,0.4439511299133301,42.63589477539063,49.0,-21.911296844482425,-9796.021484375,131.42169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866760253906,307.33270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.302734375,18000.0,0.0,0.0,0.2226976901292801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.36839160323143,0.3683965504169464,-4.9272607611783314e-06,0.0,0.0002260098408441,0.0,0.0,18.269500732421875,0.0,0.0,0.0,0.3277723491191864,4.0,0.0,1.0
656880,293.1451110839844,297.1499938964844,293.1499938964844,0.0500740818679332,-1394.003173828125,304.14874267578125,0.6408334970474243,0.0974068194627761,0.0888533219695091,294.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5011910200119019,0.050000000745058,0.0487573854625225,293.2940673828125,297.1499938964844,293.1499938964844,0.1035532876849174,-1830.81396484375,304.1640014648437,0.7631186842918396,0.1643359810113906,0.1165584549307823,293.16241455078125,297.1499938964844,293.1499938964844,0.2855304479598999,-5571.02197265625,304.1483459472656,0.9990000128746032,0.4397322833538055,0.3551119863986969,293.33258056640625,297.1499938964844,293.1499938964844,0.004709152970463,-1752.226806640625,297.447265625,0.5011910200119019,0.050000000745058,0.231284037232399,291.168212890625,291.1499938964844,263.42999267578125,261.3760681152344,281.4909973144531,293.88916015625,291.1662902832031,1.0,0.2329483181238174,0.8129146099090576,0.8129146099090576,1.0,1.0,-1.0087659358978271,0.4108178317546844,0.5979480743408203,0.2225687205791473,0.0,0.0,0.4439511299133301,42.63589477539063,49.0,-21.911296844482425,-9796.021484375,131.42169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866760253906,307.33270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.302734375,18000.0,0.0,0.0,0.2226976901292801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.36839160323143,0.3683965504169464,-4.9272607611783314e-06,0.0,0.0002260098408441,0.0,0.0,18.269500732421875,0.0,0.0,0.0,0.3277723491191864,4.0,0.0,1.0
656940,293.1448669433594,297.1499938964844,293.1499938964844,0.0503648109734058,-1399.0142822265625,304.148681640625,0.6376588344573975,0.0975798070430755,0.0890690311789512,294.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4981464147567749,0.050000000745058,0.0488060899078846,293.2947692871094,297.1499938964844,293.1499938964844,0.1008279100060463,-1792.0909423828125,304.16387939453125,0.7530648112297058,0.16054368019104,0.1139611899852752,293.1709899902344,297.1499938964844,293.1499938964844,0.2919884026050567,-5674.31005859375,304.1381530761719,0.9990000128746032,0.4376896917819977,0.3615568280220032,293.33221435546875,297.1499938964844,293.1499938964844,0.0046659503132104,-1738.578369140625,297.377197265625,0.4981464147567749,0.050000000745058,0.2315150797367096,291.15301513671875,291.1499938964844,263.45001220703125,261.39324951171875,281.5028991699219,293.9124755859375,291.1512756347656,1.0,0.2354390323162078,0.8128432035446167,0.8128432035446167,1.0,1.0,-1.0139778852462769,0.41328164935112,0.6006962060928345,0.2233828902244568,0.0,0.0,0.4445823431015014,43.927032470703125,52.0,-21.151185989379883,-9821.3310546875,134.9346466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7064208984375,307.3343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.658203125,18000.0,0.0,0.0,0.2202979624271392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683766424655914,0.3683815598487854,-4.922755579173099e-06,0.0,0.0002235744323115,0.0,0.0,18.253568649291992,0.0,0.0,0.0,0.3277014791965484,4.0,0.0,1.0
657000,293.1448669433594,297.1499938964844,293.1499938964844,0.0503648109734058,-1399.0142822265625,304.148681640625,0.6376588344573975,0.0975798070430755,0.0890690311789512,294.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4981464147567749,0.050000000745058,0.0488060899078846,293.2947692871094,297.1499938964844,293.1499938964844,0.1008279100060463,-1792.0909423828125,304.16387939453125,0.7530648112297058,0.16054368019104,0.1139611899852752,293.1709899902344,297.1499938964844,293.1499938964844,0.2919884026050567,-5674.31005859375,304.1381530761719,0.9990000128746032,0.4376896917819977,0.3615568280220032,293.33221435546875,297.1499938964844,293.1499938964844,0.0046659503132104,-1738.578369140625,297.377197265625,0.4981464147567749,0.050000000745058,0.2315150797367096,291.15301513671875,291.1499938964844,263.45001220703125,261.39324951171875,281.5028991699219,293.9124755859375,291.1512756347656,1.0,0.2354390323162078,0.8128432035446167,0.8128432035446167,1.0,1.0,-1.0139778852462769,0.41328164935112,0.6006962060928345,0.2233828902244568,0.0,0.0,0.4445823431015014,43.927032470703125,52.0,-21.151185989379883,-9821.3310546875,134.9346466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7064208984375,307.3343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.658203125,18000.0,0.0,0.0,0.2202979624271392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683766424655914,0.3683815598487854,-4.922755579173099e-06,0.0,0.0002235744323115,0.0,0.0,18.253568649291992,0.0,0.0,0.0,0.3277014791965484,4.0,0.0,1.0
657060,293.1449890136719,297.1499938964844,293.1499938964844,0.0506046973168849,-1403.1578369140625,304.1487121582031,0.6336612701416016,0.0976874828338623,0.0892395675182342,294.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4945159554481506,0.050000000745058,0.0488675870001316,293.2958068847656,297.1499938964844,293.1499938964844,0.098049484193325,-1752.34765625,304.16387939453125,0.7422882914543152,0.1566708236932754,0.1113179922103881,293.18365478515625,297.1499938964844,293.1499938964844,0.3000464141368866,-5801.3505859375,304.1286926269531,0.9990000128746032,0.4345981776714325,0.3695349097251892,293.3323669433594,297.1499938964844,293.1499938964844,0.004622608423233,-1724.7120361328125,297.3064880371094,0.4945159554481506,0.050000000745058,0.2318067997694015,291.1393737792969,291.1499938964844,263.4700012207031,261.4105834960937,281.5184936523437,293.944091796875,291.1379089355469,1.0,0.2385890781879425,0.8126683831214905,0.8126683831214905,1.0,1.0,-1.021009087562561,0.4165303707122803,0.6044787764549255,0.2246658653020858,0.0,0.0,0.4469261467456817,45.56705474853516,55.0,-18.88980865478516,-9863.66015625,139.54811096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6737365722656,307.3150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.482421875,18000.0,0.0,0.0,0.2184501588344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708177208900451,0.3708226382732391,-4.929067927150754e-06,0.0,0.000221699141548,0.0,0.0,18.42005157470703,0.0,0.0,0.0,0.3283626735210418,4.0,0.0,1.0
657120,293.1449890136719,297.1499938964844,293.1499938964844,0.0506046973168849,-1403.1578369140625,304.1487121582031,0.6336612701416016,0.0976874828338623,0.0892395675182342,294.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4945159554481506,0.050000000745058,0.0488675870001316,293.2958068847656,297.1499938964844,293.1499938964844,0.098049484193325,-1752.34765625,304.16387939453125,0.7422882914543152,0.1566708236932754,0.1113179922103881,293.18365478515625,297.1499938964844,293.1499938964844,0.3000464141368866,-5801.3505859375,304.1286926269531,0.9990000128746032,0.4345981776714325,0.3695349097251892,293.3323669433594,297.1499938964844,293.1499938964844,0.004622608423233,-1724.7120361328125,297.3064880371094,0.4945159554481506,0.050000000745058,0.2318067997694015,291.1393737792969,291.1499938964844,263.4700012207031,261.4105834960937,281.5184936523437,293.944091796875,291.1379089355469,1.0,0.2385890781879425,0.8126683831214905,0.8126683831214905,1.0,1.0,-1.021009087562561,0.4165303707122803,0.6044787764549255,0.2246658653020858,0.0,0.0,0.4469261467456817,45.56705474853516,55.0,-18.88980865478516,-9863.66015625,139.54811096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6737365722656,307.3150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.482421875,18000.0,0.0,0.0,0.2184501588344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708177208900451,0.3708226382732391,-4.929067927150754e-06,0.0,0.000221699141548,0.0,0.0,18.42005157470703,0.0,0.0,0.0,0.3283626735210418,4.0,0.0,1.0
657180,293.1454162597656,297.1499938964844,293.1499938964844,0.0507853105664253,-1406.28662109375,304.1488647460937,0.6290764212608337,0.0977271124720573,0.0893595516681671,294.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4904852211475372,0.050000000745058,0.0489399693906307,293.2970886230469,297.1499938964844,293.1499938964844,0.0952079370617866,-1711.4708251953125,304.1640014648437,0.7310876846313477,0.1527166366577148,0.1086255237460136,293.1996459960937,297.1499938964844,293.1499938964844,0.3093833327293396,-5946.748046875,304.1202697753906,0.9990000128746032,0.430509477853775,0.3787098526954651,293.3330383300781,297.1499938964844,293.1499938964844,0.0045787575654685,-1710.466552734375,297.2352905273437,0.4904852211475372,0.050000000745058,0.2321501523256302,291.1279296875,291.1499938964844,263.489990234375,261.4281005859375,281.5380249023437,293.98358154296875,291.1267395019531,1.0,0.2422574162483215,0.8124935030937195,0.8124935030937195,1.0,1.0,-1.0294322967529297,0.4203750193119049,0.6090572476387024,0.2263485193252563,0.0,0.0,0.4506604075431824,47.50286483764648,43.0,-15.890164375305176,-9917.9287109375,145.09857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59344482421875,307.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.87109375,18000.0,0.0,0.0,0.2173072546720504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3753232061862945,0.3753281533718109,-4.9447958190285135e-06,0.0,0.0002205392374889,0.0,0.0,18.74319839477539,0.0,0.0,0.0,0.3296511769294739,4.0,0.0,1.0
657240,293.1454162597656,297.1499938964844,293.1499938964844,0.0507853105664253,-1406.28662109375,304.1488647460937,0.6290764212608337,0.0977271124720573,0.0893595516681671,294.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4904852211475372,0.050000000745058,0.0489399693906307,293.2970886230469,297.1499938964844,293.1499938964844,0.0952079370617866,-1711.4708251953125,304.1640014648437,0.7310876846313477,0.1527166366577148,0.1086255237460136,293.1996459960937,297.1499938964844,293.1499938964844,0.3093833327293396,-5946.748046875,304.1202697753906,0.9990000128746032,0.430509477853775,0.3787098526954651,293.3330383300781,297.1499938964844,293.1499938964844,0.0045787575654685,-1710.466552734375,297.2352905273437,0.4904852211475372,0.050000000745058,0.2321501523256302,291.1279296875,291.1499938964844,263.489990234375,261.4281005859375,281.5380249023437,293.98358154296875,291.1267395019531,1.0,0.2422574162483215,0.8124935030937195,0.8124935030937195,1.0,1.0,-1.0294322967529297,0.4203750193119049,0.6090572476387024,0.2263485193252563,0.0,0.0,0.4506604075431824,47.50286483764648,43.0,-15.890164375305176,-9917.9287109375,145.09857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59344482421875,307.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.87109375,18000.0,0.0,0.0,0.2173072546720504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3753232061862945,0.3753281533718109,-4.9447958190285135e-06,0.0,0.0002205392374889,0.0,0.0,18.74319839477539,0.0,0.0,0.0,0.3296511769294739,4.0,0.0,1.0
657300,293.1456604003906,297.1499938964844,293.1499938964844,0.0508147329092025,-1406.796142578125,304.1490173339844,0.6289117336273193,0.0977389439940452,0.0893712192773819,294.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.4903264939785003,0.050000000745058,0.0489428974688053,293.2977294921875,297.1499938964844,293.1499938964844,0.093723215162754,-1690.014404296875,304.1641540527344,0.7279817461967468,0.1507282108068466,0.1072389408946037,293.20703125,297.1499938964844,293.1499938964844,0.3101109564304352,-5955.95556640625,304.1244812011719,0.9990000128746032,0.4284249246120453,0.3790766298770904,293.3334655761719,297.1499938964844,293.1499938964844,0.0045532579533755,-1701.8739013671875,297.20050048828125,0.4903264939785003,0.050000000745058,0.2321640402078628,291.1244812011719,291.1499938964844,263.5,261.4369506835937,281.55224609375,294.0019226074219,291.1247863769531,1.0,0.241847425699234,0.812406063079834,0.812406063079834,1.0,1.0,-1.0282481908798218,0.4198838174343109,0.6083642840385437,0.2259465306997299,0.0,0.0,0.4527369141578674,47.55921936035156,43.0,-6.534931659698486,-9920.8896484375,144.8873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5396423339844,307.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.439453125,18000.0,0.0,0.0,0.2170113921165466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3781720995903015,0.3781770467758178,-4.955743861501105e-06,0.0,0.0002202389732701,0.0,0.0,18.95248985290528,0.0,0.0,0.0,0.3304806351661682,4.0,0.0,1.0
657360,293.14581298828125,297.1499938964844,293.1499938964844,0.050764936953783,-1405.8446044921875,304.1492919921875,0.6303927302360535,0.0977631285786628,0.0893654152750969,294.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4915706813335418,0.050000000745058,0.0489200949668884,293.2982788085937,297.1499938964844,293.1499938964844,0.0921351760625839,-1666.9012451171875,304.1644592285156,0.7267298698425293,0.148747369647026,0.1058365926146507,293.21063232421875,297.1499938964844,293.1499938964844,0.3074440658092499,-5911.60009765625,304.134033203125,0.9990000128746032,0.4269928336143493,0.3762117624282837,293.3338623046875,297.1499938964844,293.1499938964844,0.0045236703008413,-1691.132080078125,297.1712951660156,0.4915706813335418,0.050000000745058,0.2320558726787567,291.1314697265625,291.1499938964844,263.510009765625,261.4458312988281,281.5644836425781,294.0099182128906,291.13446044921875,1.0,0.2402235120534896,0.812294065952301,0.812294065952301,1.0,1.0,-1.0229644775390625,0.4175936579704284,0.605370819568634,0.2245026230812072,0.0,0.0,0.4533335566520691,46.908912658691406,31.0,13.088010787963867,-9897.45703125,142.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48468017578125,307.26007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.248046875,18000.0,0.0,0.0,0.216837540268898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802602291107178,0.3802651762962341,-4.966731012245873e-06,0.0,0.000220062531298,0.0,0.0,19.116884231567383,0.0,0.0,0.0,0.3311056196689605,4.0,0.0,1.0
657420,293.145751953125,297.1499938964844,293.1499938964844,0.0505719594657421,-1402.202392578125,304.1498413085937,0.6374301314353943,0.097879409790039,0.0893501713871955,294.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.4974296391010284,0.050000000745058,0.0488179996609687,293.299072265625,297.1499938964844,293.1499938964844,0.0888251364231109,-1618.5455322265625,304.1651611328125,0.7286208868026733,0.1448303759098053,0.1030143350362777,293.2050476074219,297.1499938964844,293.1499938964844,0.2945016622543335,-5703.603515625,304.1611022949219,0.9990000128746032,0.4265536665916443,0.3631082773208618,293.3343505859375,297.1499938964844,293.1499938964844,0.0044555445201694,-1665.4835205078125,297.1231689453125,0.4974296391010284,0.050000000745058,0.2315715700387954,291.1629638671875,291.1499938964844,263.5299987792969,261.4637451171875,281.576904296875,293.99127197265625,291.1670227050781,1.0,0.2337764054536819,0.8120700716972351,0.8120700716972351,1.0,1.0,-1.00313138961792,0.4089632034301758,0.5941681861877441,0.2192900329828262,0.0,0.0,0.449584424495697,44.05680084228516,34.0,38.264198303222656,-9751.357421875,132.46629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39923095703125,307.2289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.873046875,18000.0,0.0,0.0,0.2165407836437225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777781724929809,0.3777831494808197,-4.968173016095534e-06,0.0,0.0002197613648604,0.0,0.0,18.971221923828125,0.0,0.0,0.0,0.3305187821388244,4.0,0.0,1.0
657480,293.145751953125,297.1499938964844,293.1499938964844,0.0505719594657421,-1402.202392578125,304.1498413085937,0.6374301314353943,0.097879409790039,0.0893501713871955,294.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.4974296391010284,0.050000000745058,0.0488179996609687,293.299072265625,297.1499938964844,293.1499938964844,0.0888251364231109,-1618.5455322265625,304.1651611328125,0.7286208868026733,0.1448303759098053,0.1030143350362777,293.2050476074219,297.1499938964844,293.1499938964844,0.2945016622543335,-5703.603515625,304.1611022949219,0.9990000128746032,0.4265536665916443,0.3631082773208618,293.3343505859375,297.1499938964844,293.1499938964844,0.0044555445201694,-1665.4835205078125,297.1231689453125,0.4974296391010284,0.050000000745058,0.2315715700387954,291.1629638671875,291.1499938964844,263.5299987792969,261.4637451171875,281.576904296875,293.99127197265625,291.1670227050781,1.0,0.2337764054536819,0.8120700716972351,0.8120700716972351,1.0,1.0,-1.00313138961792,0.4089632034301758,0.5941681861877441,0.2192900329828262,0.0,0.0,0.449584424495697,44.05680084228516,34.0,38.264198303222656,-9751.357421875,132.46629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39923095703125,307.2289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.873046875,18000.0,0.0,0.0,0.2165407836437225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777781724929809,0.3777831494808197,-4.968173016095534e-06,0.0,0.0002197613648604,0.0,0.0,18.971221923828125,0.0,0.0,0.0,0.3305187821388244,4.0,0.0,1.0
657540,293.1453552246094,297.1499938964844,293.1499938964844,0.0505383908748626,-1401.373779296875,304.1499328613281,0.6426709294319153,0.0980708003044128,0.089446373283863,294.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5015752911567688,0.050000000745058,0.0487515516579151,293.29949951171875,297.1499938964844,293.1499938964844,0.085671029984951,-1572.6790771484375,304.16534423828125,0.7280417680740356,0.1409687548875808,0.1002611443400383,293.18994140625,297.1499938964844,293.1499938964844,0.2854480445384979,-5560.626953125,304.1719970703125,0.9990000128746032,0.4282240569591522,0.3543163239955902,293.3341979980469,297.1499938964844,293.1499938964844,0.0043931528925895,-1642.425537109375,297.07244873046875,0.5015752911567688,0.050000000745058,0.2312563806772232,291.1862487792969,291.1499938964844,263.54998779296875,261.4818725585937,281.5716857910156,293.9521789550781,291.1867370605469,1.0,0.2298468053340912,0.8118460774421692,0.8118460774421692,1.0,1.0,-0.9889262318611144,0.4028815031051636,0.5860447287559509,0.2153343707323074,0.0,0.0,0.44284188747406,42.18050384521485,37.0,22.98993873596192,-9593.150390625,125.84680938720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725891113281,307.1649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.921875,18000.0,0.0,0.0,0.2158820033073425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3692029416561126,0.369207888841629,-4.939826794725377e-06,0.0,0.0002190927771152,0.0,0.0,18.35981750488281,0.0,0.0,0.0,0.3281242251396179,4.0,0.0,1.0
657600,293.1453552246094,297.1499938964844,293.1499938964844,0.0505383908748626,-1401.373779296875,304.1499328613281,0.6426709294319153,0.0980708003044128,0.089446373283863,294.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5015752911567688,0.050000000745058,0.0487515516579151,293.29949951171875,297.1499938964844,293.1499938964844,0.085671029984951,-1572.6790771484375,304.16534423828125,0.7280417680740356,0.1409687548875808,0.1002611443400383,293.18994140625,297.1499938964844,293.1499938964844,0.2854480445384979,-5560.626953125,304.1719970703125,0.9990000128746032,0.4282240569591522,0.3543163239955902,293.3341979980469,297.1499938964844,293.1499938964844,0.0043931528925895,-1642.425537109375,297.07244873046875,0.5015752911567688,0.050000000745058,0.2312563806772232,291.1862487792969,291.1499938964844,263.54998779296875,261.4818725585937,281.5716857910156,293.9521789550781,291.1867370605469,1.0,0.2298468053340912,0.8118460774421692,0.8118460774421692,1.0,1.0,-0.9889262318611144,0.4028815031051636,0.5860447287559509,0.2153343707323074,0.0,0.0,0.44284188747406,42.18050384521485,37.0,22.98993873596192,-9593.150390625,125.84680938720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725891113281,307.1649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.921875,18000.0,0.0,0.0,0.2158820033073425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3692029416561126,0.369207888841629,-4.939826794725377e-06,0.0,0.0002190927771152,0.0,0.0,18.35981750488281,0.0,0.0,0.0,0.3281242251396179,4.0,0.0,1.0
657660,293.1448059082031,297.1499938964844,293.1499938964844,0.0507132783532142,-1404.3349609375,304.149658203125,0.6454885601997375,0.098299041390419,0.0896162986755371,294.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.5035725831985474,0.050000000745058,0.0487212836742401,293.2995910644531,297.1499938964844,293.1499938964844,0.0827615112066268,-1530.78955078125,304.1650695800781,0.7245323657989502,0.1371596902608871,0.0975698307156562,293.17803955078125,297.1499938964844,293.1499938964844,0.2813306748867035,-5497.5361328125,304.1713256835937,0.9990000128746032,0.4296327233314514,0.3502366542816162,293.33349609375,297.1499938964844,293.1499938964844,0.0043409294448792,-1624.3670654296875,297.0093994140625,0.5035725831985474,0.050000000745058,0.2311127930879593,291.183837890625,291.1499938964844,263.57000732421875,261.50018310546875,281.5686950683594,293.928466796875,291.18310546875,1.0,0.2277821451425552,0.811897337436676,0.811897337436676,1.0,1.0,-0.980792760848999,0.3994877934455871,0.5813049674034119,0.212908461689949,0.0,0.0,0.4383835196495056,41.30037689208984,40.0,1.3010945320129397,-9490.6298828125,122.45203399658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3871765136719,307.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.53125,18000.0,0.0,0.0,0.2148244976997375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362308531999588,0.362313449382782,-4.908356004307279e-06,0.0,0.0002180195588152,0.0,0.0,17.847238540649414,0.0,0.0,0.0,0.3260826766490936,4.0,0.0,1.0
657720,293.1448059082031,297.1499938964844,293.1499938964844,0.0507132783532142,-1404.3349609375,304.149658203125,0.6454885601997375,0.098299041390419,0.0896162986755371,294.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.5035725831985474,0.050000000745058,0.0487212836742401,293.2995910644531,297.1499938964844,293.1499938964844,0.0827615112066268,-1530.78955078125,304.1650695800781,0.7245323657989502,0.1371596902608871,0.0975698307156562,293.17803955078125,297.1499938964844,293.1499938964844,0.2813306748867035,-5497.5361328125,304.1713256835937,0.9990000128746032,0.4296327233314514,0.3502366542816162,293.33349609375,297.1499938964844,293.1499938964844,0.0043409294448792,-1624.3670654296875,297.0093994140625,0.5035725831985474,0.050000000745058,0.2311127930879593,291.183837890625,291.1499938964844,263.57000732421875,261.50018310546875,281.5686950683594,293.928466796875,291.18310546875,1.0,0.2277821451425552,0.811897337436676,0.811897337436676,1.0,1.0,-0.980792760848999,0.3994877934455871,0.5813049674034119,0.212908461689949,0.0,0.0,0.4383835196495056,41.30037689208984,40.0,1.3010945320129397,-9490.6298828125,122.45203399658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3871765136719,307.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.53125,18000.0,0.0,0.0,0.2148244976997375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362308531999588,0.362313449382782,-4.908356004307279e-06,0.0,0.0002180195588152,0.0,0.0,17.847238540649414,0.0,0.0,0.0,0.3260826766490936,4.0,0.0,1.0
