time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657780,293.144287109375,297.1499938964844,293.1499938964844,0.0509496890008449,-1408.378173828125,304.1493835449219,0.6463072896003723,0.0985317453742027,0.0898227766156196,294.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5038470029830933,0.050000000745058,0.0487172342836856,293.2995300292969,297.1499938964844,293.1499938964844,0.0799231603741645,-1490.158935546875,304.164794921875,0.7186736464500427,0.133383646607399,0.0949258282780647,293.1716003417969,297.1499938964844,293.1499938964844,0.2806592583656311,-5489.5205078125,304.1652526855469,0.9990000128746032,0.4302411675453186,0.3496842980384826,293.3326110839844,297.1499938964844,293.1499938964844,0.0042931288480758,-1608.0809326171875,296.9442138671875,0.5038470029830933,0.050000000745058,0.2310935854911804,291.1763916015625,291.1499938964844,263.5899963378906,261.5187072753906,281.57110595703125,293.92095947265625,291.1751708984375,1.0,0.2272524982690811,0.8119485974311829,0.8119485974311829,1.0,1.0,-0.9771747589111328,0.3980669975280761,0.5791077613830566,0.2116109430789947,0.0,0.0,0.4353266358375549,41.14263534545898,43.0,-9.202075958251951,-9432.9921875,121.34558868408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41461181640625,307.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.3203125,18000.0,0.0,0.0,0.2135468572378158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576354384422302,0.3576403260231018,-4.886224814981688e-06,0.0,0.0002167229104088,0.0,0.0,17.501588821411133,0.0,0.0,0.0,0.3246846497058868,4.0,0.0,1.0
657840,293.144287109375,297.1499938964844,293.1499938964844,0.0509496890008449,-1408.378173828125,304.1493835449219,0.6463072896003723,0.0985317453742027,0.0898227766156196,294.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5038470029830933,0.050000000745058,0.0487172342836856,293.2995300292969,297.1499938964844,293.1499938964844,0.0799231603741645,-1490.158935546875,304.164794921875,0.7186736464500427,0.133383646607399,0.0949258282780647,293.1716003417969,297.1499938964844,293.1499938964844,0.2806592583656311,-5489.5205078125,304.1652526855469,0.9990000128746032,0.4302411675453186,0.3496842980384826,293.3326110839844,297.1499938964844,293.1499938964844,0.0042931288480758,-1608.0809326171875,296.9442138671875,0.5038470029830933,0.050000000745058,0.2310935854911804,291.1763916015625,291.1499938964844,263.5899963378906,261.5187072753906,281.57110595703125,293.92095947265625,291.1751708984375,1.0,0.2272524982690811,0.8119485974311829,0.8119485974311829,1.0,1.0,-0.9771747589111328,0.3980669975280761,0.5791077613830566,0.2116109430789947,0.0,0.0,0.4353266358375549,41.14263534545898,43.0,-9.202075958251951,-9432.9921875,121.34558868408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41461181640625,307.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.3203125,18000.0,0.0,0.0,0.2135468572378158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576354384422302,0.3576403260231018,-4.886224814981688e-06,0.0,0.0002167229104088,0.0,0.0,17.501588821411133,0.0,0.0,0.0,0.3246846497058868,4.0,0.0,1.0
657900,293.14410400390625,297.1499938964844,293.1499938964844,0.0510792843997478,-1410.60595703125,304.1492614746094,0.646049439907074,0.0986404195427894,0.0899293944239616,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5034290552139282,0.050000000745058,0.0487234629690647,293.2994689941406,297.1499938964844,293.1499938964844,0.0785178542137146,-1470.139404296875,304.1646423339844,0.7149050235748291,0.131498172879219,0.093613751232624,293.1705322265625,297.1499938964844,293.1499938964844,0.2814394831657409,-5503.1787109375,304.1610412597656,0.9990000128746032,0.4301764667034149,0.350526750087738,293.33221435546875,297.1499938964844,293.1499938964844,0.0042703012004494,-1600.3753662109375,296.91082763671875,0.5034290552139282,0.050000000745058,0.2311231344938278,291.1712341308594,291.1499938964844,263.6000061035156,261.5280456542969,281.57427978515625,293.92254638671875,291.1698608398437,1.0,0.2274729609489441,0.8119742274284363,0.8119742274284363,1.0,1.0,-0.97678142786026,0.3979701101779938,0.5788112878799438,0.2113246768712997,0.0,0.0,0.4344246685504913,41.291133880615234,43.0,-12.425654411315918,-9417.568359375,121.50100708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271240234375,307.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.849609375,18000.0,0.0,0.0,0.2128797620534896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356078952550888,0.3560838401317596,-4.878299478150439e-06,0.0,0.0002160458971047,0.0,0.0,17.385469436645508,0.0,0.0,0.0,0.3242141902446747,4.0,0.0,1.0
657960,293.1439819335937,297.1499938964844,293.1499938964844,0.051209058612585,-1412.84033203125,304.149169921875,0.6454009413719177,0.0987401381134986,0.0900337025523185,294.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5026962757110596,0.050000000745058,0.0487344898283481,293.2994384765625,297.1499938964844,293.1499938964844,0.0771126523613929,-1450.187255859375,304.16455078125,0.7105494737625122,0.1296099573373794,0.0923042595386505,293.1708679199219,297.1499938964844,293.1499938964844,0.2828651368618011,-5526.95068359375,304.1564636230469,0.9990000128746032,0.429851233959198,0.3520143330097198,293.3318786621094,297.1499938964844,293.1499938964844,0.0042479275725781,-1592.8367919921875,296.8770446777344,0.5026962757110596,0.050000000745058,0.2311754375696182,291.1656799316406,291.1499938964844,263.6099853515625,261.5374450683594,281.5787658691406,293.92724609375,291.1642761230469,1.0,0.2279728651046753,0.8119521737098694,0.8119521737098694,1.0,1.0,-0.9771958589553832,0.3982179462909698,0.5789778828620911,0.2112460434436798,0.0,0.0,0.4339361190795898,41.5716552734375,46.0,-14.279183387756348,-9410.23828125,122.06388854980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.436279296875,307.103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1953125,18000.0,0.0,0.0,0.2122241556644439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550852239131927,0.3550900816917419,-4.872603312833235e-06,0.0,0.0002153805398847,0.0,0.0,17.30950164794922,0.0,0.0,0.0,0.3239040672779083,4.0,0.0,1.0
658020,293.1439208984375,297.1499938964844,293.1499938964844,0.0514522641897201,-1417.031494140625,304.1490478515625,0.6430884003639221,0.098903588950634,0.0902251750230789,294.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5004389882087708,0.050000000745058,0.0487693920731544,293.29949951171875,297.1499938964844,293.1499938964844,0.0742819234728813,-1410.20263671875,304.1644287109375,0.7001550197601318,0.1258145421743393,0.089684210717678,293.17547607421875,297.1499938964844,293.1499938964844,0.2874157726764679,-5600.80712890625,304.146728515625,0.9990000128746032,0.4283985793590545,0.3566837608814239,293.3315124511719,297.1499938964844,293.1499938964844,0.0042039197869598,-1577.9666748046875,296.8089294433594,0.5004389882087708,0.050000000745058,0.2313409894704818,291.1546936035156,291.1499938964844,263.6300048828125,261.5564270019531,281.5912475585937,293.9448547363281,291.1533508300781,1.0,0.2297063618898391,0.8119081854820251,0.8119081854820251,1.0,1.0,-0.9801250696182252,0.3996155560016632,0.5805094838142395,0.211645245552063,0.0,0.0,0.4340554475784302,42.48561477661133,49.0,-15.16251277923584,-9415.453125,124.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393005371094,307.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2109375,18000.0,0.0,0.0,0.2110358774662017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546225130558014,0.354627400636673,-4.867599727731431e-06,0.0,0.000214174579014,0.0,0.0,17.266632080078125,0.0,0.0,0.0,0.3237232565879822,4.0,0.0,1.0
658080,293.1439208984375,297.1499938964844,293.1499938964844,0.0514522641897201,-1417.031494140625,304.1490478515625,0.6430884003639221,0.098903588950634,0.0902251750230789,294.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5004389882087708,0.050000000745058,0.0487693920731544,293.29949951171875,297.1499938964844,293.1499938964844,0.0742819234728813,-1410.20263671875,304.1644287109375,0.7001550197601318,0.1258145421743393,0.089684210717678,293.17547607421875,297.1499938964844,293.1499938964844,0.2874157726764679,-5600.80712890625,304.146728515625,0.9990000128746032,0.4283985793590545,0.3566837608814239,293.3315124511719,297.1499938964844,293.1499938964844,0.0042039197869598,-1577.9666748046875,296.8089294433594,0.5004389882087708,0.050000000745058,0.2313409894704818,291.1546936035156,291.1499938964844,263.6300048828125,261.5564270019531,281.5912475585937,293.9448547363281,291.1533508300781,1.0,0.2297063618898391,0.8119081854820251,0.8119081854820251,1.0,1.0,-0.9801250696182252,0.3996155560016632,0.5805094838142395,0.211645245552063,0.0,0.0,0.4340554475784302,42.48561477661133,49.0,-15.16251277923584,-9415.453125,124.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393005371094,307.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2109375,18000.0,0.0,0.0,0.2110358774662017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546225130558014,0.354627400636673,-4.867599727731431e-06,0.0,0.000214174579014,0.0,0.0,17.266632080078125,0.0,0.0,0.0,0.3237232565879822,4.0,0.0,1.0
658140,293.1441650390625,297.1499938964844,293.1499938964844,0.0516584664583206,-1420.5916748046875,304.1490173339844,0.6396909356117249,0.0990090370178222,0.0903811678290367,294.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4973708987236023,0.050000000745058,0.0488191395998001,293.2997131347656,297.1499938964844,293.1499938964844,0.0714040473103523,-1369.8714599609375,304.1643981933594,0.6883010864257812,0.1219816878437995,0.0870511904358863,293.1847229003906,297.1499938964844,293.1499938964844,0.2938887774944305,-5703.93359375,304.1370544433594,0.9990000128746032,0.4258846640586853,0.3632368743419647,293.3315734863281,297.1499938964844,293.1499938964844,0.0041602249257266,-1563.1031494140625,296.7400207519531,0.4973708987236023,0.050000000745058,0.2315769791603088,291.1444702148437,291.1499938964844,263.6499938964844,261.5756530761719,281.6078796386719,293.9721069335937,291.143310546875,1.0,0.2322562634944915,0.8118641376495361,0.8118641376495361,1.0,1.0,-0.9853596091270448,0.4020044207572937,0.5833551287651062,0.2126576453447342,0.0,0.0,0.4354858100414276,43.805999755859375,52.0,-14.239718437194824,-9441.23828125,127.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.417236328125,307.0772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.998046875,18000.0,0.0,0.0,0.2101359665393829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559532463550567,0.3559581339359283,-4.870141310675535e-06,0.0,0.0002132612862624,0.0,0.0,17.35185432434082,0.0,0.0,0.0,0.3240616023540497,4.0,0.0,1.0
658200,293.1441650390625,297.1499938964844,293.1499938964844,0.0516584664583206,-1420.5916748046875,304.1490173339844,0.6396909356117249,0.0990090370178222,0.0903811678290367,294.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4973708987236023,0.050000000745058,0.0488191395998001,293.2997131347656,297.1499938964844,293.1499938964844,0.0714040473103523,-1369.8714599609375,304.1643981933594,0.6883010864257812,0.1219816878437995,0.0870511904358863,293.1847229003906,297.1499938964844,293.1499938964844,0.2938887774944305,-5703.93359375,304.1370544433594,0.9990000128746032,0.4258846640586853,0.3632368743419647,293.3315734863281,297.1499938964844,293.1499938964844,0.0041602249257266,-1563.1031494140625,296.7400207519531,0.4973708987236023,0.050000000745058,0.2315769791603088,291.1444702148437,291.1499938964844,263.6499938964844,261.5756530761719,281.6078796386719,293.9721069335937,291.143310546875,1.0,0.2322562634944915,0.8118641376495361,0.8118641376495361,1.0,1.0,-0.9853596091270448,0.4020044207572937,0.5833551287651062,0.2126576453447342,0.0,0.0,0.4354858100414276,43.805999755859375,52.0,-14.239718437194824,-9441.23828125,127.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.417236328125,307.0772399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.998046875,18000.0,0.0,0.0,0.2101359665393829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559532463550567,0.3559581339359283,-4.870141310675535e-06,0.0,0.0002132612862624,0.0,0.0,17.35185432434082,0.0,0.0,0.0,0.3240616023540497,4.0,0.0,1.0
658260,293.14471435546875,297.1499938964844,293.1499938964844,0.0518157593905925,-1423.316162109375,304.1490783691406,0.6355047225952148,0.0990497916936874,0.090492159128189,294.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4937391877174377,0.050000000745058,0.0488814413547515,293.3001403808594,297.1499938964844,293.1499938964844,0.0684619471430778,-1329.01416015625,304.1645202636719,0.6754857897758484,0.1181032061576843,0.08439651876688,293.1978454589844,297.1499938964844,293.1499938964844,0.3019209504127502,-5830.19482421875,304.12799072265625,0.9990000128746032,0.4223490059375763,0.3712813258171081,293.3321228027344,297.1499938964844,293.1499938964844,0.0041163573041558,-1548.047119140625,296.67041015625,0.4937391877174377,0.050000000745058,0.2318724989891052,291.13555908203125,291.1499938964844,263.6700134277344,261.5950927734375,281.6285400390625,294.0080261230469,291.13458251953125,1.0,0.2354542315006256,0.8117232918739319,0.8117232918739319,1.0,1.0,-0.992390751838684,0.4051644504070282,0.5872263312339783,0.2141319364309311,0.0,0.0,0.4380240142345428,45.46820068359375,40.0,-12.403587341308594,-9482.2978515625,132.2258758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3687438964844,307.0516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.333984375,18000.0,0.0,0.0,0.2096420377492904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588409721851349,0.3588458597660064,-4.879320385953179e-06,0.0,0.0002127600164385,0.0,0.0,17.549386978149414,0.0,0.0,0.0,0.3248543739318847,4.0,0.0,1.0
658320,293.14471435546875,297.1499938964844,293.1499938964844,0.0518157593905925,-1423.316162109375,304.1490783691406,0.6355047225952148,0.0990497916936874,0.090492159128189,294.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4937391877174377,0.050000000745058,0.0488814413547515,293.3001403808594,297.1499938964844,293.1499938964844,0.0684619471430778,-1329.01416015625,304.1645202636719,0.6754857897758484,0.1181032061576843,0.08439651876688,293.1978454589844,297.1499938964844,293.1499938964844,0.3019209504127502,-5830.19482421875,304.12799072265625,0.9990000128746032,0.4223490059375763,0.3712813258171081,293.3321228027344,297.1499938964844,293.1499938964844,0.0041163573041558,-1548.047119140625,296.67041015625,0.4937391877174377,0.050000000745058,0.2318724989891052,291.13555908203125,291.1499938964844,263.6700134277344,261.5950927734375,281.6285400390625,294.0080261230469,291.13458251953125,1.0,0.2354542315006256,0.8117232918739319,0.8117232918739319,1.0,1.0,-0.992390751838684,0.4051644504070282,0.5872263312339783,0.2141319364309311,0.0,0.0,0.4380240142345428,45.46820068359375,40.0,-12.403587341308594,-9482.2978515625,132.2258758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3687438964844,307.0516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.333984375,18000.0,0.0,0.0,0.2096420377492904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588409721851349,0.3588458597660064,-4.879320385953179e-06,0.0,0.0002127600164385,0.0,0.0,17.549386978149414,0.0,0.0,0.0,0.3248543739318847,4.0,0.0,1.0
658380,293.14520263671875,297.1499938964844,293.1499938964844,0.0517833717167377,-1422.664794921875,304.1494445800781,0.637340247631073,0.099084585905075,0.0904919207096099,294.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4952446222305298,0.050000000745058,0.0488551892340183,293.30047607421875,297.1499938964844,293.1499938964844,0.0653035789728164,-1285.4560546875,304.1649475097656,0.6698582768440247,0.1142335385084152,0.0816671326756477,293.20654296875,297.1499938964844,293.1499938964844,0.2990033328533172,-5780.44677734375,304.14080810546875,0.9990000128746032,0.4193426668643951,0.3679116070270538,293.3328552246094,297.1499938964844,293.1499938964844,0.004063248168677,-1528.718994140625,296.6077575683594,0.4952446222305298,0.050000000745058,0.2317479699850082,291.1400451660156,291.1499938964844,263.69000244140625,261.6147766113281,281.65234375,294.0311889648437,291.1431884765625,1.0,0.2330448925495147,0.8115825057029724,0.8115825057029724,1.0,1.0,-0.9848966598510742,0.4020009934902191,0.5828956365585327,0.2119402438402176,0.0,0.0,0.4394676387310028,44.7005615234375,28.0,14.883841514587402,-9454.84375,129.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056030273437,307.0591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.638671875,18000.0,0.0,0.0,0.2095265835523605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619345128536224,0.361939400434494,-4.892833658232121e-06,0.0,0.0002126428444171,0.0,0.0,17.774328231811523,0.0,0.0,0.0,0.3257309198379516,4.0,0.0,1.0
658440,293.14520263671875,297.1499938964844,293.1499938964844,0.0517833717167377,-1422.664794921875,304.1494445800781,0.637340247631073,0.099084585905075,0.0904919207096099,294.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4952446222305298,0.050000000745058,0.0488551892340183,293.30047607421875,297.1499938964844,293.1499938964844,0.0653035789728164,-1285.4560546875,304.1649475097656,0.6698582768440247,0.1142335385084152,0.0816671326756477,293.20654296875,297.1499938964844,293.1499938964844,0.2990033328533172,-5780.44677734375,304.14080810546875,0.9990000128746032,0.4193426668643951,0.3679116070270538,293.3328552246094,297.1499938964844,293.1499938964844,0.004063248168677,-1528.718994140625,296.6077575683594,0.4952446222305298,0.050000000745058,0.2317479699850082,291.1400451660156,291.1499938964844,263.69000244140625,261.6147766113281,281.65234375,294.0311889648437,291.1431884765625,1.0,0.2330448925495147,0.8115825057029724,0.8115825057029724,1.0,1.0,-0.9848966598510742,0.4020009934902191,0.5828956365585327,0.2119402438402176,0.0,0.0,0.4394676387310028,44.7005615234375,28.0,14.883841514587402,-9454.84375,129.1121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056030273437,307.0591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.638671875,18000.0,0.0,0.0,0.2095265835523605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619345128536224,0.361939400434494,-4.892833658232121e-06,0.0,0.0002126428444171,0.0,0.0,17.774328231811523,0.0,0.0,0.0,0.3257309198379516,4.0,0.0,1.0
658500,293.1452941894531,297.1499938964844,293.1499938964844,0.0516825653612613,-1420.77001953125,304.1497497558594,0.640539288520813,0.0991252809762954,0.0904776230454444,294.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.497885525226593,0.050000000745058,0.0488106422126293,293.3005065917969,297.1499938964844,293.1499938964844,0.063620701432228,-1262.3388671875,304.165283203125,0.6695961356163025,0.1123213246464729,0.0802922323346138,293.2049255371094,297.1499938964844,293.1499938964844,0.2932739555835724,-5688.02685546875,304.1529235839844,0.9990000128746032,0.4189448654651642,0.3621219098567962,293.3331604003906,297.1499938964844,293.1499938964844,0.0040318728424608,-1516.5958251953125,296.58404541015625,0.497885525226593,0.050000000745058,0.2315366715192794,291.15509033203125,291.1499938964844,263.70001220703125,261.62469482421875,281.657958984375,294.0257568359375,291.15924072265625,1.0,0.230146899819374,0.8115120530128479,0.8115120530128479,1.0,1.0,-0.9759752750396729,0.3981935083866119,0.5777817368507385,0.2094874829053878,0.0,0.0,0.4376417696475982,43.45382690429688,28.0,30.40188407897949,-9395.69140625,124.90373229980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,307.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.359375,18000.0,0.0,0.0,0.2094782590866089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3609411716461181,0.3609460592269897,-4.894157427770551e-06,0.0,0.0002125937899108,0.0,0.0,17.720462799072266,0.0,0.0,0.0,0.3255064189434051,4.0,0.0,1.0
658560,293.145263671875,297.1499938964844,293.1499938964844,0.0515751913189888,-1418.7501220703125,304.1499938964844,0.64520663022995,0.099191278219223,0.090466983616352,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.5017118453979492,0.050000000745058,0.0487496107816696,293.3004150390625,297.1499938964844,293.1499938964844,0.0619213655591011,-1239.1458740234375,304.16558837890625,0.6708511710166931,0.1104340553283691,0.078919418156147,293.198974609375,297.1499938964844,293.1499938964844,0.2852708399295807,-5559.69189453125,304.1669616699219,0.9990000128746032,0.4194117784500122,0.354035347700119,293.3332824707031,297.1499938964844,293.1499938964844,0.003998985979706,-1503.823974609375,296.5619506835937,0.5017118453979492,0.050000000745058,0.2312471568584442,291.17218017578125,291.1499938964844,263.7099914550781,261.6347045898437,281.65850830078125,294.0087890625,291.1764831542969,1.0,0.2262549251317978,0.8114752173423767,0.8114752173423767,1.0,1.0,-0.964189887046814,0.3931650221347809,0.5710248947143555,0.2062900960445404,0.0,0.0,0.4344497323036194,41.753562927246094,31.0,39.611812591552734,-9307.7265625,119.35554504394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271484375,307.0553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.490234375,18000.0,0.0,0.0,0.2093310058116912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578749597072601,0.3578798472881317,-4.887678187515121e-06,0.0,0.0002124443562934,0.0,0.0,17.520252227783203,0.0,0.0,0.0,0.3247115910053253,4.0,0.0,1.0
658620,293.1449890136719,297.1499938964844,293.1499938964844,0.0515168197453022,-1417.4918212890625,304.1500549316406,0.6511899828910828,0.0993648096919059,0.0905455127358436,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.5064435005187988,0.050000000745058,0.0486798249185085,293.2999572753906,297.1499938964844,293.1499938964844,0.0586612410843372,-1195.2384033203125,304.1658020019531,0.6691634058952332,0.1067135334014892,0.0762557908892631,293.1820373535156,297.1499938964844,293.1499938964844,0.2755167782306671,-5405.24755859375,304.1770324707031,0.9990000128746032,0.4216029644012451,0.3445526957511902,293.3330993652344,297.1499938964844,293.1499938964844,0.003939492162317,-1481.171630859375,296.513427734375,0.5064435005187988,0.050000000745058,0.2309161275625229,291.19659423828125,291.1499938964844,263.7300109863281,261.6548767089844,281.6480407714844,293.96600341796875,291.197265625,1.0,0.222028836607933,0.8114016056060791,0.8114016056060791,1.0,1.0,-0.9492194056510924,0.3868710994720459,0.5623483061790466,0.2020290940999984,0.0,0.0,0.4262582659721374,39.78733825683594,34.0,24.222246170043945,-9147.376953125,112.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,307.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18066.208984375,18000.0,0.0,0.0,0.2085632979869842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478746712207794,0.3478795289993286,-4.855537554249168e-06,0.0,0.0002116652322001,0.0,0.0,16.840139389038086,0.0,0.0,0.0,0.3220136165618896,4.0,0.0,1.0
658680,293.1449890136719,297.1499938964844,293.1499938964844,0.0515168197453022,-1417.4918212890625,304.1500549316406,0.6511899828910828,0.0993648096919059,0.0905455127358436,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.5064435005187988,0.050000000745058,0.0486798249185085,293.2999572753906,297.1499938964844,293.1499938964844,0.0586612410843372,-1195.2384033203125,304.1658020019531,0.6691634058952332,0.1067135334014892,0.0762557908892631,293.1820373535156,297.1499938964844,293.1499938964844,0.2755167782306671,-5405.24755859375,304.1770324707031,0.9990000128746032,0.4216029644012451,0.3445526957511902,293.3330993652344,297.1499938964844,293.1499938964844,0.003939492162317,-1481.171630859375,296.513427734375,0.5064435005187988,0.050000000745058,0.2309161275625229,291.19659423828125,291.1499938964844,263.7300109863281,261.6548767089844,281.6480407714844,293.96600341796875,291.197265625,1.0,0.222028836607933,0.8114016056060791,0.8114016056060791,1.0,1.0,-0.9492194056510924,0.3868710994720459,0.5623483061790466,0.2020290940999984,0.0,0.0,0.4262582659721374,39.78733825683594,34.0,24.222246170043945,-9147.376953125,112.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,307.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18066.208984375,18000.0,0.0,0.0,0.2085632979869842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478746712207794,0.3478795289993286,-4.855537554249168e-06,0.0,0.0002116652322001,0.0,0.0,16.840139389038086,0.0,0.0,0.0,0.3220136165618896,4.0,0.0,1.0
658740,293.14459228515625,297.1499938964844,293.1499938964844,0.0516698136925697,-1420.096923828125,304.1497802734375,0.6545397043228149,0.099571943283081,0.0906936377286911,294.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950378417969,0.5088905096054077,0.050000000745058,0.0486460737884044,293.2991638183594,297.1499938964844,293.1499938964844,0.0556161813437938,-1155.0225830078125,304.1656188964844,0.6643438935279846,0.103076197206974,0.073674775660038,293.1685485839844,297.1499938964844,293.1499938964844,0.2707881927490234,-5332.37109375,304.1757202148437,0.9990000128746032,0.4235412776470184,0.3398705422878265,293.3323669433594,297.1499938964844,293.1499938964844,0.0038890640716999,-1463.1556396484375,296.450927734375,0.5088905096054077,0.050000000745058,0.2307560294866562,291.1944885253906,291.1499938964844,263.75,261.6753234863281,281.6424255371094,293.939208984375,291.1936340332031,1.0,0.2197149693965912,0.8113279342651367,0.8113279342651367,1.0,1.0,-0.9404451847076416,0.3832403123378753,0.5572049021720886,0.199400246143341,0.0,0.0,0.4203444719314575,38.81454086303711,37.0,1.1767148971557615,-9039.42578125,109.3021469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3608703613281,306.9998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.462890625,18000.0,0.0,0.0,0.2072111219167709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394547998905182,0.3394595980644226,-4.820382400794188e-06,0.0,0.0002102929574903,0.0,0.0,16.253009796142578,0.0,0.0,0.0,0.3196426033973694,4.0,0.0,1.0
658800,293.14459228515625,297.1499938964844,293.1499938964844,0.0516698136925697,-1420.096923828125,304.1497802734375,0.6545397043228149,0.099571943283081,0.0906936377286911,294.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950378417969,0.5088905096054077,0.050000000745058,0.0486460737884044,293.2991638183594,297.1499938964844,293.1499938964844,0.0556161813437938,-1155.0225830078125,304.1656188964844,0.6643438935279846,0.103076197206974,0.073674775660038,293.1685485839844,297.1499938964844,293.1499938964844,0.2707881927490234,-5332.37109375,304.1757202148437,0.9990000128746032,0.4235412776470184,0.3398705422878265,293.3323669433594,297.1499938964844,293.1499938964844,0.0038890640716999,-1463.1556396484375,296.450927734375,0.5088905096054077,0.050000000745058,0.2307560294866562,291.1944885253906,291.1499938964844,263.75,261.6753234863281,281.6424255371094,293.939208984375,291.1936340332031,1.0,0.2197149693965912,0.8113279342651367,0.8113279342651367,1.0,1.0,-0.9404451847076416,0.3832403123378753,0.5572049021720886,0.199400246143341,0.0,0.0,0.4203444719314575,38.81454086303711,37.0,1.1767148971557615,-9039.42578125,109.3021469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3608703613281,306.9998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.462890625,18000.0,0.0,0.0,0.2072111219167709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394547998905182,0.3394595980644226,-4.820382400794188e-06,0.0,0.0002102929574903,0.0,0.0,16.253009796142578,0.0,0.0,0.0,0.3196426033973694,4.0,0.0,1.0
658860,293.14422607421875,297.1499938964844,293.1499938964844,0.0518890582025051,-1423.8785400390625,304.1495056152344,0.6556876301765442,0.0997824072837829,0.0908769965171814,294.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.5094642043113708,0.050000000745058,0.0486383996903896,293.2981262207031,297.1499938964844,293.1499938964844,0.0526492111384868,-1116.3619384765625,304.16534423828125,0.6571966409683228,0.0995041280984878,0.071163110435009,293.16064453125,297.1499938964844,293.1499938964844,0.2695916295051574,-5316.23046875,304.1690368652344,0.9990000128746032,0.424680233001709,0.3387941718101501,293.3314514160156,297.1499938964844,293.1499938964844,0.0038429473061114,-1446.9556884765625,296.38543701171875,0.5094642043113708,0.050000000745058,0.2307196259498596,291.1861877441406,291.1499938964844,263.7690124511719,261.69512939453125,281.6434631347656,293.9294128417969,291.1847839355469,1.0,0.2189784795045852,0.8114212155342102,0.8114212155342102,1.0,1.0,-0.9363043904304504,0.3815904855728149,0.5547139048576355,0.1980354338884353,0.0,0.0,0.4160273671150207,38.56184005737305,40.0,-10.442570686340332,-8976.412109375,108.00579071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339904785156,307.00244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.640625,18000.0,0.0,0.0,0.2054889798164367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334153294563293,0.3334201276302337,-4.7944481593731325e-06,0.0,0.0002085451997118,0.0,0.0,15.836243629455566,0.0,0.0,0.0,0.3179348111152649,4.0,0.0,1.0
658920,293.14422607421875,297.1499938964844,293.1499938964844,0.0518890582025051,-1423.8785400390625,304.1495056152344,0.6556876301765442,0.0997824072837829,0.0908769965171814,294.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.5094642043113708,0.050000000745058,0.0486383996903896,293.2981262207031,297.1499938964844,293.1499938964844,0.0526492111384868,-1116.3619384765625,304.16534423828125,0.6571966409683228,0.0995041280984878,0.071163110435009,293.16064453125,297.1499938964844,293.1499938964844,0.2695916295051574,-5316.23046875,304.1690368652344,0.9990000128746032,0.424680233001709,0.3387941718101501,293.3314514160156,297.1499938964844,293.1499938964844,0.0038429473061114,-1446.9556884765625,296.38543701171875,0.5094642043113708,0.050000000745058,0.2307196259498596,291.1861877441406,291.1499938964844,263.7690124511719,261.69512939453125,281.6434631347656,293.9294128417969,291.1847839355469,1.0,0.2189784795045852,0.8114212155342102,0.8114212155342102,1.0,1.0,-0.9363043904304504,0.3815904855728149,0.5547139048576355,0.1980354338884353,0.0,0.0,0.4160273671150207,38.56184005737305,40.0,-10.442570686340332,-8976.412109375,108.00579071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339904785156,307.00244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.640625,18000.0,0.0,0.0,0.2054889798164367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334153294563293,0.3334201276302337,-4.7944481593731325e-06,0.0,0.0002085451997118,0.0,0.0,15.836243629455566,0.0,0.0,0.0,0.3179348111152649,4.0,0.0,1.0
658980,293.1440734863281,297.1499938964844,293.1499938964844,0.0521315708756446,-1428.0911865234375,304.1492614746094,0.6549005508422852,0.0999639257788658,0.0910618007183075,294.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.5084553956985474,0.050000000745058,0.0486520156264305,293.29705810546875,297.1499938964844,293.1499938964844,0.0497238300740718,-1078.6798095703125,304.16510009765625,0.6482719779014587,0.0959684699773788,0.0686977729201316,293.15875244140625,297.1499938964844,293.1499938964844,0.2713559567928314,-5347.1875,304.15972900390625,0.9990000128746032,0.4248080253601074,0.3406926691532135,293.3307189941406,297.1499938964844,293.1499938964844,0.003799142781645,-1431.737548828125,296.3175048828125,0.5084553956985474,0.050000000745058,0.2307842075824737,291.1741638183594,291.1499938964844,263.7861022949219,261.71337890625,281.651123046875,293.9345703125,291.1724853515625,1.0,0.2195393443107605,0.8115144968032837,0.8115144968032837,1.0,1.0,-0.9359386563301086,0.3815225660800934,0.5544160604476929,0.197736844420433,0.0,0.0,0.4135879576206207,38.89752960205078,43.0,-16.278789520263672,-8948.4287109375,108.46185302734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947509765625,307.0090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.146484375,18000.0,0.0,0.0,0.203616976737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296544849872589,0.3296592533588409,-4.777119556820253e-06,0.0,0.0002066453453153,0.0,0.0,15.575970649719238,0.0,0.0,0.0,0.3168622255325317,4.0,0.0,1.0
659040,293.1440734863281,297.1499938964844,293.1499938964844,0.0521315708756446,-1428.0911865234375,304.1492614746094,0.6549005508422852,0.0999639257788658,0.0910618007183075,294.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.5084553956985474,0.050000000745058,0.0486520156264305,293.29705810546875,297.1499938964844,293.1499938964844,0.0497238300740718,-1078.6798095703125,304.16510009765625,0.6482719779014587,0.0959684699773788,0.0686977729201316,293.15875244140625,297.1499938964844,293.1499938964844,0.2713559567928314,-5347.1875,304.15972900390625,0.9990000128746032,0.4248080253601074,0.3406926691532135,293.3307189941406,297.1499938964844,293.1499938964844,0.003799142781645,-1431.737548828125,296.3175048828125,0.5084553956985474,0.050000000745058,0.2307842075824737,291.1741638183594,291.1499938964844,263.7861022949219,261.71337890625,281.651123046875,293.9345703125,291.1724853515625,1.0,0.2195393443107605,0.8115144968032837,0.8115144968032837,1.0,1.0,-0.9359386563301086,0.3815225660800934,0.5544160604476929,0.197736844420433,0.0,0.0,0.4135879576206207,38.89752960205078,43.0,-16.278789520263672,-8948.4287109375,108.46185302734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947509765625,307.0090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.146484375,18000.0,0.0,0.0,0.203616976737976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296544849872589,0.3296592533588409,-4.777119556820253e-06,0.0,0.0002066453453153,0.0,0.0,15.575970649719238,0.0,0.0,0.0,0.3168622255325317,4.0,0.0,1.0
659100,293.1440734863281,297.1499938964844,293.1499938964844,0.0522470474243164,-1430.103271484375,304.1492004394531,0.6538801193237305,0.1000352874398231,0.0911454632878303,294.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5074608325958252,0.050000000745058,0.0486656799912452,293.29656982421875,297.1499938964844,293.1499938964844,0.0482632257044315,-1060.0008544921875,304.1650085449219,0.6433144211769104,0.094205155968666,0.067475251853466,293.1599426269531,297.1499938964844,293.1499938964844,0.2731817960739136,-5377.4990234375,304.1546325683594,0.9990000128746032,0.424465924501419,0.3425886034965515,293.3304748535156,297.1499938964844,293.1499938964844,0.0037775814998894,-1424.2513427734375,296.2829895019531,0.5074608325958252,0.050000000745058,0.230849027633667,291.1677551269531,291.1499938964844,263.7939147949219,261.7219543457031,281.6570739746094,293.9420166015625,291.1661071777344,1.0,0.2202315032482147,0.811561107635498,0.811561107635498,1.0,1.0,-0.9369410276412964,0.3819856345653534,0.5549553632736206,0.197920024394989,0.0,0.0,0.4130491316318512,39.25432205200195,43.0,-17.312255859375,-8945.8095703125,109.2465591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51568603515625,307.0115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.646484375,18000.0,0.0,0.0,0.20269575715065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286511301994324,0.3286558985710144,-4.771764906763565e-06,0.0,0.0002057104284176,0.0,0.0,15.504727363586426,0.0,0.0,0.0,0.3165647089481354,4.0,0.0,1.0
659160,293.1441955566406,297.1499938964844,293.1499938964844,0.052353136241436,-1431.9554443359375,304.1491394042969,0.6525037884712219,0.1000905334949493,0.0912194401025772,294.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.506199836730957,0.050000000745058,0.048683363944292,293.29608154296875,297.1499938964844,293.1499938964844,0.0467982813715934,-1041.344482421875,304.1649475097656,0.6381089687347412,0.0924408137798309,0.0662558227777481,293.16241455078125,297.1499938964844,293.1499938964844,0.2755521237850189,-5416.267578125,304.1495056152344,0.9990000128746032,0.4238520860671997,0.3450276255607605,293.3303527832031,297.1499938964844,293.1499938964844,0.0037561799399554,-1416.804931640625,296.24822998046875,0.506199836730957,0.050000000745058,0.2309329211711883,291.1614685058594,291.1499938964844,263.8013000488281,261.7301330566406,281.6643981933594,293.9523010253906,291.15985107421875,1.0,0.2211595475673675,0.8115426301956177,0.8115426301956177,1.0,1.0,-0.9386151432991028,0.3827267587184906,0.5558883547782898,0.1982850879430771,0.0,0.0,0.4129186272621155,39.72165298461914,46.0,-17.566194534301758,-8949.2314453125,110.35521697998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286560058594,307.01190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.64453125,18000.0,0.0,0.0,0.2018204480409622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281706273555755,0.3281753957271576,-4.768434337165672e-06,0.0,0.0002048220922006,0.0,0.0,15.468388557434082,0.0,0.0,0.0,0.3164100646972656,4.0,0.0,1.0
659220,293.1446533203125,297.1499938964844,293.1499938964844,0.0525273755192756,-1435.012939453125,304.1491394042969,0.6488472819328308,0.1001452282071113,0.0913299992680549,294.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5030308961868286,0.050000000745058,0.0487296767532825,293.2953186035156,297.1499938964844,293.1499938964844,0.0438475869596004,-1003.9601440429688,304.1648864746094,0.6270579695701599,0.0888997837901115,0.0638187751173973,293.1709899902344,297.1499938964844,293.1499938964844,0.2817452251911163,-5516.06787109375,304.1393737792969,0.9990000128746032,0.4218070805072784,0.3513350486755371,293.3305358886719,297.1499938964844,293.1499938964844,0.0037133160512894,-1401.8193359375,296.177978515625,0.5030308961868286,0.050000000745058,0.2311526089906692,291.14947509765625,291.1499938964844,263.814697265625,261.7454833984375,281.68231201171875,293.98077392578125,291.14801025390625,1.0,0.2236363142728805,0.8115056157112122,0.8115056157112122,1.0,1.0,-0.9437116980552672,0.3849489986896515,0.5587627291679382,0.1994902044534683,0.0,0.0,0.4138034582138061,40.95588302612305,49.0,-16.766254425048828,-8971.396484375,113.44961547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.528076171875,307.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.939453125,18000.0,0.0,0.0,0.2003022581338882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286648988723755,0.3286696374416351,-4.767358859680826e-06,0.0,0.0002032813354162,0.0,0.0,15.49235725402832,0.0,0.0,0.0,0.3164974153041839,4.0,0.0,1.0
659280,293.1446533203125,297.1499938964844,293.1499938964844,0.0525273755192756,-1435.012939453125,304.1491394042969,0.6488472819328308,0.1001452282071113,0.0913299992680549,294.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5030308961868286,0.050000000745058,0.0487296767532825,293.2953186035156,297.1499938964844,293.1499938964844,0.0438475869596004,-1003.9601440429688,304.1648864746094,0.6270579695701599,0.0888997837901115,0.0638187751173973,293.1709899902344,297.1499938964844,293.1499938964844,0.2817452251911163,-5516.06787109375,304.1393737792969,0.9990000128746032,0.4218070805072784,0.3513350486755371,293.3305358886719,297.1499938964844,293.1499938964844,0.0037133160512894,-1401.8193359375,296.177978515625,0.5030308961868286,0.050000000745058,0.2311526089906692,291.14947509765625,291.1499938964844,263.814697265625,261.7454833984375,281.68231201171875,293.98077392578125,291.14801025390625,1.0,0.2236363142728805,0.8115056157112122,0.8115056157112122,1.0,1.0,-0.9437116980552672,0.3849489986896515,0.5587627291679382,0.1994902044534683,0.0,0.0,0.4138034582138061,40.95588302612305,49.0,-16.766254425048828,-8971.396484375,113.44961547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.528076171875,307.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.939453125,18000.0,0.0,0.0,0.2003022581338882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286648988723755,0.3286696374416351,-4.767358859680826e-06,0.0,0.0002032813354162,0.0,0.0,15.49235725402832,0.0,0.0,0.0,0.3164974153041839,4.0,0.0,1.0
659340,293.1454162597656,297.1499938964844,293.1499938964844,0.0526428371667861,-1437.0682373046875,304.14923095703125,0.6442705988883972,0.100124217569828,0.0913837403059005,294.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.4992381334304809,0.050000000745058,0.0487887673079967,293.2944641113281,297.1499938964844,293.1499938964844,0.0408869981765747,-966.6088256835938,304.16485595703125,0.6149245500564575,0.085386075079441,0.061393417418003,293.1836853027344,297.1499938964844,293.1499938964844,0.289579302072525,-5640.51171875,304.1298828125,0.9990000128746032,0.4187077581882477,0.3592223525047302,293.33123779296875,297.1499938964844,293.1499938964844,0.0036699930205941,-1386.560546875,296.106689453125,0.4992381334304809,0.050000000745058,0.2314328998327255,291.1385803222656,291.1499938964844,263.8263854980469,261.7594299316406,281.7030334472656,294.0173034667969,291.13726806640625,1.0,0.2268028110265731,0.8114685416221619,0.8114685416221619,1.0,1.0,-0.950738489627838,0.3879995942115783,0.5627388954162598,0.2011996656656265,0.0,0.0,0.416068285703659,42.538387298583984,37.0,-15.262008666992188,-9010.4677734375,117.5719985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4912414550781,306.98223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.580078125,18000.0,0.0,0.0,0.1992214024066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309216499328613,0.3309264183044433,-4.7730354708619416e-06,0.0,0.0002021843974944,0.0,0.0,15.63365650177002,0.0,0.0,0.0,0.317066490650177,4.0,0.0,1.0
659400,293.1454162597656,297.1499938964844,293.1499938964844,0.0526428371667861,-1437.0682373046875,304.14923095703125,0.6442705988883972,0.100124217569828,0.0913837403059005,294.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.4992381334304809,0.050000000745058,0.0487887673079967,293.2944641113281,297.1499938964844,293.1499938964844,0.0408869981765747,-966.6088256835938,304.16485595703125,0.6149245500564575,0.085386075079441,0.061393417418003,293.1836853027344,297.1499938964844,293.1499938964844,0.289579302072525,-5640.51171875,304.1298828125,0.9990000128746032,0.4187077581882477,0.3592223525047302,293.33123779296875,297.1499938964844,293.1499938964844,0.0036699930205941,-1386.560546875,296.106689453125,0.4992381334304809,0.050000000745058,0.2314328998327255,291.1385803222656,291.1499938964844,263.8263854980469,261.7594299316406,281.7030334472656,294.0173034667969,291.13726806640625,1.0,0.2268028110265731,0.8114685416221619,0.8114685416221619,1.0,1.0,-0.950738489627838,0.3879995942115783,0.5627388954162598,0.2011996656656265,0.0,0.0,0.416068285703659,42.538387298583984,37.0,-15.262008666992188,-9010.4677734375,117.5719985961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4912414550781,306.98223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.580078125,18000.0,0.0,0.0,0.1992214024066925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309216499328613,0.3309264183044433,-4.7730354708619416e-06,0.0,0.0002021843974944,0.0,0.0,15.63365650177002,0.0,0.0,0.0,0.317066490650177,4.0,0.0,1.0
659460,293.1461181640625,297.1499938964844,293.1499938964844,0.0525771006941795,-1435.893798828125,304.14959716796875,0.6462342143058777,0.1001000627875328,0.0913296118378639,294.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5009229183197021,0.050000000745058,0.048762023448944,293.29302978515625,297.1499938964844,293.1499938964844,0.0378873534500598,-928.6062622070312,304.1649169921875,0.6085569262504578,0.0820160582661628,0.058994460850954,293.1920471191406,297.1499938964844,293.1499938964844,0.2865467965602875,-5588.9560546875,304.14227294921875,0.9990000128746032,0.4161325395107269,0.3556734323501587,293.3321838378906,297.1499938964844,293.1499938964844,0.0036189064849168,-1367.6611328125,296.0420837402344,0.5009229183197021,0.050000000745058,0.2313060313463211,291.1400451660156,291.1499938964844,263.8363952636719,261.7720642089844,281.7232666015625,294.0370483398437,291.1429748535156,1.0,0.2243632078170776,0.8113444447517395,0.8113444447517395,1.0,1.0,-0.9433577656745912,0.3848093450069427,0.5585483908653259,0.1993241608142852,0.0,0.0,0.4176961481571197,41.7695198059082,25.0,11.501883506774902,-8986.53515625,114.67627716064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295349121094,306.99200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.044921875,18000.0,0.0,0.0,0.1985948532819748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338227272033691,0.3338275253772735,-4.783836629940197e-06,0.0,0.0002015485370066,0.0,0.0,15.826780319213867,0.0,0.0,0.0,0.3178294599056244,4.0,0.0,1.0
659520,293.1461181640625,297.1499938964844,293.1499938964844,0.0525771006941795,-1435.893798828125,304.14959716796875,0.6462342143058777,0.1001000627875328,0.0913296118378639,294.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5009229183197021,0.050000000745058,0.048762023448944,293.29302978515625,297.1499938964844,293.1499938964844,0.0378873534500598,-928.6062622070312,304.1649169921875,0.6085569262504578,0.0820160582661628,0.058994460850954,293.1920471191406,297.1499938964844,293.1499938964844,0.2865467965602875,-5588.9560546875,304.14227294921875,0.9990000128746032,0.4161325395107269,0.3556734323501587,293.3321838378906,297.1499938964844,293.1499938964844,0.0036189064849168,-1367.6611328125,296.0420837402344,0.5009229183197021,0.050000000745058,0.2313060313463211,291.1400451660156,291.1499938964844,263.8363952636719,261.7720642089844,281.7232666015625,294.0370483398437,291.1429748535156,1.0,0.2243632078170776,0.8113444447517395,0.8113444447517395,1.0,1.0,-0.9433577656745912,0.3848093450069427,0.5585483908653259,0.1993241608142852,0.0,0.0,0.4176961481571197,41.7695198059082,25.0,11.501883506774902,-8986.53515625,114.67627716064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295349121094,306.99200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.044921875,18000.0,0.0,0.0,0.1985948532819748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338227272033691,0.3338275253772735,-4.783836629940197e-06,0.0,0.0002015485370066,0.0,0.0,15.826780319213867,0.0,0.0,0.0,0.3178294599056244,4.0,0.0,1.0
