time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659580,293.1463623046875,297.1499938964844,293.1499938964844,0.0523269698023796,-1431.2841796875,304.150146484375,0.6548149585723877,0.1001448109745979,0.0912516117095947,294.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5080121159553528,0.050000000745058,0.0486581325531005,293.291259765625,297.1499938964844,293.1499938964844,0.0348103456199169,-889.0421752929688,304.1650695800781,0.608428955078125,0.0787518694996833,0.0566160194575786,293.1840209960937,297.1499938964844,293.1499938964844,0.2726912796497345,-5364.673828125,304.1681213378906,0.9990000128746032,0.4166589975357055,0.341535210609436,293.3328552246094,297.1499938964844,293.1499938964844,0.0035579581744968,-1343.687255859375,295.9961853027344,0.5080121159553528,0.050000000745058,0.2308132350444793,291.1705322265625,291.1499938964844,263.8448181152344,261.783447265625,281.7250366210937,294.0101013183594,291.1749572753906,1.0,0.2175152599811554,0.8112202882766724,0.8112202882766724,1.0,1.0,-0.9227278828620912,0.3759288787841797,0.5467990040779114,0.1941166073083877,0.0,0.0,0.4130412340164184,38.884910583496094,28.0,37.92618942260742,-8845.974609375,105.6248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,306.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.99609375,18000.0,0.0,0.0,0.1980139017105102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304233849048614,0.3304281830787658,-4.780801646120381e-06,0.0,0.0002009589370572,0.0,0.0,15.629422187805176,0.0,0.0,0.0,0.3170379102230072,4.0,0.0,1.0
659640,293.1463623046875,297.1499938964844,293.1499938964844,0.0523269698023796,-1431.2841796875,304.150146484375,0.6548149585723877,0.1001448109745979,0.0912516117095947,294.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5080121159553528,0.050000000745058,0.0486581325531005,293.291259765625,297.1499938964844,293.1499938964844,0.0348103456199169,-889.0421752929688,304.1650695800781,0.608428955078125,0.0787518694996833,0.0566160194575786,293.1840209960937,297.1499938964844,293.1499938964844,0.2726912796497345,-5364.673828125,304.1681213378906,0.9990000128746032,0.4166589975357055,0.341535210609436,293.3328552246094,297.1499938964844,293.1499938964844,0.0035579581744968,-1343.687255859375,295.9961853027344,0.5080121159553528,0.050000000745058,0.2308132350444793,291.1705322265625,291.1499938964844,263.8448181152344,261.783447265625,281.7250366210937,294.0101013183594,291.1749572753906,1.0,0.2175152599811554,0.8112202882766724,0.8112202882766724,1.0,1.0,-0.9227278828620912,0.3759288787841797,0.5467990040779114,0.1941166073083877,0.0,0.0,0.4130412340164184,38.884910583496094,28.0,37.92618942260742,-8845.974609375,105.6248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,306.9869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.99609375,18000.0,0.0,0.0,0.1980139017105102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304233849048614,0.3304281830787658,-4.780801646120381e-06,0.0,0.0002009589370572,0.0,0.0,15.629422187805176,0.0,0.0,0.0,0.3170379102230072,4.0,0.0,1.0
659700,293.1463623046875,297.1499938964844,293.1499938964844,0.0522360950708389,-1429.56298828125,304.1502990722656,0.6585694551467896,0.1001939624547958,0.091251403093338,294.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.5110685229301453,0.050000000745058,0.0486173890531063,293.2902526855469,297.1499938964844,293.1499938964844,0.0333396978676319,-869.9095458984375,304.1650085449219,0.6076279878616333,0.0771595239639282,0.0554650090634822,293.1751403808594,297.1499938964844,293.1499938964844,0.2668689489364624,-5271.35498046875,304.17529296875,0.9990000128746032,0.4179726243019104,0.3358260095119476,293.3329467773437,297.1499938964844,293.1499938964844,0.0035281868185847,-1331.9541015625,295.9743957519531,0.5110685229301453,0.050000000745058,0.2306199520826339,291.1866149902344,291.1499938964844,263.84844970703125,261.7886657714844,281.7177429199219,293.9847717285156,291.1900329589844,1.0,0.2151067703962326,0.8111581802368164,0.8111581802368164,1.0,1.0,-0.9142090678215028,0.3722838163375854,0.5419252514839172,0.1919371038675308,0.0,0.0,0.4089762270450592,37.74870300292969,28.0,37.207550048828125,-8764.69140625,102.07144927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836669921875,306.96588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.705078125,18000.0,0.0,0.0,0.1975692510604858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262406587600708,0.3262454271316528,-4.770053692482179e-06,0.0,0.000200507682166,0.0,0.0,15.367239952087402,0.0,0.0,0.0,0.3159884810447693,4.0,0.0,1.0
659760,293.1462707519531,297.1499938964844,293.1499938964844,0.0522148720920085,-1429.1248779296875,304.1502685546875,0.6613957285881042,0.1002533733844757,0.091272622346878,294.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19354248046875,0.5133364796638489,0.050000000745058,0.0485885851085186,293.2891845703125,297.1499938964844,293.1499938964844,0.0319546461105346,-851.7810668945312,304.164794921875,0.6058288216590881,0.0755931362509727,0.0543392412364482,293.16650390625,297.1499938964844,293.1499938964844,0.262719988822937,-5205.39404296875,304.1781921386719,0.9990000128746032,0.4193506836891174,0.3317309319972992,293.3328857421875,297.1499938964844,293.1499938964844,0.0035003777593374,-1321.37255859375,295.9481506347656,0.5133364796638489,0.050000000745058,0.2304833382368087,291.19482421875,291.1499938964844,263.8516845703125,261.7935791015625,281.71063232421875,293.9626159667969,291.19549560546875,1.0,0.2132133841514587,0.811216413974762,0.811216413974762,1.0,1.0,-0.9077689051628112,0.3695260882377624,0.5382428169250488,0.1903321892023086,0.0,0.0,0.4051092267036438,36.9416618347168,31.0,23.385852813720703,-8688.611328125,99.50196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,306.936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.080078125,18000.0,0.0,0.0,0.1969965547323227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214235603809356,0.3214283287525177,-4.754937890538713e-06,0.0,0.0001999264641199,0.0,0.0,15.05986785888672,0.0,0.0,0.0,0.3147617280483246,4.0,0.0,1.0
659820,293.14605712890625,297.1499938964844,293.1499938964844,0.0523158274590969,-1430.8792724609375,304.1500244140625,0.6650890707969666,0.100390650331974,0.0913584604859352,294.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924133300781,0.5161930918693542,0.050000000745058,0.048553928732872,293.2868347167969,297.1499938964844,293.1499938964844,0.029414415359497,-817.8992309570312,304.1640930175781,0.6001515984535217,0.0725432783365249,0.052162580192089,293.1523742675781,297.1499938964844,293.1499938964844,0.2577541470527649,-5127.9765625,304.1768798828125,0.9990000128746032,0.4218045175075531,0.3267345726490021,293.3323669433594,297.1499938964844,293.1499938964844,0.0034511669073253,-1303.4205322265625,295.8843994140625,0.5161930918693542,0.050000000745058,0.2303189486265182,291.1917419433594,291.1499938964844,263.8570861816406,261.80255126953125,281.7019348144531,293.9323425292969,291.190673828125,1.0,0.2108306288719177,0.8113328814506531,0.8113328814506531,1.0,1.0,-0.8990222215652466,0.3657664358615875,0.5332557559013367,0.1882171034812927,0.0,0.0,0.39960977435112,35.96040725708008,34.0,-0.4257999062538147,-8582.220703125,96.2366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361572265625,306.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.0625,18000.0,0.0,0.0,0.1955157071352005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139872550964355,0.3139919936656952,-4.72618330604746e-06,0.0,0.0001984235859708,0.0,0.0,14.575716018676758,0.0,0.0,0.0,0.3127855062484741,4.0,0.0,1.0
659880,293.14605712890625,297.1499938964844,293.1499938964844,0.0523158274590969,-1430.8792724609375,304.1500244140625,0.6650890707969666,0.100390650331974,0.0913584604859352,294.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924133300781,0.5161930918693542,0.050000000745058,0.048553928732872,293.2868347167969,297.1499938964844,293.1499938964844,0.029414415359497,-817.8992309570312,304.1640930175781,0.6001515984535217,0.0725432783365249,0.052162580192089,293.1523742675781,297.1499938964844,293.1499938964844,0.2577541470527649,-5127.9765625,304.1768798828125,0.9990000128746032,0.4218045175075531,0.3267345726490021,293.3323669433594,297.1499938964844,293.1499938964844,0.0034511669073253,-1303.4205322265625,295.8843994140625,0.5161930918693542,0.050000000745058,0.2303189486265182,291.1917419433594,291.1499938964844,263.8570861816406,261.80255126953125,281.7019348144531,293.9323425292969,291.190673828125,1.0,0.2108306288719177,0.8113328814506531,0.8113328814506531,1.0,1.0,-0.8990222215652466,0.3657664358615875,0.5332557559013367,0.1882171034812927,0.0,0.0,0.39960977435112,35.96040725708008,34.0,-0.4257999062538147,-8582.220703125,96.2366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361572265625,306.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18044.0625,18000.0,0.0,0.0,0.1955157071352005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139872550964355,0.3139919936656952,-4.72618330604746e-06,0.0,0.0001984235859708,0.0,0.0,14.575716018676758,0.0,0.0,0.0,0.3127855062484741,4.0,0.0,1.0
659940,293.1459045410156,297.1499938964844,293.1499938964844,0.0524764284491539,-1433.7005615234375,304.1497497558594,0.6663395762443542,0.1005233079195022,0.0914724767208099,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.5169855356216431,0.050000000745058,0.048544630408287,293.28436279296875,297.1499938964844,293.1499938964844,0.0270447768270969,-785.4545288085938,304.1632080078125,0.5918825268745422,0.0695790126919746,0.0500703640282154,293.1439819335937,297.1499938964844,293.1499938964844,0.2563221156597137,-5107.83154296875,304.1701965332031,0.9990000128746032,0.4234568774700165,0.3253791332244873,293.3316955566406,297.1499938964844,293.1499938964844,0.003405618481338,-1287.0540771484375,295.8172302246094,0.5169855356216431,0.050000000745058,0.2302748262882232,291.182373046875,291.1499938964844,263.8611145019531,261.8104248046875,281.7007751464844,293.9207763671875,291.1807861328125,1.0,0.2100397050380706,0.8114493489265442,0.8114493489265442,1.0,1.0,-0.8949556350708008,0.3640030026435852,0.5309526324272156,0.1872952729463577,0.0,0.0,0.395874559879303,35.67805480957031,37.0,-11.91060733795166,-8522.078125,95.00125885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854736328125,306.8966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.013671875,18000.0,0.0,0.0,0.193777322769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090062141418457,0.3090109229087829,-4.705950232164469e-06,0.0,0.0001966593554243,0.0,0.0,14.252985954284668,0.0,0.0,0.0,0.3114457726478576,4.0,0.0,1.0
660000,293.1459045410156,297.1499938964844,293.1499938964844,0.0524764284491539,-1433.7005615234375,304.1497497558594,0.6663395762443542,0.1005233079195022,0.0914724767208099,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.5169855356216431,0.050000000745058,0.048544630408287,293.28436279296875,297.1499938964844,293.1499938964844,0.0270447768270969,-785.4545288085938,304.1632080078125,0.5918825268745422,0.0695790126919746,0.0500703640282154,293.1439819335937,297.1499938964844,293.1499938964844,0.2563221156597137,-5107.83154296875,304.1701965332031,0.9990000128746032,0.4234568774700165,0.3253791332244873,293.3316955566406,297.1499938964844,293.1499938964844,0.003405618481338,-1287.0540771484375,295.8172302246094,0.5169855356216431,0.050000000745058,0.2302748262882232,291.182373046875,291.1499938964844,263.8611145019531,261.8104248046875,281.7007751464844,293.9207763671875,291.1807861328125,1.0,0.2100397050380706,0.8114493489265442,0.8114493489265442,1.0,1.0,-0.8949556350708008,0.3640030026435852,0.5309526324272156,0.1872952729463577,0.0,0.0,0.395874559879303,35.67805480957031,37.0,-11.91060733795166,-8522.078125,95.00125885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854736328125,306.8966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.013671875,18000.0,0.0,0.0,0.193777322769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090062141418457,0.3090109229087829,-4.705950232164469e-06,0.0,0.0001966593554243,0.0,0.0,14.252985954284668,0.0,0.0,0.0,0.3114457726478576,4.0,0.0,1.0
660060,293.1459655761719,297.1499938964844,293.1499938964844,0.0526504106819629,-1436.7860107421875,304.1495361328125,0.6654046773910522,0.1006141379475593,0.0915773585438728,294.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.515998125076294,0.050000000745058,0.04855627566576,293.281982421875,297.1499938964844,293.1499938964844,0.0248566586524248,-754.3304443359375,304.1624755859375,0.5811840295791626,0.066659964621067,0.0480329096317291,293.1416931152344,297.1499938964844,293.1499938964844,0.2578884959220886,-5135.880859375,304.16082763671875,0.9990000128746032,0.4240856170654297,0.3270702362060547,293.33123779296875,297.1499938964844,293.1499938964844,0.0033617629669606,-1271.4437255859375,295.74725341796875,0.515998125076294,0.050000000745058,0.2303300648927688,291.1693725585937,291.1499938964844,263.8638000488281,261.8172302246094,281.7047119140625,293.9260559082031,291.1674499511719,1.0,0.2105678915977478,0.8115314841270447,0.8115314841270447,1.0,1.0,-0.8947450518608093,0.3639420568943023,0.5308030247688293,0.1871901303529739,0.0,0.0,0.3941405117511749,35.96913146972656,40.0,-17.9185733795166,-8498.4521484375,95.40292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,306.8911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.626953125,18000.0,0.0,0.0,0.1919952630996704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306270033121109,0.3062747120857239,-4.693457412940916e-06,0.0,0.0001948507706401,0.0,0.0,14.073365211486816,0.0,0.0,0.0,0.3106939196586609,4.0,0.0,1.0
660120,293.1459655761719,297.1499938964844,293.1499938964844,0.0526504106819629,-1436.7860107421875,304.1495361328125,0.6654046773910522,0.1006141379475593,0.0915773585438728,294.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.515998125076294,0.050000000745058,0.04855627566576,293.281982421875,297.1499938964844,293.1499938964844,0.0248566586524248,-754.3304443359375,304.1624755859375,0.5811840295791626,0.066659964621067,0.0480329096317291,293.1416931152344,297.1499938964844,293.1499938964844,0.2578884959220886,-5135.880859375,304.16082763671875,0.9990000128746032,0.4240856170654297,0.3270702362060547,293.33123779296875,297.1499938964844,293.1499938964844,0.0033617629669606,-1271.4437255859375,295.74725341796875,0.515998125076294,0.050000000745058,0.2303300648927688,291.1693725585937,291.1499938964844,263.8638000488281,261.8172302246094,281.7047119140625,293.9260559082031,291.1674499511719,1.0,0.2105678915977478,0.8115314841270447,0.8115314841270447,1.0,1.0,-0.8947450518608093,0.3639420568943023,0.5308030247688293,0.1871901303529739,0.0,0.0,0.3941405117511749,35.96913146972656,40.0,-17.9185733795166,-8498.4521484375,95.40292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,306.8911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.626953125,18000.0,0.0,0.0,0.1919952630996704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306270033121109,0.3062747120857239,-4.693457412940916e-06,0.0,0.0001948507706401,0.0,0.0,14.073365211486816,0.0,0.0,0.0,0.3106939196586609,4.0,0.0,1.0
660180,293.1464233398437,297.1499938964844,293.1499938964844,0.0527889914810657,-1439.2835693359375,304.14947509765625,0.6626052260398865,0.1006257385015487,0.0916365459561348,294.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.513583779335022,0.050000000745058,0.0485855862498283,293.2798767089844,297.1499938964844,293.1499938964844,0.0227982476353645,-723.4405517578125,304.1617431640625,0.5682705640792847,0.0637417882680893,0.0460169687867164,293.1451416015625,297.1499938964844,293.1499938964844,0.2619611918926239,-5203.69970703125,304.1504211425781,0.9990000128746032,0.4236096143722534,0.3312917351722717,293.33123779296875,297.1499938964844,293.1499938964844,0.0033184480853378,-1256.039306640625,295.67529296875,0.513583779335022,0.050000000745058,0.2304691076278686,291.1551818847656,291.1499938964844,263.8652038574219,261.82305908203125,281.71075439453125,293.9468688964844,291.1532592773437,1.0,0.2121784836053848,0.8116136193275452,0.8116136193275452,1.0,1.0,-0.8976643681526184,0.3653547465801239,0.5323095917701721,0.1875196248292923,0.0,0.0,0.3943976163864136,36.737789154052734,43.0,-19.73479080200196,-8507.0439453125,97.15457916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5309143066406,306.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.1903873085975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30587238073349,0.3058770596981048,-4.68891448690556e-06,0.0,0.0001932189188664,0.0,0.0,14.039793968200684,0.0,0.0,0.0,0.3105403780937195,4.0,0.0,1.0
660240,293.1464233398437,297.1499938964844,293.1499938964844,0.0527889914810657,-1439.2835693359375,304.14947509765625,0.6626052260398865,0.1006257385015487,0.0916365459561348,294.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.513583779335022,0.050000000745058,0.0485855862498283,293.2798767089844,297.1499938964844,293.1499938964844,0.0227982476353645,-723.4405517578125,304.1617431640625,0.5682705640792847,0.0637417882680893,0.0460169687867164,293.1451416015625,297.1499938964844,293.1499938964844,0.2619611918926239,-5203.69970703125,304.1504211425781,0.9990000128746032,0.4236096143722534,0.3312917351722717,293.33123779296875,297.1499938964844,293.1499938964844,0.0033184480853378,-1256.039306640625,295.67529296875,0.513583779335022,0.050000000745058,0.2304691076278686,291.1551818847656,291.1499938964844,263.8652038574219,261.82305908203125,281.71075439453125,293.9468688964844,291.1532592773437,1.0,0.2121784836053848,0.8116136193275452,0.8116136193275452,1.0,1.0,-0.8976643681526184,0.3653547465801239,0.5323095917701721,0.1875196248292923,0.0,0.0,0.3943976163864136,36.737789154052734,43.0,-19.73479080200196,-8507.0439453125,97.15457916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5309143066406,306.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.1903873085975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30587238073349,0.3058770596981048,-4.68891448690556e-06,0.0,0.0001932189188664,0.0,0.0,14.039793968200684,0.0,0.0,0.0,0.3105403780937195,4.0,0.0,1.0
660300,293.1468505859375,297.1499938964844,293.1499938964844,0.0528318099677562,-1440.0843505859375,304.14947509765625,0.6606075763702393,0.1005901098251342,0.0916377529501915,294.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5119527578353882,0.050000000745058,0.0486061088740825,293.27899169921875,297.1499938964844,293.1499938964844,0.0218073986470699,-707.9298706054688,304.1614074707031,0.5610766410827637,0.0622700415551662,0.0450071617960929,293.1488342285156,297.1499938964844,293.1499938964844,0.2648122012615204,-5250.35205078125,304.1451721191406,0.9990000128746032,0.4229471385478973,0.3342160582542419,293.3314819335937,297.1499938964844,293.1499938964844,0.0032966495491564,-1248.265380859375,295.6386108398437,0.5119527578353882,0.050000000745058,0.230566456913948,291.1481628417969,291.1499938964844,263.8654479980469,261.8255920410156,281.71392822265625,293.9629821777344,291.14630126953125,1.0,0.2133279144763946,0.8116546869277954,0.8116546869277954,1.0,1.0,-0.9001046419143677,0.3665527999401092,0.5335518717765808,0.1877450048923492,0.0,0.0,0.3952258825302124,37.27867126464844,43.0,-19.76102828979492,-8521.5185546875,98.47100067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52294921875,306.8773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7265625,18000.0,0.0,0.0,0.1897121518850326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3064948916435241,0.3064996004104614,-4.689486559072975e-06,0.0,0.0001925337128341,0.0,0.0,14.074201583862305,0.0,0.0,0.0,0.3106746971607208,4.0,0.0,1.0
660360,293.1473999023437,297.1499938964844,293.1499938964844,0.0528508089482784,-1440.4813232421875,304.1495361328125,0.658267617225647,0.1005210354924202,0.0916142165660858,294.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5100983381271362,0.050000000745058,0.0486301891505718,293.2782287597656,297.1499938964844,293.1499938964844,0.0208396129310131,-692.3012084960938,304.1611022949219,0.5534654855728149,0.0607840567827224,0.0439914278686046,293.1537170410156,297.1499938964844,293.1499938964844,0.2681449651718139,-5304.43310546875,304.1400146484375,0.9990000128746032,0.4220019578933716,0.3376147449016571,293.3319091796875,297.1499938964844,293.1499938964844,0.003274661488831,-1240.40234375,295.6015014648437,0.5100983381271362,0.050000000745058,0.2306806743144989,291.14129638671875,291.1499938964844,263.86541748046875,261.8279113769531,281.71710205078125,293.9828491210937,291.1394958496094,1.0,0.2146761566400528,0.8116400241851807,0.8116400241851807,1.0,1.0,-0.9031020402908324,0.3680414855480194,0.5350605249404907,0.1879628598690033,0.0,0.0,0.3964949548244476,37.913368225097656,46.0,-19.39892578125,-8541.9013671875,100.05101776123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5058898925781,306.86846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.20703125,18000.0,0.0,0.0,0.1891527622938156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3076396584510803,0.3076443374156952,-4.691869889938971e-06,0.0,0.0001919660135172,0.0,0.0,14.141270637512209,0.0,0.0,0.0,0.3109438121318817,4.0,0.0,1.0
660420,293.14898681640625,297.1499938964844,293.1499938964844,0.05280027911067,-1439.7728271484375,304.1497802734375,0.6527219414710999,0.1002670899033546,0.0914774686098098,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5058779120445251,0.050000000745058,0.0486881434917449,293.27716064453125,297.1499938964844,293.1499938964844,0.0189670659601688,-660.4835815429688,304.1605224609375,0.5372933745384216,0.0577532164752483,0.0419302657246589,293.1667785644531,297.1499938964844,293.1499938964844,0.2760928571224212,-5432.029296875,304.130126953125,0.9990000128746032,0.4192704260349273,0.3456581532955169,293.3333740234375,297.1499938964844,293.1499938964844,0.0032297298312187,-1224.246337890625,295.5258483886719,0.5058779120445251,0.050000000745058,0.2309555858373642,291.12847900390625,291.1499938964844,263.864501953125,261.83184814453125,281.72320556640625,294.03399658203125,291.1268615722656,1.0,0.2178906202316284,0.811610758304596,0.811610758304596,1.0,1.0,-0.910516619682312,0.3718045651912689,0.5387120842933655,0.1882981657981872,0.0,0.0,0.4002413153648376,39.43877410888672,49.0,-17.777555465698242,-8598.1240234375,103.93006134033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444274902344,306.84283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.869140625,18000.0,0.0,0.0,0.1884571015834808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114065527915954,0.3114112317562103,-4.701886155089596e-06,0.0,0.000191260012798,0.0,0.0,14.369074821472168,0.0,0.0,0.0,0.3118685185909271,4.0,0.0,1.0
660480,293.14898681640625,297.1499938964844,293.1499938964844,0.05280027911067,-1439.7728271484375,304.1497802734375,0.6527219414710999,0.1002670899033546,0.0914774686098098,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5058779120445251,0.050000000745058,0.0486881434917449,293.27716064453125,297.1499938964844,293.1499938964844,0.0189670659601688,-660.4835815429688,304.1605224609375,0.5372933745384216,0.0577532164752483,0.0419302657246589,293.1667785644531,297.1499938964844,293.1499938964844,0.2760928571224212,-5432.029296875,304.130126953125,0.9990000128746032,0.4192704260349273,0.3456581532955169,293.3333740234375,297.1499938964844,293.1499938964844,0.0032297298312187,-1224.246337890625,295.5258483886719,0.5058779120445251,0.050000000745058,0.2309555858373642,291.12847900390625,291.1499938964844,263.864501953125,261.83184814453125,281.72320556640625,294.03399658203125,291.1268615722656,1.0,0.2178906202316284,0.811610758304596,0.811610758304596,1.0,1.0,-0.910516619682312,0.3718045651912689,0.5387120842933655,0.1882981657981872,0.0,0.0,0.4002413153648376,39.43877410888672,49.0,-17.777555465698242,-8598.1240234375,103.93006134033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444274902344,306.84283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.869140625,18000.0,0.0,0.0,0.1884571015834808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114065527915954,0.3114112317562103,-4.701886155089596e-06,0.0,0.000191260012798,0.0,0.0,14.369074821472168,0.0,0.0,0.0,0.3118685185909271,4.0,0.0,1.0
660540,293.1512145996094,297.1499938964844,293.1499938964844,0.0526100434362888,-1436.6944580078125,304.1501770019531,0.646287739276886,0.0998409241437912,0.0912016630172729,294.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5012061595916748,0.050000000745058,0.0487578064203262,293.2767333984375,297.1499938964844,293.1499938964844,0.0171724520623683,-627.6248168945312,304.1600036621094,0.5204929709434509,0.0546219423413276,0.0398120544850826,293.1835327148437,297.1499938964844,293.1499938964844,0.2854930162429809,-5581.06591796875,304.1211242675781,0.9990000128746032,0.4154551029205322,0.3550852239131927,293.335693359375,297.1499938964844,293.1499938964844,0.0031830905936658,-1207.3331298828125,295.4483337402344,0.5012061595916748,0.050000000745058,0.2312860339879989,291.1173400878906,291.1499938964844,263.86248779296875,261.8349609375,281.72955322265625,294.1004333496094,291.11602783203125,1.0,0.2216749191284179,0.811581552028656,0.811581552028656,1.0,1.0,-0.9194372296333312,0.3764454126358032,0.5429918169975281,0.1884153634309768,0.0,0.0,0.405364453792572,41.266868591308594,37.0,-15.251791000366213,-8670.9150390625,108.65946197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34912109375,306.8067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17964.671875,18000.0,0.0,0.0,0.1884153187274933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169395625591278,0.316944271326065,-4.7184830691549e-06,0.0,0.000191217608517,0.0,0.0,14.71208953857422,0.0,0.0,0.0,0.3132686614990234,4.0,0.0,1.0
660600,293.1512145996094,297.1499938964844,293.1499938964844,0.0526100434362888,-1436.6944580078125,304.1501770019531,0.646287739276886,0.0998409241437912,0.0912016630172729,294.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5012061595916748,0.050000000745058,0.0487578064203262,293.2767333984375,297.1499938964844,293.1499938964844,0.0171724520623683,-627.6248168945312,304.1600036621094,0.5204929709434509,0.0546219423413276,0.0398120544850826,293.1835327148437,297.1499938964844,293.1499938964844,0.2854930162429809,-5581.06591796875,304.1211242675781,0.9990000128746032,0.4154551029205322,0.3550852239131927,293.335693359375,297.1499938964844,293.1499938964844,0.0031830905936658,-1207.3331298828125,295.4483337402344,0.5012061595916748,0.050000000745058,0.2312860339879989,291.1173400878906,291.1499938964844,263.86248779296875,261.8349609375,281.72955322265625,294.1004333496094,291.11602783203125,1.0,0.2216749191284179,0.811581552028656,0.811581552028656,1.0,1.0,-0.9194372296333312,0.3764454126358032,0.5429918169975281,0.1884153634309768,0.0,0.0,0.405364453792572,41.266868591308594,37.0,-15.251791000366213,-8670.9150390625,108.65946197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34912109375,306.8067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17964.671875,18000.0,0.0,0.0,0.1884153187274933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169395625591278,0.316944271326065,-4.7184830691549e-06,0.0,0.000191217608517,0.0,0.0,14.71208953857422,0.0,0.0,0.0,0.3132686614990234,4.0,0.0,1.0
660660,293.1537170410156,297.1499938964844,293.1499938964844,0.0521284043788909,-1428.5133056640625,304.15093994140625,0.6464961767196655,0.0993018150329589,0.0907167345285415,294.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5022895932197571,0.050000000745058,0.0487411320209503,293.2765808105469,297.1499938964844,293.1499938964844,0.0153995528817176,-592.1414184570312,304.1596374511719,0.5103023052215576,0.0514440946280956,0.0375788286328315,293.1957092285156,297.1499938964844,293.1499938964844,0.2837735414505005,-5549.3603515625,304.1342468261719,0.9990000128746032,0.4121046066284179,0.3528493642807007,293.3385925292969,297.1499938964844,293.1499938964844,0.0031285423319786,-1186.6708984375,295.37811279296875,0.5022895932197571,0.050000000745058,0.2312069535255432,291.120849609375,291.1499938964844,263.8594970703125,261.8372802734375,281.74725341796875,294.1546630859375,291.12457275390625,1.0,0.2197330743074417,0.8114504218101501,0.8114504218101501,1.0,1.0,-0.9133834838867188,0.3742857575416565,0.5390977263450623,0.1857490241527557,0.0,0.0,0.409469872713089,40.74895477294922,25.0,16.240266799926758,-8674.0673828125,106.5636749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356872558594,306.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.46875,18000.0,0.0,0.0,0.1889813542366027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229181468486786,0.3229228854179382,-4.739988526125671e-06,0.0,0.0001917920453706,0.0,0.0,15.09743309020996,0.0,0.0,0.0,0.3148248493671417,4.0,0.0,1.0
660720,293.1537170410156,297.1499938964844,293.1499938964844,0.0521284043788909,-1428.5133056640625,304.15093994140625,0.6464961767196655,0.0993018150329589,0.0907167345285415,294.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5022895932197571,0.050000000745058,0.0487411320209503,293.2765808105469,297.1499938964844,293.1499938964844,0.0153995528817176,-592.1414184570312,304.1596374511719,0.5103023052215576,0.0514440946280956,0.0375788286328315,293.1957092285156,297.1499938964844,293.1499938964844,0.2837735414505005,-5549.3603515625,304.1342468261719,0.9990000128746032,0.4121046066284179,0.3528493642807007,293.3385925292969,297.1499938964844,293.1499938964844,0.0031285423319786,-1186.6708984375,295.37811279296875,0.5022895932197571,0.050000000745058,0.2312069535255432,291.120849609375,291.1499938964844,263.8594970703125,261.8372802734375,281.74725341796875,294.1546630859375,291.12457275390625,1.0,0.2197330743074417,0.8114504218101501,0.8114504218101501,1.0,1.0,-0.9133834838867188,0.3742857575416565,0.5390977263450623,0.1857490241527557,0.0,0.0,0.409469872713089,40.74895477294922,25.0,16.240266799926758,-8674.0673828125,106.5636749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356872558594,306.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.46875,18000.0,0.0,0.0,0.1889813542366027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229181468486786,0.3229228854179382,-4.739988526125671e-06,0.0,0.0001917920453706,0.0,0.0,15.09743309020996,0.0,0.0,0.0,0.3148248493671417,4.0,0.0,1.0
660780,293.1557312011719,297.1499938964844,293.1499938964844,0.0513877980411052,-1415.629638671875,304.15185546875,0.6534221768379211,0.0987975597381591,0.0901546999812126,294.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5090503096580505,0.050000000745058,0.0486442409455776,293.2762756347656,297.1499938964844,293.1499938964844,0.0140732871368527,-563.4812622070312,304.1352844238281,0.509174108505249,0.050000000745058,0.0359518602490425,293.19158935546875,297.1499938964844,293.1499938964844,0.2707094252109527,-5336.27490234375,304.1614990234375,0.9990000128746032,0.4117442965507507,0.3395721912384033,293.3414306640625,297.1499938964844,293.1499938964844,0.003063766285777,-1160.760498046875,295.3298645019531,0.5090503096580505,0.050000000745058,0.2307473272085189,291.15789794921875,291.1499938964844,263.8555908203125,261.8388366699219,281.75225830078125,294.1495361328125,291.1633605957031,1.0,0.2132800221443176,0.8113193511962891,0.8113193511962891,1.0,1.0,-0.8941558003425598,0.3660725653171539,0.5280832648277283,0.1809072941541671,0.0,0.0,0.4060793817043304,38.066551208496094,28.0,46.24899291992188,-8550.884765625,98.47694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1529846191406,306.7960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.28125,18000.0,0.0,0.0,0.1896503418684005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215577006340027,0.3215624392032623,-4.745960723084863e-06,0.0,0.0001924709940794,0.0,0.0,15.040993690490724,0.0,0.0,0.0,0.3146156370639801,4.0,0.0,1.0
660840,293.1557312011719,297.1499938964844,293.1499938964844,0.0513877980411052,-1415.629638671875,304.15185546875,0.6534221768379211,0.0987975597381591,0.0901546999812126,294.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5090503096580505,0.050000000745058,0.0486442409455776,293.2762756347656,297.1499938964844,293.1499938964844,0.0140732871368527,-563.4812622070312,304.1352844238281,0.509174108505249,0.050000000745058,0.0359518602490425,293.19158935546875,297.1499938964844,293.1499938964844,0.2707094252109527,-5336.27490234375,304.1614990234375,0.9990000128746032,0.4117442965507507,0.3395721912384033,293.3414306640625,297.1499938964844,293.1499938964844,0.003063766285777,-1160.760498046875,295.3298645019531,0.5090503096580505,0.050000000745058,0.2307473272085189,291.15789794921875,291.1499938964844,263.8555908203125,261.8388366699219,281.75225830078125,294.1495361328125,291.1633605957031,1.0,0.2132800221443176,0.8113193511962891,0.8113193511962891,1.0,1.0,-0.8941558003425598,0.3660725653171539,0.5280832648277283,0.1809072941541671,0.0,0.0,0.4060793817043304,38.066551208496094,28.0,46.24899291992188,-8550.884765625,98.47694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1529846191406,306.7960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.28125,18000.0,0.0,0.0,0.1896503418684005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3215577006340027,0.3215624392032623,-4.745960723084863e-06,0.0,0.0001924709940794,0.0,0.0,15.040993690490724,0.0,0.0,0.0,0.3146156370639801,4.0,0.0,1.0
660900,293.156494140625,297.1499938964844,293.1499938964844,0.0510559976100921,-1409.867431640625,304.152099609375,0.6564645767211914,0.0985782667994499,0.0899119302630424,294.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5120581984519958,0.050000000745058,0.0486048758029937,293.2768249511719,297.1499938964844,293.1499938964844,0.0139445457607507,-560.7739868164062,304.11065673828125,0.5120612978935242,0.050000000745058,0.0358999669551849,293.1845397949219,297.1499938964844,293.1499938964844,0.2650426924228668,-5244.85791015625,304.16961669921875,0.9990000128746032,0.4126007258892059,0.3340259790420532,293.3426208496094,297.1499938964844,293.1499938964844,0.0030316011980175,-1147.9327392578125,295.3062744140625,0.5120581984519958,0.050000000745058,0.2305606007575988,291.1766662597656,291.1499938964844,263.8533020019531,261.83935546875,281.7444763183594,294.1342163085937,291.18072509765625,1.0,0.2110530585050583,0.8112537860870361,0.8112537860870361,1.0,1.0,-0.8868705630302429,0.363064706325531,0.5238057971000671,0.1788269728422165,0.0,0.0,0.4024037420749664,36.97884750366211,28.0,43.90628433227539,-8478.9560546875,95.38119506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,306.76739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.501953125,18000.0,0.0,0.0,0.1898227930068969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180091977119446,0.3180139362812042,-4.738469669973711e-06,0.0,0.000192645995412,0.0,0.0,14.827200889587402,0.0,0.0,0.0,0.3137674331665039,4.0,0.0,1.0
660960,293.1571350097656,297.1499938964844,293.1499938964844,0.050804428756237,-1405.5849609375,304.1521911621094,0.6585754752159119,0.0983687713742256,0.089693397283554,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.514268159866333,0.050000000745058,0.0485772863030433,293.2778015136719,297.1499938964844,293.1499938964844,0.0138516956940293,-558.986083984375,304.0850830078125,0.5142682194709778,0.050000000745058,0.0358790270984172,293.1776428222656,297.1499938964844,293.1499938964844,0.2610628306865692,-5181.16845703125,304.1732177734375,0.9990000128746032,0.4135215580463409,0.3300833702087402,293.3436279296875,297.1499938964844,293.1499938964844,0.0030010307673364,-1136.14111328125,295.2767333984375,0.514268159866333,0.050000000745058,0.2304297238588333,291.18609619140625,291.1499938964844,263.8507995605469,261.8397216796875,281.7352600097656,294.1249389648437,291.1869201660156,1.0,0.209333062171936,0.8113136291503906,0.8113136291503906,1.0,1.0,-0.881659984588623,0.3610270023345947,0.5206329822540283,0.1770843714475631,0.0,0.0,0.3989899456501007,36.21045303344727,31.0,27.363130569458008,-8413.2421875,93.2076187133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366271972656,306.7323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.810546875,18000.0,0.0,0.0,0.1898551285266876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137961328029632,0.3138008713722229,-4.726144652522635e-06,0.0,0.0001926788245327,0.0,0.0,14.565366744995115,0.0,0.0,0.0,0.3127281367778778,4.0,0.0,1.0
661020,293.1583251953125,297.1499938964844,293.1499938964844,0.0504427328705787,-1399.640625,304.1520690917969,0.6607815623283386,0.0979474559426307,0.0892864912748336,294.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.5169793367385864,0.050000000745058,0.0485448874533176,293.2799072265625,297.1499938964844,293.1499938964844,0.013706536963582,-556.5430297851562,304.0332336425781,0.5169793367385864,0.050000000745058,0.0358550883829593,293.16668701171875,297.1499938964844,293.1499938964844,0.2564583122730255,-5108.96142578125,304.1729431152344,0.9990000128746032,0.4150501191616058,0.3253909349441528,293.3452453613281,297.1499938964844,293.1499938964844,0.0029457083437591,-1115.564453125,295.2031555175781,0.5169793367385864,0.050000000745058,0.2302760332822799,291.1829833984375,291.1499938964844,263.84521484375,261.8399658203125,281.71942138671875,294.12579345703125,291.1817932128906,1.0,0.2072764933109283,0.8114333152770996,0.8114333152770996,1.0,1.0,-0.8752858638763428,0.3588525652885437,0.5164332985877991,0.1741693913936615,0.0,0.0,0.3946432769298553,35.28961563110352,34.0,0.0169640947133302,-8332.447265625,90.60692596435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683349609375,306.7003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.51171875,18000.0,0.0,0.0,0.1895378977060318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077628910541534,0.3077675998210907,-4.702757905761246e-06,0.0,0.0001923568634083,0.0,0.0,14.178157806396484,0.0,0.0,0.0,0.3111452460289001,4.0,0.0,1.0
661080,293.1583251953125,297.1499938964844,293.1499938964844,0.0504427328705787,-1399.640625,304.1520690917969,0.6607815623283386,0.0979474559426307,0.0892864912748336,294.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.5169793367385864,0.050000000745058,0.0485448874533176,293.2799072265625,297.1499938964844,293.1499938964844,0.013706536963582,-556.5430297851562,304.0332336425781,0.5169793367385864,0.050000000745058,0.0358550883829593,293.16668701171875,297.1499938964844,293.1499938964844,0.2564583122730255,-5108.96142578125,304.1729431152344,0.9990000128746032,0.4150501191616058,0.3253909349441528,293.3452453613281,297.1499938964844,293.1499938964844,0.0029457083437591,-1115.564453125,295.2031555175781,0.5169793367385864,0.050000000745058,0.2302760332822799,291.1829833984375,291.1499938964844,263.84521484375,261.8399658203125,281.71942138671875,294.12579345703125,291.1817932128906,1.0,0.2072764933109283,0.8114333152770996,0.8114333152770996,1.0,1.0,-0.8752858638763428,0.3588525652885437,0.5164332985877991,0.1741693913936615,0.0,0.0,0.3946432769298553,35.28961563110352,34.0,0.0169640947133302,-8332.447265625,90.60692596435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683349609375,306.7003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.51171875,18000.0,0.0,0.0,0.1895378977060318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077628910541534,0.3077675998210907,-4.702757905761246e-06,0.0,0.0001923568634083,0.0,0.0,14.178157806396484,0.0,0.0,0.0,0.3111452460289001,4.0,0.0,1.0
661140,293.1595458984375,297.1499938964844,293.1499938964844,0.0501135699450969,-1394.318603515625,304.15191650390625,0.6604681015014648,0.0974853113293647,0.0888766348361969,294.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5175957679748535,0.050000000745058,0.0485377497971057,293.281982421875,297.1499938964844,293.1499938964844,0.0135840894654393,-554.657470703125,303.9812316894531,0.5175957679748535,0.050000000745058,0.0358498133718967,293.1611633300781,297.1499938964844,293.1499938964844,0.2553868591785431,-5094.24609375,304.1669921875,0.9990000128746032,0.4157608151435852,0.3243454098701477,293.3467102050781,297.1499938964844,293.1499938964844,0.0028931908309459,-1096.2647705078125,295.1245422363281,0.5175957679748535,0.050000000745058,0.2302421778440475,291.1728820800781,291.1499938964844,263.8388977050781,261.8396301269531,281.7069091796875,294.1493835449219,291.171142578125,1.0,0.2067897170782089,0.8115530610084534,0.8115530610084534,1.0,1.0,-0.8734819889068604,0.3588234484195709,0.5146585702896118,0.1718797534704208,0.0,0.0,0.3922250270843506,35.05170822143555,37.0,-12.862781524658203,-8302.4541015625,89.91072845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156982421875,306.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.138671875,18000.0,0.0,0.0,0.1888964623212814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043280243873596,0.3043327033519745,-4.68797588837333e-06,0.0,0.0001917058980325,0.0,0.0,13.95589828491211,0.0,0.0,0.0,0.3102149367332458,4.0,0.0,1.0
661200,293.1595458984375,297.1499938964844,293.1499938964844,0.0501135699450969,-1394.318603515625,304.15191650390625,0.6604681015014648,0.0974853113293647,0.0888766348361969,294.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5175957679748535,0.050000000745058,0.0485377497971057,293.281982421875,297.1499938964844,293.1499938964844,0.0135840894654393,-554.657470703125,303.9812316894531,0.5175957679748535,0.050000000745058,0.0358498133718967,293.1611633300781,297.1499938964844,293.1499938964844,0.2553868591785431,-5094.24609375,304.1669921875,0.9990000128746032,0.4157608151435852,0.3243454098701477,293.3467102050781,297.1499938964844,293.1499938964844,0.0028931908309459,-1096.2647705078125,295.1245422363281,0.5175957679748535,0.050000000745058,0.2302421778440475,291.1728820800781,291.1499938964844,263.8388977050781,261.8396301269531,281.7069091796875,294.1493835449219,291.171142578125,1.0,0.2067897170782089,0.8115530610084534,0.8115530610084534,1.0,1.0,-0.8734819889068604,0.3588234484195709,0.5146585702896118,0.1718797534704208,0.0,0.0,0.3922250270843506,35.05170822143555,37.0,-12.862781524658203,-8302.4541015625,89.91072845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156982421875,306.6976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.138671875,18000.0,0.0,0.0,0.1888964623212814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043280243873596,0.3043327033519745,-4.68797588837333e-06,0.0,0.0001917058980325,0.0,0.0,13.95589828491211,0.0,0.0,0.0,0.3102149367332458,4.0,0.0,1.0
661260,293.16094970703125,297.1499938964844,293.1499938964844,0.0497717559337616,-1388.8319091796875,304.15185546875,0.6579604744911194,0.0969634801149368,0.0884318873286247,294.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5164273977279663,0.050000000745058,0.0485514104366302,293.2840576171875,297.1499938964844,293.1499938964844,0.0134768616408109,-553.143310546875,303.9287414550781,0.5164273977279663,0.050000000745058,0.0358599089086055,293.16131591796875,297.1499938964844,293.1499938964844,0.2572913467884063,-5127.48876953125,304.1581115722656,0.9990000128746032,0.4154544472694397,0.3263340890407562,293.348388671875,297.1499938964844,293.1499938964844,0.0028415746055543,-1077.412109375,295.0422058105469,0.5164273977279663,0.050000000745058,0.2303069978952407,291.1590881347656,291.1499938964844,263.8319091796875,261.8387756347656,281.6955871582031,294.1881103515625,291.156982421875,1.0,0.2076043933629989,0.8116109371185303,0.8116109371185303,1.0,1.0,-0.8754399418830872,0.3605439066886902,0.514896035194397,0.1701184213161468,0.0,0.0,0.3919152915477752,35.37609100341797,40.0,-19.24020195007324,-8312.2333984375,90.76579284667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563781738281,306.7055053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.560546875,18000.0,0.0,0.0,0.1881403774023056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032143115997314,0.3032190203666687,-4.680970505432924e-06,0.0,0.0001909385609906,0.0,0.0,13.878121376037598,0.0,0.0,0.0,0.3098803460597992,4.0,0.0,1.0
661320,293.16094970703125,297.1499938964844,293.1499938964844,0.0497717559337616,-1388.8319091796875,304.15185546875,0.6579604744911194,0.0969634801149368,0.0884318873286247,294.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5164273977279663,0.050000000745058,0.0485514104366302,293.2840576171875,297.1499938964844,293.1499938964844,0.0134768616408109,-553.143310546875,303.9287414550781,0.5164273977279663,0.050000000745058,0.0358599089086055,293.16131591796875,297.1499938964844,293.1499938964844,0.2572913467884063,-5127.48876953125,304.1581115722656,0.9990000128746032,0.4154544472694397,0.3263340890407562,293.348388671875,297.1499938964844,293.1499938964844,0.0028415746055543,-1077.412109375,295.0422058105469,0.5164273977279663,0.050000000745058,0.2303069978952407,291.1590881347656,291.1499938964844,263.8319091796875,261.8387756347656,281.6955871582031,294.1881103515625,291.156982421875,1.0,0.2076043933629989,0.8116109371185303,0.8116109371185303,1.0,1.0,-0.8754399418830872,0.3605439066886902,0.514896035194397,0.1701184213161468,0.0,0.0,0.3919152915477752,35.37609100341797,40.0,-19.24020195007324,-8312.2333984375,90.76579284667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563781738281,306.7055053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.560546875,18000.0,0.0,0.0,0.1881403774023056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032143115997314,0.3032190203666687,-4.680970505432924e-06,0.0,0.0001909385609906,0.0,0.0,13.878121376037598,0.0,0.0,0.0,0.3098803460597992,4.0,0.0,1.0
