time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661380,293.1616516113281,297.1499938964844,293.1499938964844,0.0494973212480545,-1384.5103759765625,304.15167236328125,0.6539741158485413,0.0965412482619285,0.0880435779690742,294.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5138689875602722,0.050000000745058,0.0485822856426239,293.2857971191406,297.1499938964844,293.1499938964844,0.0133841633796691,-551.9694213867188,303.87652587890625,0.5138689875602722,0.050000000745058,0.0358827114105224,293.1663513183594,297.1499938964844,293.1499938964844,0.2616789937019348,-5200.212890625,304.1481018066406,0.9990000128746032,0.41415736079216,0.330788105726242,293.3499450683594,297.1499938964844,293.1499938964844,0.0027910838834941,-1059.05712890625,294.95733642578125,0.5138689875602722,0.050000000745058,0.2304534465074539,291.1424560546875,291.1499938964844,263.8243103027344,261.83746337890625,281.670654296875,294.2132568359375,291.139892578125,1.0,0.2094934284687042,0.8116688132286072,0.8116688132286072,1.0,1.0,-0.8805584907531738,0.3637156188488006,0.5168428421020508,0.1688550561666488,0.0,0.0,0.3939927816390991,36.16705703735352,43.0,-24.09567642211914,-8362.1015625,92.93070220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735900878906,306.7138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1874982714653015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304693341255188,0.3046980202198028,-4.682244252762757e-06,0.0,0.0001902869116747,0.0,0.0,13.959283828735352,0.0,0.0,0.0,0.3101996481418609,4.0,0.0,1.0
661440,293.1616516113281,297.1499938964844,293.1499938964844,0.0494973212480545,-1384.5103759765625,304.15167236328125,0.6539741158485413,0.0965412482619285,0.0880435779690742,294.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5138689875602722,0.050000000745058,0.0485822856426239,293.2857971191406,297.1499938964844,293.1499938964844,0.0133841633796691,-551.9694213867188,303.87652587890625,0.5138689875602722,0.050000000745058,0.0358827114105224,293.1663513183594,297.1499938964844,293.1499938964844,0.2616789937019348,-5200.212890625,304.1481018066406,0.9990000128746032,0.41415736079216,0.330788105726242,293.3499450683594,297.1499938964844,293.1499938964844,0.0027910838834941,-1059.05712890625,294.95733642578125,0.5138689875602722,0.050000000745058,0.2304534465074539,291.1424560546875,291.1499938964844,263.8243103027344,261.83746337890625,281.670654296875,294.2132568359375,291.139892578125,1.0,0.2094934284687042,0.8116688132286072,0.8116688132286072,1.0,1.0,-0.8805584907531738,0.3637156188488006,0.5168428421020508,0.1688550561666488,0.0,0.0,0.3939927816390991,36.16705703735352,43.0,-24.09567642211914,-8362.1015625,92.93070220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735900878906,306.7138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1874982714653015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304693341255188,0.3046980202198028,-4.682244252762757e-06,0.0,0.0001902869116747,0.0,0.0,13.959283828735352,0.0,0.0,0.0,0.3101996481418609,4.0,0.0,1.0
661500,293.16162109375,297.1499938964844,293.1499938964844,0.0494266077876091,-1383.4697265625,304.1515197753906,0.6516866087913513,0.0963972732424736,0.0879149585962295,294.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5121955871582031,0.050000000745058,0.0486032478511333,293.28643798828125,297.1499938964844,293.1499938964844,0.0133430119603872,-551.5029296875,303.8507995605469,0.5121955871582031,0.050000000745058,0.0358981937170028,293.1703491210937,297.1499938964844,293.1499938964844,0.2646651566028595,-5248.97802734375,304.1430053710937,0.9990000128746032,0.4131681621074676,0.3337783813476562,293.3505859375,297.1499938964844,293.1499938964844,0.0027664352674037,-1050.1275634765625,294.914306640625,0.5121955871582031,0.050000000745058,0.2305528819561004,291.133056640625,291.1499938964844,263.8203125,261.8366394042969,281.6554260253906,294.2232360839844,291.1304931640625,1.0,0.2107796519994735,0.8116977214813232,0.8116977214813232,1.0,1.0,-0.8841555118560791,0.3657691776752472,0.5183863043785095,0.1684091836214065,0.0,0.0,0.3960626423358917,36.71289443969727,43.0,-25.31129646301269,-8401.6572265625,94.44988250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2692565917969,306.7181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.013671875,18000.0,0.0,0.0,0.1872974932193756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306584745645523,0.3065894246101379,-4.686461124947527e-06,0.0,0.0001900831412058,0.0,0.0,14.07053279876709,0.0,0.0,0.0,0.3106488883495331,4.0,0.0,1.0
661560,293.16143798828125,297.1499938964844,293.1499938964844,0.0493888296186924,-1382.97119140625,304.1513061523437,0.6492505669593811,0.0962859839200973,0.0878234133124351,294.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5103172063827515,0.050000000745058,0.0486275367438793,293.2869567871094,297.1499938964844,293.1499938964844,0.0133038973435759,-551.071044921875,303.8253173828125,0.5103172063827515,0.050000000745058,0.0359161347150802,293.1752014160156,297.1499938964844,293.1499938964844,0.2681005597114563,-5304.640625,304.1380310058594,0.9990000128746032,0.4119583368301391,0.3372110724449157,293.3511047363281,297.1499938964844,293.1499938964844,0.0027421654667705,-1041.3175048828125,294.8715515136719,0.5103172063827515,0.050000000745058,0.2306680977344513,291.1239318847656,291.1499938964844,263.8161926269531,261.835693359375,281.6401062011719,294.2336730957031,291.1215209960937,1.0,0.2122651487588882,0.8116641044616699,0.8116641044616699,1.0,1.0,-0.8883539438247681,0.3680840134620666,0.5202699303627014,0.1680810302495956,0.0,0.0,0.3987202048301697,37.34951019287109,46.0,-25.005908966064453,-8449.4951171875,96.2356948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548217773437,306.7218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.703125,18000.0,0.0,0.0,0.187216505408287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092294633388519,0.3092341423034668,-4.693295068136649e-06,0.0,0.0001900009519886,0.0,0.0,14.229360580444336,0.0,0.0,0.0,0.3112929761409759,4.0,0.0,1.0
661620,293.1607666015625,297.1499938964844,293.1499938964844,0.0493735484778881,-1382.9385986328125,304.1509094238281,0.6440194249153137,0.096129760146141,0.0877190455794334,294.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.506097137928009,0.050000000745058,0.0486852526664733,293.28759765625,297.1499938964844,293.1499938964844,0.0132290087640285,-550.2296142578125,303.775146484375,0.506097137928009,0.050000000745058,0.0359587632119655,293.1872253417969,297.1499938964844,293.1499938964844,0.2761323153972626,-5433.4150390625,304.1286926269531,0.9990000128746032,0.4088835418224334,0.3452310860157013,293.3518981933594,297.1499938964844,293.1499938964844,0.0026940847747027,-1023.744140625,294.78814697265625,0.506097137928009,0.050000000745058,0.2309418767690658,291.1081237792969,291.1499938964844,263.8075866699219,261.8335876464844,281.6111755371094,294.2582092285156,291.10626220703125,1.0,0.2157577872276306,0.8115967512130737,0.8115967512130737,1.0,1.0,-0.8983022570610046,0.3733809888362884,0.5249212980270386,0.1677849143743515,0.0,0.0,0.405403584241867,38.87162399291992,49.0,-21.53296661376953,-8563.1650390625,100.54562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942443847656,306.7216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.494140625,18000.0,0.0,0.0,0.1875128149986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163861632347107,0.3163909018039703,-4.714251645054901e-06,0.0,0.0001903016673168,0.0,0.0,14.670238494873049,0.0,0.0,0.0,0.3130905330181122,4.0,0.0,1.0
661680,293.1607666015625,297.1499938964844,293.1499938964844,0.0493735484778881,-1382.9385986328125,304.1509094238281,0.6440194249153137,0.096129760146141,0.0877190455794334,294.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.506097137928009,0.050000000745058,0.0486852526664733,293.28759765625,297.1499938964844,293.1499938964844,0.0132290087640285,-550.2296142578125,303.775146484375,0.506097137928009,0.050000000745058,0.0359587632119655,293.1872253417969,297.1499938964844,293.1499938964844,0.2761323153972626,-5433.4150390625,304.1286926269531,0.9990000128746032,0.4088835418224334,0.3452310860157013,293.3518981933594,297.1499938964844,293.1499938964844,0.0026940847747027,-1023.744140625,294.78814697265625,0.506097137928009,0.050000000745058,0.2309418767690658,291.1081237792969,291.1499938964844,263.8075866699219,261.8335876464844,281.6111755371094,294.2582092285156,291.10626220703125,1.0,0.2157577872276306,0.8115967512130737,0.8115967512130737,1.0,1.0,-0.8983022570610046,0.3733809888362884,0.5249212980270386,0.1677849143743515,0.0,0.0,0.405403584241867,38.87162399291992,49.0,-21.53296661376953,-8563.1650390625,100.54562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942443847656,306.7216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.494140625,18000.0,0.0,0.0,0.1875128149986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163861632347107,0.3163909018039703,-4.714251645054901e-06,0.0,0.0001903016673168,0.0,0.0,14.670238494873049,0.0,0.0,0.0,0.3130905330181122,4.0,0.0,1.0
661740,293.159912109375,297.1499938964844,293.1499938964844,0.0494066588580608,-1383.6605224609375,304.1505432128906,0.6384724974632263,0.0960336476564407,0.0876850709319114,294.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.5014823079109192,0.050000000745058,0.0487537458539009,293.28759765625,297.1499938964844,293.1499938964844,0.0131599707528948,-549.4410400390625,303.7266540527344,0.5014823079109192,0.050000000745058,0.0360093489289283,293.2019348144531,297.1499938964844,293.1499938964844,0.2854617238044739,-5581.16015625,304.1202697753906,0.9990000128746032,0.4049641489982605,0.3545140922069549,293.3524780273437,297.1499938964844,293.1499938964844,0.0026462685782462,-1006.1107788085938,294.70733642578125,0.5014823079109192,0.050000000745058,0.2312667816877365,291.09576416015625,291.1499938964844,263.7986145019531,261.8311462402344,281.5853271484375,294.2868957519531,291.0943298339844,1.0,0.2198256850242614,0.8115294575691223,0.8115294575691223,1.0,1.0,-0.909934937953949,0.3793749809265136,0.5305599570274353,0.1679586768150329,0.0,0.0,0.4135002791881561,40.68756866455078,37.0,-17.126623153686523,-8693.45703125,105.7448959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0944519042969,306.7075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.802734375,18000.0,0.0,0.0,0.1885241121053695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255602717399597,0.3255650103092193,-4.743651516037062e-06,0.0,0.0001913279993459,0.0,0.0,15.252032279968262,0.0,0.0,0.0,0.3154703378677368,4.0,0.0,1.0
661800,293.159912109375,297.1499938964844,293.1499938964844,0.0494066588580608,-1383.6605224609375,304.1505432128906,0.6384724974632263,0.0960336476564407,0.0876850709319114,294.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.5014823079109192,0.050000000745058,0.0487537458539009,293.28759765625,297.1499938964844,293.1499938964844,0.0131599707528948,-549.4410400390625,303.7266540527344,0.5014823079109192,0.050000000745058,0.0360093489289283,293.2019348144531,297.1499938964844,293.1499938964844,0.2854617238044739,-5581.16015625,304.1202697753906,0.9990000128746032,0.4049641489982605,0.3545140922069549,293.3524780273437,297.1499938964844,293.1499938964844,0.0026462685782462,-1006.1107788085938,294.70733642578125,0.5014823079109192,0.050000000745058,0.2312667816877365,291.09576416015625,291.1499938964844,263.7986145019531,261.8311462402344,281.5853271484375,294.2868957519531,291.0943298339844,1.0,0.2198256850242614,0.8115294575691223,0.8115294575691223,1.0,1.0,-0.909934937953949,0.3793749809265136,0.5305599570274353,0.1679586768150329,0.0,0.0,0.4135002791881561,40.68756866455078,37.0,-17.126623153686523,-8693.45703125,105.7448959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0944519042969,306.7075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17940.802734375,18000.0,0.0,0.0,0.1885241121053695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255602717399597,0.3255650103092193,-4.743651516037062e-06,0.0,0.0001913279993459,0.0,0.0,15.252032279968262,0.0,0.0,0.0,0.3154703378677368,4.0,0.0,1.0
661860,293.15869140625,297.1499938964844,293.1499938964844,0.049333531409502,-1382.390625,304.1505126953125,0.6397826075553894,0.0960266217589378,0.0876369699835777,294.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.5026810765266418,0.050000000745058,0.0487353913486003,293.2866516113281,297.1499938964844,293.1499938964844,0.0130388308316469,-547.088134765625,303.68145751953125,0.5026810765266418,0.050000000745058,0.0359957925975322,293.2114562988281,297.1499938964844,293.1499938964844,0.2835598587989807,-5546.4404296875,304.13397216796875,0.9990000128746032,0.4016869068145752,0.352050244808197,293.3527526855469,297.1499938964844,293.1499938964844,0.0025942055508494,-986.2168579101562,294.63800048828125,0.5026810765266418,0.050000000745058,0.2311797142028808,291.0983581542969,291.1499938964844,263.7892761230469,261.8284606933594,281.5711669921875,294.2961120605469,291.1019897460937,1.0,0.2181692421436309,0.8113526105880737,0.8113526105880737,1.0,1.0,-0.9067842364311218,0.3784490823745727,0.5283351540565491,0.1660533547401428,0.0,0.0,0.4206632077693939,40.16474914550781,25.0,14.948976516723633,-8752.6025390625,104.2771453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,306.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.25,18000.0,0.0,0.0,0.1902064532041549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354092836380005,0.3354140520095825,-4.77960111311404e-06,0.0,0.0001930353610077,0.0,0.0,15.902059555053713,0.0,0.0,0.0,0.318106085062027,4.0,0.0,1.0
661920,293.15869140625,297.1499938964844,293.1499938964844,0.049333531409502,-1382.390625,304.1505126953125,0.6397826075553894,0.0960266217589378,0.0876369699835777,294.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.5026810765266418,0.050000000745058,0.0487353913486003,293.2866516113281,297.1499938964844,293.1499938964844,0.0130388308316469,-547.088134765625,303.68145751953125,0.5026810765266418,0.050000000745058,0.0359957925975322,293.2114562988281,297.1499938964844,293.1499938964844,0.2835598587989807,-5546.4404296875,304.13397216796875,0.9990000128746032,0.4016869068145752,0.352050244808197,293.3527526855469,297.1499938964844,293.1499938964844,0.0025942055508494,-986.2168579101562,294.63800048828125,0.5026810765266418,0.050000000745058,0.2311797142028808,291.0983581542969,291.1499938964844,263.7892761230469,261.8284606933594,281.5711669921875,294.2961120605469,291.1019897460937,1.0,0.2181692421436309,0.8113526105880737,0.8113526105880737,1.0,1.0,-0.9067842364311218,0.3784490823745727,0.5283351540565491,0.1660533547401428,0.0,0.0,0.4206632077693939,40.16474914550781,25.0,14.948976516723633,-8752.6025390625,104.2771453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,306.7291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.25,18000.0,0.0,0.0,0.1902064532041549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354092836380005,0.3354140520095825,-4.77960111311404e-06,0.0,0.0001930353610077,0.0,0.0,15.902059555053713,0.0,0.0,0.0,0.318106085062027,4.0,0.0,1.0
661980,293.1571350097656,297.1499938964844,293.1499938964844,0.0490927025675773,-1377.9246826171875,304.1507263183594,0.6477708220481873,0.0961230918765068,0.0876074954867363,294.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5095072984695435,0.050000000745058,0.0486383028328418,293.2848205566406,297.1499938964844,293.1499938964844,0.0128522180020809,-542.5953369140625,303.6404724121094,0.5095072984695435,0.050000000745058,0.0359240844845771,293.2048034667969,297.1499938964844,293.1499938964844,0.2704223394393921,-5332.13623046875,304.16143798828125,0.9990000128746032,0.4014426171779632,0.3387170135974884,293.3525085449219,297.1499938964844,293.1499938964844,0.0025349522475153,-962.4091186523438,294.5953063964844,0.5095072984695435,0.050000000745058,0.2307191640138626,291.1353454589844,291.1499938964844,263.7796936035156,261.8255615234375,281.5465393066406,294.25152587890625,291.1410827636719,1.0,0.2119899690151214,0.8111758232116699,0.8111758232116699,1.0,1.0,-0.889994740486145,0.3712372183799743,0.5187575221061707,0.1620492488145828,0.0,0.0,0.4203081429004669,37.51677703857422,28.0,47.181243896484375,-8681.9130859375,96.8138198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88006591796875,306.7357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.330078125,18000.0,0.0,0.0,0.1920471936464309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378733992576599,0.3378781974315643,-4.800146598427091e-06,0.0,0.0001949034776771,0.0,0.0,16.102170944213867,0.0,0.0,0.0,0.3189338743686676,4.0,0.0,1.0
662040,293.1571350097656,297.1499938964844,293.1499938964844,0.0490927025675773,-1377.9246826171875,304.1507263183594,0.6477708220481873,0.0961230918765068,0.0876074954867363,294.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5095072984695435,0.050000000745058,0.0486383028328418,293.2848205566406,297.1499938964844,293.1499938964844,0.0128522180020809,-542.5953369140625,303.6404724121094,0.5095072984695435,0.050000000745058,0.0359240844845771,293.2048034667969,297.1499938964844,293.1499938964844,0.2704223394393921,-5332.13623046875,304.16143798828125,0.9990000128746032,0.4014426171779632,0.3387170135974884,293.3525085449219,297.1499938964844,293.1499938964844,0.0025349522475153,-962.4091186523438,294.5953063964844,0.5095072984695435,0.050000000745058,0.2307191640138626,291.1353454589844,291.1499938964844,263.7796936035156,261.8255615234375,281.5465393066406,294.25152587890625,291.1410827636719,1.0,0.2119899690151214,0.8111758232116699,0.8111758232116699,1.0,1.0,-0.889994740486145,0.3712372183799743,0.5187575221061707,0.1620492488145828,0.0,0.0,0.4203081429004669,37.51677703857422,28.0,47.181243896484375,-8681.9130859375,96.8138198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88006591796875,306.7357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.330078125,18000.0,0.0,0.0,0.1920471936464309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378733992576599,0.3378781974315643,-4.800146598427091e-06,0.0,0.0001949034776771,0.0,0.0,16.102170944213867,0.0,0.0,0.0,0.3189338743686676,4.0,0.0,1.0
662100,293.1562805175781,297.1499938964844,293.1499938964844,0.0490065403282642,-1376.2576904296875,304.1507568359375,0.6512805819511414,0.0962016284465789,0.0876349359750747,294.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5124402046203613,0.050000000745058,0.0486002042889595,293.2836608886719,297.1499938964844,293.1499938964844,0.012765766121447,-540.4711303710938,303.6210327148437,0.5124402046203613,0.050000000745058,0.0358959473669528,293.19677734375,297.1499938964844,293.1499938964844,0.264866292476654,-5242.47216796875,304.1693420410156,0.9990000128746032,0.4023269712924957,0.3333378434181213,293.35211181640625,297.1499938964844,293.1499938964844,0.0025056363083422,-950.6131591796876,294.5760498046875,0.5124402046203613,0.050000000745058,0.2305384576320648,291.1555480957031,291.1499938964844,263.7748413085937,261.8240661621094,281.5248718261719,294.2149658203125,291.1602783203125,1.0,0.2098805755376815,0.8110873699188232,0.8110873699188232,1.0,1.0,-0.8832714557647705,0.3684104979038238,0.5148609280586243,0.1603029370307922,0.0,0.0,0.4179013669490814,36.473934173583984,28.0,47.51809310913086,-8632.0068359375,93.91854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594970703125,306.7192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.357421875,18000.0,0.0,0.0,0.1928161829710006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33592689037323,0.3359316885471344,-4.798743248102255e-06,0.0,0.0001956839114427,0.0,0.0,15.989127159118652,0.0,0.0,0.0,0.3184953927993774,4.0,0.0,1.0
662160,293.1553649902344,297.1499938964844,293.1499938964844,0.0489950254559516,-1375.9478759765625,304.150634765625,0.6539126038551331,0.0962973088026046,0.0876873806118965,294.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5145770311355591,0.050000000745058,0.048573687672615,293.28240966796875,297.1499938964844,293.1499938964844,0.0126967635005712,-538.8831176757812,303.60174560546875,0.5145770311355591,0.050000000745058,0.0358763597905635,293.18896484375,297.1499938964844,293.1499938964844,0.2609603106975555,-5179.92138671875,304.1728820800781,0.9990000128746032,0.4032696187496185,0.3295420408248901,293.3515625,297.1499938964844,293.1499938964844,0.0024774938356131,-939.5967407226562,294.5513916015625,0.5145770311355591,0.050000000745058,0.2304126620292663,291.16754150390625,291.1499938964844,263.7698974609375,261.8225402832031,281.5016174316406,294.1813659667969,291.16912841796875,1.0,0.2082690596580505,0.8111276030540466,0.8111276030540466,1.0,1.0,-0.8785714507102966,0.3665072321891784,0.5120642185211182,0.1589275598526001,0.0,0.0,0.4154708087444305,35.74505615234375,31.0,32.83646774291992,-8585.740234375,91.91685485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85552978515625,306.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.5625,18000.0,0.0,0.0,0.1934431791305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329351246356964,0.3329399228096008,-4.791072569787502e-06,0.0,0.0001963202375918,0.0,0.0,15.799378395080566,0.0,0.0,0.0,0.3177560865879059,4.0,0.0,1.0
662220,293.1534423828125,297.1499938964844,293.1499938964844,0.0491601899266243,-1378.7139892578125,304.150146484375,0.6573998332023621,0.0965501889586448,0.08786641061306,294.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5171741843223572,0.050000000745058,0.0485427789390087,293.279541015625,297.1499938964844,293.1499938964844,0.0125975077971816,-536.9080200195312,303.5638122558594,0.5171741843223572,0.050000000745058,0.0358535312116146,293.17608642578125,297.1499938964844,293.1499938964844,0.2564608454704284,-5109.31640625,304.17254638671875,0.9990000128746032,0.4048985540866852,0.3250606954097748,293.3499450683594,297.1499938964844,293.1499938964844,0.0024270659778267,-920.51904296875,294.4868469238281,0.5171741843223572,0.050000000745058,0.2302660495042801,291.16864013671875,291.1499938964844,263.7599792480469,261.81939697265625,281.4582214355469,294.12799072265625,291.1678771972656,1.0,0.2064075767993927,0.8112080693244934,0.8112080693244934,1.0,1.0,-0.8731656670570374,0.3645030856132507,0.5086625814437866,0.1568917781114578,0.0,0.0,0.4127271771430969,34.887840270996094,34.0,4.9822998046875,-8537.853515625,89.60921478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848571777344,306.6784973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.376953125,18000.0,0.0,0.0,0.1942813396453857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286884129047394,0.3286931812763214,-4.773875389219029e-06,0.0,0.0001971708552446,0.0,0.0,15.513066291809082,0.0,0.0,0.0,0.3166051208972931,4.0,0.0,1.0
662280,293.1534423828125,297.1499938964844,293.1499938964844,0.0491601899266243,-1378.7139892578125,304.150146484375,0.6573998332023621,0.0965501889586448,0.08786641061306,294.5745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5171741843223572,0.050000000745058,0.0485427789390087,293.279541015625,297.1499938964844,293.1499938964844,0.0125975077971816,-536.9080200195312,303.5638122558594,0.5171741843223572,0.050000000745058,0.0358535312116146,293.17608642578125,297.1499938964844,293.1499938964844,0.2564608454704284,-5109.31640625,304.17254638671875,0.9990000128746032,0.4048985540866852,0.3250606954097748,293.3499450683594,297.1499938964844,293.1499938964844,0.0024270659778267,-920.51904296875,294.4868469238281,0.5171741843223572,0.050000000745058,0.2302660495042801,291.16864013671875,291.1499938964844,263.7599792480469,261.81939697265625,281.4582214355469,294.12799072265625,291.1678771972656,1.0,0.2064075767993927,0.8112080693244934,0.8112080693244934,1.0,1.0,-0.8731656670570374,0.3645030856132507,0.5086625814437866,0.1568917781114578,0.0,0.0,0.4127271771430969,34.887840270996094,34.0,4.9822998046875,-8537.853515625,89.60921478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848571777344,306.6784973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.376953125,18000.0,0.0,0.0,0.1942813396453857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286884129047394,0.3286931812763214,-4.773875389219029e-06,0.0,0.0001971708552446,0.0,0.0,15.513066291809082,0.0,0.0,0.0,0.3166051208972931,4.0,0.0,1.0
662340,293.15142822265625,297.1499938964844,293.1499938964844,0.0494567230343818,-1383.7537841796875,304.14959716796875,0.6587390899658203,0.0968751385807991,0.0881370827555656,294.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5177298784255981,0.050000000745058,0.0485363528132438,293.2763061523437,297.1499938964844,293.1499938964844,0.0125231202691793,-535.6173706054688,303.52740478515625,0.5177298784255981,0.050000000745058,0.0358487851917743,293.1681823730469,297.1499938964844,293.1499938964844,0.255437821149826,-5095.3056640625,304.1666259765625,0.9990000128746032,0.4058491289615631,0.32411989569664,293.34796142578125,297.1499938964844,293.1499938964844,0.0023805885575711,-903.19287109375,294.4174194335937,0.5177298784255981,0.050000000745058,0.2302355617284774,291.1610107421875,291.1499938964844,263.75,261.81622314453125,281.42041015625,294.0925598144531,291.1595458984375,1.0,0.2060935497283935,0.8112884759902954,0.8112884759902954,1.0,1.0,-0.8723099827766418,0.3645338416099548,0.507776141166687,0.1556985080242157,0.0,0.0,0.4117210209369659,34.69658279418945,37.0,-9.185131072998049,-8539.3115234375,89.16393280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.01953125,18000.0,0.0,0.0,0.1947210133075714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268294334411621,0.3268342018127441,-4.764110599353444e-06,0.0,0.0001976170751731,0.0,0.0,15.38193130493164,0.0,0.0,0.0,0.316057801246643,4.0,0.0,1.0
662400,293.15142822265625,297.1499938964844,293.1499938964844,0.0494567230343818,-1383.7537841796875,304.14959716796875,0.6587390899658203,0.0968751385807991,0.0881370827555656,294.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.5177298784255981,0.050000000745058,0.0485363528132438,293.2763061523437,297.1499938964844,293.1499938964844,0.0125231202691793,-535.6173706054688,303.52740478515625,0.5177298784255981,0.050000000745058,0.0358487851917743,293.1681823730469,297.1499938964844,293.1499938964844,0.255437821149826,-5095.3056640625,304.1666259765625,0.9990000128746032,0.4058491289615631,0.32411989569664,293.34796142578125,297.1499938964844,293.1499938964844,0.0023805885575711,-903.19287109375,294.4174194335937,0.5177298784255981,0.050000000745058,0.2302355617284774,291.1610107421875,291.1499938964844,263.75,261.81622314453125,281.42041015625,294.0925598144531,291.1595458984375,1.0,0.2060935497283935,0.8112884759902954,0.8112884759902954,1.0,1.0,-0.8723099827766418,0.3645338416099548,0.507776141166687,0.1556985080242157,0.0,0.0,0.4117210209369659,34.69658279418945,37.0,-9.185131072998049,-8539.3115234375,89.16393280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,306.6936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.01953125,18000.0,0.0,0.0,0.1947210133075714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268294334411621,0.3268342018127441,-4.764110599353444e-06,0.0,0.0001976170751731,0.0,0.0,15.38193130493164,0.0,0.0,0.0,0.316057801246643,4.0,0.0,1.0
662460,293.1493835449219,297.1499938964844,293.1499938964844,0.0498427934944629,-1390.3292236328125,304.14910888671875,0.6582179665565491,0.0972499474883079,0.0884768888354301,294.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.516549825668335,0.050000000745058,0.0485501065850257,293.2728881835937,297.1499938964844,293.1499938964844,0.0124660423025488,-534.7876586914062,303.492431640625,0.516549825668335,0.050000000745058,0.0358589440584182,293.16552734375,297.1499938964844,293.1499938964844,0.2573221325874328,-5128.14794921875,304.1579284667969,0.9990000128746032,0.4059399366378784,0.3261253535747528,293.34588623046875,297.1499938964844,293.1499938964844,0.0023361986968666,-886.7766723632812,294.3456726074219,0.516549825668335,0.050000000745058,0.2303008139133453,291.1491394042969,291.1499938964844,263.7387084960937,261.8118896484375,281.3874816894531,294.0723876953125,291.1473083496094,1.0,0.2070654332637787,0.8113269209861755,0.8113269209861755,1.0,1.0,-0.8752305507659912,0.3662417232990265,0.5089887976646423,0.1552168577909469,0.0,0.0,0.4126039743423462,35.054622650146484,40.0,-16.34248924255371,-8578.9248046875,90.24919891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880065917969,306.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.560546875,18000.0,0.0,0.0,0.1949553489685058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271568417549133,0.3271616101264953,-4.762025128002279e-06,0.0,0.0001978548825718,0.0,0.0,15.393701553344728,0.0,0.0,0.0,0.3160963952541351,4.0,0.0,1.0
662520,293.1493835449219,297.1499938964844,293.1499938964844,0.0498427934944629,-1390.3292236328125,304.14910888671875,0.6582179665565491,0.0972499474883079,0.0884768888354301,294.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.516549825668335,0.050000000745058,0.0485501065850257,293.2728881835937,297.1499938964844,293.1499938964844,0.0124660423025488,-534.7876586914062,303.492431640625,0.516549825668335,0.050000000745058,0.0358589440584182,293.16552734375,297.1499938964844,293.1499938964844,0.2573221325874328,-5128.14794921875,304.1579284667969,0.9990000128746032,0.4059399366378784,0.3261253535747528,293.34588623046875,297.1499938964844,293.1499938964844,0.0023361986968666,-886.7766723632812,294.3456726074219,0.516549825668335,0.050000000745058,0.2303008139133453,291.1491394042969,291.1499938964844,263.7387084960937,261.8118896484375,281.3874816894531,294.0723876953125,291.1473083496094,1.0,0.2070654332637787,0.8113269209861755,0.8113269209861755,1.0,1.0,-0.8752305507659912,0.3662417232990265,0.5089887976646423,0.1552168577909469,0.0,0.0,0.4126039743423462,35.054622650146484,40.0,-16.34248924255371,-8578.9248046875,90.24919891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880065917969,306.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.560546875,18000.0,0.0,0.0,0.1949553489685058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271568417549133,0.3271616101264953,-4.762025128002279e-06,0.0,0.0001978548825718,0.0,0.0,15.393701553344728,0.0,0.0,0.0,0.3160963952541351,4.0,0.0,1.0
662580,293.1474609375,297.1499938964844,293.1499938964844,0.0502819828689098,-1397.8026123046875,304.148681640625,0.6561810970306396,0.0976554378867149,0.0888643562793731,294.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5140012502670288,0.050000000745058,0.0485807806253433,293.2693786621094,297.1499938964844,293.1499938964844,0.0124207744374871,-534.2504272460938,303.458740234375,0.5140012502670288,0.050000000745058,0.0358815975487232,293.1677551269531,297.1499938964844,293.1499938964844,0.2616128921508789,-5199.20947265625,304.14813232421875,0.9990000128746032,0.4051046669483185,0.3305552303791046,293.3438720703125,297.1499938964844,293.1499938964844,0.0022930582053959,-870.8533325195312,294.2732238769531,0.5140012502670288,0.050000000745058,0.230446308851242,291.1358642578125,291.1499938964844,263.7249450683594,261.8054504394531,281.3581848144531,294.0646057128906,291.134033203125,1.0,0.209096610546112,0.8113653063774109,0.8113653063774109,1.0,1.0,-0.8812499642372131,0.3693228363990783,0.5119271278381348,0.1553367227315902,0.0,0.0,0.4153783917427063,35.872779846191406,43.0,-18.44061279296875,-8651.3125,92.62521362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213928222656,306.7521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.521484375,18000.0,0.0,0.0,0.195195123553276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298377692699432,0.3298425376415252,-4.768375674757408e-06,0.0,0.0001980982342502,0.0,0.0,15.5599365234375,0.0,0.0,0.0,0.3167654275894165,4.0,0.0,1.0
662640,293.1474609375,297.1499938964844,293.1499938964844,0.0502819828689098,-1397.8026123046875,304.148681640625,0.6561810970306396,0.0976554378867149,0.0888643562793731,294.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5140012502670288,0.050000000745058,0.0485807806253433,293.2693786621094,297.1499938964844,293.1499938964844,0.0124207744374871,-534.2504272460938,303.458740234375,0.5140012502670288,0.050000000745058,0.0358815975487232,293.1677551269531,297.1499938964844,293.1499938964844,0.2616128921508789,-5199.20947265625,304.14813232421875,0.9990000128746032,0.4051046669483185,0.3305552303791046,293.3438720703125,297.1499938964844,293.1499938964844,0.0022930582053959,-870.8533325195312,294.2732238769531,0.5140012502670288,0.050000000745058,0.230446308851242,291.1358642578125,291.1499938964844,263.7249450683594,261.8054504394531,281.3581848144531,294.0646057128906,291.134033203125,1.0,0.209096610546112,0.8113653063774109,0.8113653063774109,1.0,1.0,-0.8812499642372131,0.3693228363990783,0.5119271278381348,0.1553367227315902,0.0,0.0,0.4153783917427063,35.872779846191406,43.0,-18.44061279296875,-8651.3125,92.62521362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213928222656,306.7521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.521484375,18000.0,0.0,0.0,0.195195123553276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298377692699432,0.3298425376415252,-4.768375674757408e-06,0.0,0.0001980982342502,0.0,0.0,15.5599365234375,0.0,0.0,0.0,0.3167654275894165,4.0,0.0,1.0
662700,293.1465759277344,297.1499938964844,293.1499938964844,0.050513032823801,-1401.728759765625,304.14849853515625,0.6547048091888428,0.0978650376200676,0.0890707373619079,294.5464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5123287439346313,0.050000000745058,0.0486016720533371,293.26763916015625,297.1499938964844,293.1499938964844,0.0124013097956776,-534.053466796875,303.4423522949219,0.5123287439346313,0.050000000745058,0.0358970277011394,293.1705322265625,297.1499938964844,293.1499938964844,0.2645273506641388,-5246.7607421875,304.1431579589844,0.9990000128746032,0.4043339788913727,0.3335390090942383,293.34295654296875,297.1499938964844,293.1499938964844,0.0022717141546308,-862.9645385742188,294.2370910644531,0.5123287439346313,0.050000000745058,0.2305454015731811,291.1293640136719,291.1499938964844,263.7171936035156,261.8014831542969,281.3448486328125,294.0646667480469,291.12762451171875,1.0,0.2104492634534835,0.8113844990730286,0.8113844990730286,1.0,1.0,-0.8852407932281494,0.3712946474552154,0.5139461159706116,0.1555980741977691,0.0,0.0,0.4174067974090576,36.43284606933594,43.0,-18.345733642578125,-8697.4365234375,94.24224853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02783203125,306.7657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.29296875,18000.0,0.0,0.0,0.1953805536031723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3320053517818451,0.3320101499557495,-4.77469166071387e-06,0.0,0.0001982864196179,0.0,0.0,15.69850254058838,0.0,0.0,0.0,0.317327082157135,4.0,0.0,1.0
662760,293.1457214355469,297.1499938964844,293.1499938964844,0.0507486835122108,-1405.7296142578125,304.1483459472656,0.6529809832572937,0.0980773344635963,0.0892832726240158,294.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243591308594,0.5104492902755737,0.050000000745058,0.0486259087920188,293.2658996582031,297.1499938964844,293.1499938964844,0.0123835876584053,-533.8933715820312,303.4262084960937,0.5104492902755737,0.050000000745058,0.0359149314463138,293.17431640625,297.1499938964844,293.1499938964844,0.2678927779197693,-5301.25244140625,304.1383056640625,0.9990000128746032,0.40332892537117,0.3369677662849426,293.34210205078125,297.1499938964844,293.1499938964844,0.0022505184169858,-855.1188354492188,294.2011413574219,0.5104492902755737,0.050000000745058,0.2306603789329528,291.12310791015625,291.1499938964844,263.7088928222656,261.7970275878906,281.3325500488281,294.0671081542969,291.1214599609375,1.0,0.2119978666305542,0.8113434314727783,0.8113434314727783,1.0,1.0,-0.8897991180419922,0.3735096156597137,0.516289472579956,0.1559784859418869,0.0,0.0,0.4198269248008728,37.08382415771485,46.0,-17.79088020324707,-8749.0390625,96.1214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263671875,306.777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.267578125,18000.0,0.0,0.0,0.1956401616334915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346916735172272,0.3346964716911316,-4.783040367328795e-06,0.0,0.000198549896595,0.0,0.0,15.872625350952148,0.0,0.0,0.0,0.3180343210697174,4.0,0.0,1.0
662820,293.1441345214844,297.1499938964844,293.1499938964844,0.0512272976338863,-1413.8441162109375,304.1481018066406,0.6489519476890564,0.0985059365630149,0.0897219628095626,294.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.5062258839607239,0.050000000745058,0.0486835166811943,293.26251220703125,297.1499938964844,293.1499938964844,0.0123523762449622,-533.6566772460938,303.3946838378906,0.5062258839607239,0.050000000745058,0.0359574817121028,293.1846618652344,297.1499938964844,293.1499938964844,0.275812566280365,-5428.19970703125,304.1290283203125,0.9990000128746032,0.4006240963935852,0.3449805676937103,293.3406066894531,297.1499938964844,293.1499938964844,0.0022082438226789,-839.4246215820312,294.1297912597656,0.5062258839607239,0.050000000745058,0.2309336513280868,291.1116943359375,291.1499938964844,263.6907958984375,261.78680419921875,281.3109130859375,294.0786437988281,291.1102905273437,1.0,0.215606614947319,0.8112612962722778,0.8112612962722778,1.0,1.0,-0.9003899693489075,0.3785748481750488,0.5218151211738586,0.1570816785097122,0.0,0.0,0.4257214069366455,38.63369369506836,34.0,-15.880462646484377,-8865.994140625,100.6081771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,306.791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.876953125,18000.0,0.0,0.0,0.196461409330368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415219187736511,0.3415267169475555,-4.805698608834064e-06,0.0,0.0001993833575397,0.0,0.0,16.323989868164062,0.0,0.0,0.0,0.3198691606521606,4.0,0.0,1.0
662880,293.1441345214844,297.1499938964844,293.1499938964844,0.0512272976338863,-1413.8441162109375,304.1481018066406,0.6489519476890564,0.0985059365630149,0.0897219628095626,294.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.5062258839607239,0.050000000745058,0.0486835166811943,293.26251220703125,297.1499938964844,293.1499938964844,0.0123523762449622,-533.6566772460938,303.3946838378906,0.5062258839607239,0.050000000745058,0.0359574817121028,293.1846618652344,297.1499938964844,293.1499938964844,0.275812566280365,-5428.19970703125,304.1290283203125,0.9990000128746032,0.4006240963935852,0.3449805676937103,293.3406066894531,297.1499938964844,293.1499938964844,0.0022082438226789,-839.4246215820312,294.1297912597656,0.5062258839607239,0.050000000745058,0.2309336513280868,291.1116943359375,291.1499938964844,263.6907958984375,261.78680419921875,281.3109130859375,294.0786437988281,291.1102905273437,1.0,0.215606614947319,0.8112612962722778,0.8112612962722778,1.0,1.0,-0.9003899693489075,0.3785748481750488,0.5218151211738586,0.1570816785097122,0.0,0.0,0.4257214069366455,38.63369369506836,34.0,-15.880462646484377,-8865.994140625,100.6081771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,306.791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.876953125,18000.0,0.0,0.0,0.196461409330368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415219187736511,0.3415267169475555,-4.805698608834064e-06,0.0,0.0001993833575397,0.0,0.0,16.323989868164062,0.0,0.0,0.0,0.3198691606521606,4.0,0.0,1.0
662940,293.1425170898437,297.1499938964844,293.1499938964844,0.0515733137726783,-1419.55029296875,304.1481628417969,0.6520928740501404,0.0989798605442047,0.0901084765791893,294.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.5080488920211792,0.050000000745058,0.0486580915749073,293.2588806152344,297.1499938964844,293.1499938964844,0.0122760254889726,-531.9971923828125,303.36578369140625,0.5080488920211792,0.050000000745058,0.035938698798418,293.19061279296875,297.1499938964844,293.1499938964844,0.2728237807750702,-5376.91455078125,304.1416320800781,0.9990000128746032,0.3985060155391693,0.341468334197998,293.3392028808594,297.1499938964844,293.1499938964844,0.0021628683898597,-822.0790405273438,294.06866455078125,0.5080488920211792,0.050000000745058,0.2308130264282226,291.1132507324219,291.1499938964844,263.6708374023437,261.77496337890625,281.29327392578125,294.0736389160156,291.1165771484375,1.0,0.2135770469903946,0.8111791610717773,0.8111791610717773,1.0,1.0,-0.8964475989341736,0.3770494759082794,0.5193980932235718,0.1557070463895797,0.0,0.0,0.430929034948349,37.93784332275391,25.0,13.063825607299805,-8913.732421875,98.74554443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,306.8414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.072265625,18000.0,0.0,0.0,0.1976683288812637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491280674934387,0.3491328954696655,-4.834835181100061e-06,0.0,0.0002006082213483,0.0,0.0,16.846378326416016,0.0,0.0,0.0,0.3219668865203857,4.0,0.0,1.0
663000,293.1425170898437,297.1499938964844,293.1499938964844,0.0515733137726783,-1419.55029296875,304.1481628417969,0.6520928740501404,0.0989798605442047,0.0901084765791893,294.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.5080488920211792,0.050000000745058,0.0486580915749073,293.2588806152344,297.1499938964844,293.1499938964844,0.0122760254889726,-531.9971923828125,303.36578369140625,0.5080488920211792,0.050000000745058,0.035938698798418,293.19061279296875,297.1499938964844,293.1499938964844,0.2728237807750702,-5376.91455078125,304.1416320800781,0.9990000128746032,0.3985060155391693,0.341468334197998,293.3392028808594,297.1499938964844,293.1499938964844,0.0021628683898597,-822.0790405273438,294.06866455078125,0.5080488920211792,0.050000000745058,0.2308130264282226,291.1132507324219,291.1499938964844,263.6708374023437,261.77496337890625,281.29327392578125,294.0736389160156,291.1165771484375,1.0,0.2135770469903946,0.8111791610717773,0.8111791610717773,1.0,1.0,-0.8964475989341736,0.3770494759082794,0.5193980932235718,0.1557070463895797,0.0,0.0,0.430929034948349,37.93784332275391,25.0,13.063825607299805,-8913.732421875,98.74554443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,306.8414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.072265625,18000.0,0.0,0.0,0.1976683288812637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491280674934387,0.3491328954696655,-4.834835181100061e-06,0.0,0.0002006082213483,0.0,0.0,16.846378326416016,0.0,0.0,0.0,0.3219668865203857,4.0,0.0,1.0
663060,293.14080810546875,297.1499938964844,293.1499938964844,0.05175506696105,-1422.15185546875,304.1484680175781,0.6608060002326965,0.09951713681221,0.0904980227351188,294.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5144469141960144,0.050000000745058,0.0485753193497657,293.2547607421875,297.1499938964844,293.1499938964844,0.0121522387489676,-528.64794921875,303.3414611816406,0.5144469141960144,0.050000000745058,0.0358775630593299,293.1820983886719,297.1499938964844,293.1499938964844,0.2613032460212707,-5188.5517578125,304.1637268066406,0.9990000128746032,0.3991751372814178,0.3297706544399261,293.3376159667969,297.1499938964844,293.1499938964844,0.0021123117767274,-801.9070434570312,294.0321960449219,0.5144469141960144,0.050000000745058,0.2304203957319259,291.145263671875,291.1499938964844,263.6492004394531,261.7616271972656,281.2577819824219,294.0205383300781,291.1497497558594,1.0,0.2083160579204559,0.8110740184783936,0.8110740184783936,1.0,1.0,-0.8822337985038757,0.3709174990653991,0.5113162994384766,0.1524723917245865,0.0,0.0,0.4295179545879364,35.68720245361328,28.0,38.48239517211914,-8854.375,92.53655242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183959960937,306.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6328125,18000.0,0.0,0.0,0.1988474279642105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498818278312683,0.3498866558074951,-4.848537628276972e-06,0.0,0.0002018048689933,0.0,0.0,16.932903289794922,0.0,0.0,0.0,0.3223240971565246,4.0,0.0,1.0
663120,293.14080810546875,297.1499938964844,293.1499938964844,0.05175506696105,-1422.15185546875,304.1484680175781,0.6608060002326965,0.09951713681221,0.0904980227351188,294.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5144469141960144,0.050000000745058,0.0485753193497657,293.2547607421875,297.1499938964844,293.1499938964844,0.0121522387489676,-528.64794921875,303.3414611816406,0.5144469141960144,0.050000000745058,0.0358775630593299,293.1820983886719,297.1499938964844,293.1499938964844,0.2613032460212707,-5188.5517578125,304.1637268066406,0.9990000128746032,0.3991751372814178,0.3297706544399261,293.3376159667969,297.1499938964844,293.1499938964844,0.0021123117767274,-801.9070434570312,294.0321960449219,0.5144469141960144,0.050000000745058,0.2304203957319259,291.145263671875,291.1499938964844,263.6492004394531,261.7616271972656,281.2577819824219,294.0205383300781,291.1497497558594,1.0,0.2083160579204559,0.8110740184783936,0.8110740184783936,1.0,1.0,-0.8822337985038757,0.3709174990653991,0.5113162994384766,0.1524723917245865,0.0,0.0,0.4295179545879364,35.68720245361328,28.0,38.48239517211914,-8854.375,92.53655242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183959960937,306.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6328125,18000.0,0.0,0.0,0.1988474279642105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498818278312683,0.3498866558074951,-4.848537628276972e-06,0.0,0.0002018048689933,0.0,0.0,16.932903289794922,0.0,0.0,0.0,0.3223240971565246,4.0,0.0,1.0
