time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663180,293.1397705078125,297.1499938964844,293.1499938964844,0.0519098788499832,-1424.5233154296875,304.1485290527344,0.6650974154472351,0.099858671426773,0.0907659158110618,294.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.517443835735321,0.050000000745058,0.0485396869480609,293.25213623046875,297.1499938964844,293.1499938964844,0.0120898876339197,-526.960693359375,303.32818603515625,0.517443835735321,0.050000000745058,0.0358512476086616,293.1727600097656,297.1499938964844,293.1499938964844,0.2560141682624817,-5103.02587890625,304.1701354980469,0.9990000128746032,0.4005416631698608,0.3246036469936371,293.33648681640625,297.1499938964844,293.1499938964844,0.0020827783737331,-790.2101440429688,294.0103454589844,0.517443835735321,0.050000000745058,0.2302513718605041,291.1626892089844,291.1499938964844,263.6356811523437,261.7531433105469,281.2282409667969,293.9773254394531,291.1656494140625,1.0,0.2063120305538177,0.811011791229248,0.811011791229248,1.0,1.0,-0.8760734796524048,0.3683123290538788,0.5077611207962036,0.1509458720684051,0.0,0.0,0.4268422126770019,34.71583938598633,28.0,34.691349029541016,-8808.86328125,89.90479278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241638183594,306.8627319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.392578125,18000.0,0.0,0.0,0.1993345469236374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3472183048725128,0.3472231328487396,-4.843531769438414e-06,0.0,0.0002022992121055,0.0,0.0,16.76482391357422,0.0,0.0,0.0,0.3216665089130401,4.0,0.0,1.0
663240,293.1390686035156,297.1499938964844,293.1499938964844,0.0520676113665103,-1427.0985107421875,304.1484375,0.6673538684844971,0.1001040711998939,0.0909657105803489,294.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.5188952088356018,0.050000000745058,0.0485230758786201,293.2502746582031,297.1499938964844,293.1499938964844,0.0120581332594156,-526.1716918945312,303.3191223144531,0.5188952088356018,0.050000000745058,0.0358389802277088,293.1666564941406,297.1499938964844,293.1499938964844,0.2535343170166015,-5063.322265625,304.1716613769531,0.9990000128746032,0.4014970660209656,0.3221670985221863,293.3356018066406,297.1499938964844,293.1499938964844,0.0020633700769394,-782.7047119140625,293.9909973144531,0.5188952088356018,0.050000000745058,0.2301725894212722,291.1686706542969,291.1499938964844,263.6260986328125,261.7470397949219,281.2079162597656,293.9502868652344,291.1695556640625,1.0,0.2053139954805374,0.8109688758850098,0.8109688758850098,1.0,1.0,-0.8732590675354004,0.3671537935733795,0.5061052441596985,0.1501665711402893,0.0,0.0,0.4251631796360016,34.26234436035156,31.0,23.5827693939209,-8782.380859375,88.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371032714844,306.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18031.865234375,18000.0,0.0,0.0,0.1995636373758316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449335694313049,0.3449383974075317,-4.836392690776847e-06,0.0,0.000202531722607,0.0,0.0,16.61237335205078,0.0,0.0,0.0,0.3210698068141937,4.0,0.0,1.0
663300,293.1381530761719,297.1499938964844,293.1499938964844,0.0523118674755096,-1431.1888427734375,304.1482849121094,0.6695457696914673,0.1004182919859886,0.091227687895298,294.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5201590657234192,0.050000000745058,0.0485089421272277,293.2478942871094,297.1499938964844,293.1499938964844,0.0120294485241174,-525.547607421875,303.3081359863281,0.5201590657234192,0.050000000745058,0.0358285382390022,293.1600341796875,297.1499938964844,293.1499938964844,0.251447319984436,-5030.39306640625,304.1714782714844,0.9990000128746032,0.4025863409042358,0.3200785517692566,293.3344421386719,297.1499938964844,293.1499938964844,0.0020410609431564,-774.24560546875,293.96258544921875,0.5201590657234192,0.050000000745058,0.2301055341958999,291.1693725585937,291.1499938964844,263.61407470703125,261.73931884765625,281.18414306640625,293.921142578125,291.1688232421875,1.0,0.2044824808835983,0.8109163045883179,0.8109163045883179,1.0,1.0,-0.8709560632705688,0.3662454187870025,0.5047106742858887,0.1494243592023849,0.0,0.0,0.4237712621688843,33.87554931640625,31.0,9.831802368164062,-8762.2314453125,87.69313049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9602355957031,306.8511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.51171875,18000.0,0.0,0.0,0.1997356116771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426766991615295,0.3426815271377563,-4.827205884794239e-06,0.0,0.0002027062437264,0.0,0.0,16.455825805664062,0.0,0.0,0.0,0.3204487562179565,4.0,0.0,1.0
663360,293.13726806640625,297.1499938964844,293.1499938964844,0.0525927543640136,-1435.9376220703125,304.1480712890625,0.6711376309394836,0.1007474660873413,0.0915090069174766,294.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5208805799484253,0.050000000745058,0.0485010035336017,293.24542236328125,297.1499938964844,293.1499938964844,0.0120080169290304,-525.1499633789062,303.2975769042969,0.5208805799484253,0.050000000745058,0.0358226746320724,293.15460205078125,297.1499938964844,293.1499938964844,0.250270277261734,-5012.4013671875,304.1697082519531,0.9990000128746032,0.4035294950008392,0.3188998103141784,293.3331604003906,297.1499938964844,293.1499938964844,0.0020198414567857,-766.291259765625,293.9317321777344,0.5208805799484253,0.050000000745058,0.2300678789615631,291.1664428710937,291.1499938964844,263.60174560546875,261.7313232421875,281.1616516113281,293.89654541015625,291.1653137207031,1.0,0.2040475308895111,0.8109659552574158,0.8109659552574158,1.0,1.0,-0.8698165416717529,0.3658618330955505,0.5039547085762024,0.1489073038101196,0.0,0.0,0.4229576289653778,33.65739822387695,34.0,-0.5209122896194458,-8756.1025390625,87.1578140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,306.8563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.830078125,18000.0,0.0,0.0,0.1998118609189987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412074446678161,0.3412122726440429,-4.819870355277089e-06,0.0,0.0002027836453635,0.0,0.0,16.350130081176758,0.0,0.0,0.0,0.3200184404850006,4.0,0.0,1.0
663420,293.1354064941406,297.1499938964844,293.1499938964844,0.0532268695533275,-1446.71484375,304.1476745605469,0.6726680397987366,0.1014431565999984,0.0921235904097557,294.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5208377838134766,0.050000000745058,0.0485014766454696,293.2403259277344,297.1499938964844,293.1499938964844,0.0119797475636005,-524.7748413085938,303.27789306640625,0.5208377838134766,0.050000000745058,0.0358230248093605,293.14764404296875,297.1499938964844,293.1499938964844,0.2502831518650055,-5014.97998046875,304.1630554199219,0.9990000128746032,0.4048354029655456,0.3189694881439209,293.3305358886719,297.1499938964844,293.1499938964844,0.0019794434774667,-751.2646484375,293.8675231933594,0.5208377838134766,0.050000000745058,0.2300701290369033,291.1561889648437,291.1499938964844,263.5762939453125,261.71466064453125,281.1212158203125,293.86016845703125,291.1544189453125,1.0,0.2042346000671386,0.8110653758049011,0.8110653758049011,1.0,1.0,-0.870640218257904,0.3664698302745819,0.5041704177856445,0.14846833050251,0.0,0.0,0.4227749705314636,33.66623306274414,37.0,-13.066070556640623,-8776.298828125,87.32443237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,306.8785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.439453125,18000.0,0.0,0.0,0.1997926235198974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401905000209808,0.3401953279972076,-4.812305178347742e-06,0.0,0.0002027641166932,0.0,0.0,16.269508361816406,0.0,0.0,0.0,0.3196803629398346,4.0,0.0,1.0
663480,293.1354064941406,297.1499938964844,293.1499938964844,0.0532268695533275,-1446.71484375,304.1476745605469,0.6726680397987366,0.1014431565999984,0.0921235904097557,294.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.5208377838134766,0.050000000745058,0.0485014766454696,293.2403259277344,297.1499938964844,293.1499938964844,0.0119797475636005,-524.7748413085938,303.27789306640625,0.5208377838134766,0.050000000745058,0.0358230248093605,293.14764404296875,297.1499938964844,293.1499938964844,0.2502831518650055,-5014.97998046875,304.1630554199219,0.9990000128746032,0.4048354029655456,0.3189694881439209,293.3305358886719,297.1499938964844,293.1499938964844,0.0019794434774667,-751.2646484375,293.8675231933594,0.5208377838134766,0.050000000745058,0.2300701290369033,291.1561889648437,291.1499938964844,263.5762939453125,261.71466064453125,281.1212158203125,293.86016845703125,291.1544189453125,1.0,0.2042346000671386,0.8110653758049011,0.8110653758049011,1.0,1.0,-0.870640218257904,0.3664698302745819,0.5041704177856445,0.14846833050251,0.0,0.0,0.4227749705314636,33.66623306274414,37.0,-13.066070556640623,-8776.298828125,87.32443237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,306.8785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.439453125,18000.0,0.0,0.0,0.1997926235198974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401905000209808,0.3401953279972076,-4.812305178347742e-06,0.0,0.0002027641166932,0.0,0.0,16.269508361816406,0.0,0.0,0.0,0.3196803629398346,4.0,0.0,1.0
663540,293.1336364746094,297.1499938964844,293.1499938964844,0.0539285466074943,-1458.6912841796875,304.14727783203125,0.6722756028175354,0.1021716445684433,0.0927900895476341,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5191099047660828,0.050000000745058,0.0485206693410873,293.2351379394531,297.1499938964844,293.1499938964844,0.0119664501398801,-524.8184204101562,303.2599792480469,0.5191099047660828,0.050000000745058,0.0358371995389461,293.1459350585937,297.1499938964844,293.1499938964844,0.2530215382575989,-5061.53857421875,304.15411376953125,0.9990000128746032,0.4052509069442749,0.3218101263046264,293.3279113769531,297.1499938964844,293.1499938964844,0.0019407341023907,-736.954345703125,293.80133056640625,0.5191099047660828,0.050000000745058,0.2301611602306366,291.1425170898437,291.1499938964844,263.54998779296875,261.6972351074219,281.0869140625,293.83905029296875,291.1405029296875,1.0,0.2056280970573425,0.8111647367477417,0.8111647367477417,1.0,1.0,-0.8749976754188538,0.368632048368454,0.5063656568527222,0.148733988404274,0.0,0.0,0.4246723651885986,34.18511199951172,40.0,-18.760622024536133,-8833.0595703125,88.91157531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08331298828125,306.9057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.17578125,18000.0,0.0,0.0,0.1997315138578415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341741681098938,0.3417464792728424,-4.814291969523765e-06,0.0,0.0002027020964305,0.0,0.0,16.362977981567383,0.0,0.0,0.0,0.3200516998767853,4.0,0.0,1.0
663600,293.1336364746094,297.1499938964844,293.1499938964844,0.0539285466074943,-1458.6912841796875,304.14727783203125,0.6722756028175354,0.1021716445684433,0.0927900895476341,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5191099047660828,0.050000000745058,0.0485206693410873,293.2351379394531,297.1499938964844,293.1499938964844,0.0119664501398801,-524.8184204101562,303.2599792480469,0.5191099047660828,0.050000000745058,0.0358371995389461,293.1459350585937,297.1499938964844,293.1499938964844,0.2530215382575989,-5061.53857421875,304.15411376953125,0.9990000128746032,0.4052509069442749,0.3218101263046264,293.3279113769531,297.1499938964844,293.1499938964844,0.0019407341023907,-736.954345703125,293.80133056640625,0.5191099047660828,0.050000000745058,0.2301611602306366,291.1425170898437,291.1499938964844,263.54998779296875,261.6972351074219,281.0869140625,293.83905029296875,291.1405029296875,1.0,0.2056280970573425,0.8111647367477417,0.8111647367477417,1.0,1.0,-0.8749976754188538,0.368632048368454,0.5063656568527222,0.148733988404274,0.0,0.0,0.4246723651885986,34.18511199951172,40.0,-18.760622024536133,-8833.0595703125,88.91157531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08331298828125,306.9057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.17578125,18000.0,0.0,0.0,0.1997315138578415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341741681098938,0.3417464792728424,-4.814291969523765e-06,0.0,0.0002027020964305,0.0,0.0,16.362977981567383,0.0,0.0,0.0,0.3200516998767853,4.0,0.0,1.0
663660,293.13201904296875,297.1499938964844,293.1499938964844,0.0546623840928077,-1471.239501953125,304.14697265625,0.6703207492828369,0.102915734052658,0.0934890285134315,294.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.516079843044281,0.050000000745058,0.0485556982457637,293.2299194335937,297.1499938964844,293.1499938964844,0.0119637446478009,-525.1266479492188,303.243896484375,0.516079843044281,0.050000000745058,0.0358630716800689,293.14910888671875,297.1499938964844,293.1499938964844,0.2580124139785766,-5143.8505859375,304.1444091796875,0.9990000128746032,0.4047183990478515,0.3269321322441101,293.3254699707031,297.1499938964844,293.1499938964844,0.0019029198447242,-722.975341796875,293.73504638671875,0.516079843044281,0.050000000745058,0.2303273230791092,291.1283569335937,291.1499938964844,263.5230407714844,261.67919921875,281.0585021972656,293.8304443359375,291.1264953613281,1.0,0.2080171257257461,0.8111319541931152,0.8111319541931152,1.0,1.0,-0.882255494594574,0.372046560049057,0.5102089047431946,0.1496096849441528,0.0,0.0,0.4285102188587188,35.13566589355469,43.0,-19.54670143127441,-8919.9326171875,91.71419525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948791503906,306.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.12109375,18000.0,0.0,0.0,0.199849784374237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458630442619324,0.3458678722381592,-4.826239091926254e-06,0.0,0.0002028221206273,0.0,0.0,16.633373260498047,0.0,0.0,0.0,0.3211420476436615,4.0,0.0,1.0
663720,293.13201904296875,297.1499938964844,293.1499938964844,0.0546623840928077,-1471.239501953125,304.14697265625,0.6703207492828369,0.102915734052658,0.0934890285134315,294.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.516079843044281,0.050000000745058,0.0485556982457637,293.2299194335937,297.1499938964844,293.1499938964844,0.0119637446478009,-525.1266479492188,303.243896484375,0.516079843044281,0.050000000745058,0.0358630716800689,293.14910888671875,297.1499938964844,293.1499938964844,0.2580124139785766,-5143.8505859375,304.1444091796875,0.9990000128746032,0.4047183990478515,0.3269321322441101,293.3254699707031,297.1499938964844,293.1499938964844,0.0019029198447242,-722.975341796875,293.73504638671875,0.516079843044281,0.050000000745058,0.2303273230791092,291.1283569335937,291.1499938964844,263.5230407714844,261.67919921875,281.0585021972656,293.8304443359375,291.1264953613281,1.0,0.2080171257257461,0.8111319541931152,0.8111319541931152,1.0,1.0,-0.882255494594574,0.372046560049057,0.5102089047431946,0.1496096849441528,0.0,0.0,0.4285102188587188,35.13566589355469,43.0,-19.54670143127441,-8919.9326171875,91.71419525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0948791503906,306.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.12109375,18000.0,0.0,0.0,0.199849784374237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458630442619324,0.3458678722381592,-4.826239091926254e-06,0.0,0.0002028221206273,0.0,0.0,16.633373260498047,0.0,0.0,0.0,0.3211420476436615,4.0,0.0,1.0
663780,293.1305847167969,297.1499938964844,293.1499938964844,0.0554079413414001,-1484.000732421875,304.146728515625,0.6671655774116516,0.1036651730537414,0.0942080244421958,294.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5121176242828369,0.050000000745058,0.0486043766140937,293.2246398925781,297.1499938964844,293.1499938964844,0.0119692608714103,-525.6171264648438,303.2298583984375,0.5121176242828369,0.050000000745058,0.0358990281820297,293.1566162109375,297.1499938964844,293.1499938964844,0.2648707628250122,-5255.169921875,304.1348876953125,0.9990000128746032,0.4032262861728668,0.3339202404022217,293.3233337402344,297.1499938964844,293.1499938964844,0.0018655147869139,-709.104736328125,293.6696472167969,0.5121176242828369,0.050000000745058,0.2305582463741302,291.1153869628906,291.1499938964844,263.49560546875,261.6607360839844,281.03521728515625,293.83172607421875,291.1137390136719,1.0,0.2112251073122024,0.811099112033844,0.811099112033844,1.0,1.0,-0.8918834328651428,0.3764773309230804,0.5154061317443848,0.1510396152734756,0.0,0.0,0.4340123534202575,36.45826721191406,46.0,-18.098041534423828,-9029.7060546875,95.58616638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07135009765625,306.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.30859375,18000.0,0.0,0.0,0.2003422975540161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522855043411255,0.3522903621196747,-4.847734544455307e-06,0.0,0.0002033219643635,0.0,0.0,17.068265914916992,0.0,0.0,0.0,0.3229007720947265,4.0,0.0,1.0
663840,293.1305847167969,297.1499938964844,293.1499938964844,0.0554079413414001,-1484.000732421875,304.146728515625,0.6671655774116516,0.1036651730537414,0.0942080244421958,294.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5121176242828369,0.050000000745058,0.0486043766140937,293.2246398925781,297.1499938964844,293.1499938964844,0.0119692608714103,-525.6171264648438,303.2298583984375,0.5121176242828369,0.050000000745058,0.0358990281820297,293.1566162109375,297.1499938964844,293.1499938964844,0.2648707628250122,-5255.169921875,304.1348876953125,0.9990000128746032,0.4032262861728668,0.3339202404022217,293.3233337402344,297.1499938964844,293.1499938964844,0.0018655147869139,-709.104736328125,293.6696472167969,0.5121176242828369,0.050000000745058,0.2305582463741302,291.1153869628906,291.1499938964844,263.49560546875,261.6607360839844,281.03521728515625,293.83172607421875,291.1137390136719,1.0,0.2112251073122024,0.811099112033844,0.811099112033844,1.0,1.0,-0.8918834328651428,0.3764773309230804,0.5154061317443848,0.1510396152734756,0.0,0.0,0.4340123534202575,36.45826721191406,46.0,-18.098041534423828,-9029.7060546875,95.58616638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07135009765625,306.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.30859375,18000.0,0.0,0.0,0.2003422975540161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522855043411255,0.3522903621196747,-4.847734544455307e-06,0.0,0.0002033219643635,0.0,0.0,17.068265914916992,0.0,0.0,0.0,0.3229007720947265,4.0,0.0,1.0
663900,293.1299133300781,297.1499938964844,293.1499938964844,0.0557805150747299,-1490.3822021484375,304.14666748046875,0.6652467846870422,0.1040380299091339,0.0945712476968765,294.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.5098955631256104,0.050000000745058,0.0486332289874553,293.2220458984375,297.1499938964844,293.1499938964844,0.0119741493836045,-525.9063110351562,303.223388671875,0.5098955631256104,0.050000000745058,0.0359203368425369,293.16180419921875,297.1499938964844,293.1499938964844,0.26889169216156,-5319.814453125,304.1303100585937,0.9990000128746032,0.4021259844303131,0.3379938006401062,293.3223876953125,297.1499938964844,293.1499938964844,0.0018468516645953,-702.1631469726562,293.6373291015625,0.5098955631256104,0.050000000745058,0.2306951135396957,291.1094970703125,291.1499938964844,263.4817810058594,261.6513977050781,281.0257568359375,293.8360900878906,291.1080017089844,1.0,0.2130850702524185,0.8110827207565308,0.8110827207565308,1.0,1.0,-0.8974325060844421,0.3790030479431152,0.5184295177459717,0.1519438773393631,0.0,0.0,0.4373067319393158,37.24247360229492,46.0,-16.91305923461914,-9091.291015625,97.8836898803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0461120605469,306.9447937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.732421875,18000.0,0.0,0.0,0.2007763087749481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356286883354187,0.3562917411327362,-4.861916295340052e-06,0.0,0.0002037624362856,0.0,0.0,17.344629287719727,0.0,0.0,0.0,0.3240177035331726,4.0,0.0,1.0
663960,293.1293334960937,297.1499938964844,293.1499938964844,0.0561502687633037,-1496.7171630859375,304.1465759277344,0.6631520986557007,0.1044079661369323,0.0949349254369735,294.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.5075626969337463,0.050000000745058,0.0486648119986057,293.21954345703125,297.1499938964844,293.1499938964844,0.0119800642132759,-526.2135620117188,303.2171936035156,0.5075626969337463,0.050000000745058,0.0359436646103858,293.1678161621094,297.1499938964844,293.1499938964844,0.2732540667057037,-5389.5263671875,304.1259765625,0.9990000128746032,0.40079465508461,0.3423970341682434,293.321533203125,297.1499938964844,293.1499938964844,0.0018282060045748,-695.21142578125,293.6053466796875,0.5075626969337463,0.050000000745058,0.2308449149131775,291.1041259765625,291.1499938964844,263.4678955078125,261.6420288085937,281.0180358886719,293.8429870605469,291.1028137207031,1.0,0.2150916010141372,0.8110119104385376,0.8110119104385376,1.0,1.0,-0.9033991098403932,0.3816983103752136,0.5217007994651794,0.1529615521430969,0.0,0.0,0.4409057796001434,38.100982666015625,34.0,-15.475896835327148,-9156.3818359375,100.40460968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01239013671875,306.9432678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17940.474609375,18000.0,0.0,0.0,0.2013543844223022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360766589641571,0.3607714474201202,-4.878323125012685e-06,0.0,0.0002043491112999,0.0,0.0,17.658456802368164,0.0,0.0,0.0,0.3252842426300049,4.0,0.0,1.0
664020,293.12811279296875,297.1499938964844,293.1499938964844,0.0567430108785629,-1506.7103271484375,304.1467590332031,0.6668751239776611,0.1051808446645736,0.0955963507294654,294.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.5092149376869202,0.050000000745058,0.0486422851681709,293.21453857421875,297.1499938964844,293.1499938964844,0.0119471997022628,-525.3958740234375,303.2071838378906,0.5092149376869202,0.050000000745058,0.0359270274639129,293.1745300292969,297.1499938964844,293.1499938964844,0.2706597447395324,-5344.19482421875,304.138916015625,0.9990000128746032,0.3989531397819519,0.3392647802829742,293.3198547363281,297.1499938964844,293.1499938964844,0.00178868859075,-680.0855102539062,293.5519104003906,0.5092149376869202,0.050000000745058,0.2307380586862564,291.1060791015625,291.1499938964844,263.44012451171875,261.6232604980469,281.0007629394531,293.8375244140625,291.1093444824219,1.0,0.2132785320281982,0.8108702898025513,0.8108702898025513,1.0,1.0,-0.9002654552459717,0.3804033696651459,0.5198621153831482,0.1520640850067138,0.0,0.0,0.4470363855361938,37.4934196472168,37.0,13.118606567382812,-9210.03515625,98.83645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324035644531,306.9781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.630859375,18000.0,0.0,0.0,0.2028650492429733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700055778026581,0.370010495185852,-4.916201760352124e-06,0.0,0.0002058822283288,0.0,0.0,18.328468322753903,0.0,0.0,0.0,0.327952116727829,4.0,0.0,1.0
664080,293.12811279296875,297.1499938964844,293.1499938964844,0.0567430108785629,-1506.7103271484375,304.1467590332031,0.6668751239776611,0.1051808446645736,0.0955963507294654,294.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.5092149376869202,0.050000000745058,0.0486422851681709,293.21453857421875,297.1499938964844,293.1499938964844,0.0119471997022628,-525.3958740234375,303.2071838378906,0.5092149376869202,0.050000000745058,0.0359270274639129,293.1745300292969,297.1499938964844,293.1499938964844,0.2706597447395324,-5344.19482421875,304.138916015625,0.9990000128746032,0.3989531397819519,0.3392647802829742,293.3198547363281,297.1499938964844,293.1499938964844,0.00178868859075,-680.0855102539062,293.5519104003906,0.5092149376869202,0.050000000745058,0.2307380586862564,291.1060791015625,291.1499938964844,263.44012451171875,261.6232604980469,281.0007629394531,293.8375244140625,291.1093444824219,1.0,0.2132785320281982,0.8108702898025513,0.8108702898025513,1.0,1.0,-0.9002654552459717,0.3804033696651459,0.5198621153831482,0.1520640850067138,0.0,0.0,0.4470363855361938,37.4934196472168,37.0,13.118606567382812,-9210.03515625,98.83645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324035644531,306.9781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.630859375,18000.0,0.0,0.0,0.2028650492429733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700055778026581,0.370010495185852,-4.916201760352124e-06,0.0,0.0002058822283288,0.0,0.0,18.328468322753903,0.0,0.0,0.0,0.327952116727829,4.0,0.0,1.0
664140,293.1269836425781,297.1499938964844,293.1499938964844,0.0572556070983409,-1515.132568359375,304.14697265625,0.669316291809082,0.1059635654091835,0.0962939858436584,294.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5097928643226624,0.050000000745058,0.0486345812678337,293.2096252441406,297.1499938964844,293.1499938964844,0.0119038354605436,-524.0391235351562,303.2001647949219,0.5097928643226624,0.050000000745058,0.0359213352203369,293.1724853515625,297.1499938964844,293.1499938964844,0.269260972738266,-5320.18505859375,304.14459228515625,0.9990000128746032,0.3987422585487366,0.3381848633289337,293.3182067871094,297.1499938964844,293.1499938964844,0.0017464268021285,-663.47021484375,293.516357421875,0.5097928643226624,0.050000000745058,0.2307015210390091,291.1292724609375,291.1499938964844,263.4125061035156,261.60455322265625,280.9684143066406,293.806640625,291.1303100585937,1.0,0.2131813019514084,0.8107286691665649,0.8107286691665649,1.0,1.0,-0.8997427821159363,0.3802806437015533,0.5194621086120605,0.1516398340463638,0.0,0.0,0.4480510056018829,37.28677749633789,40.0,18.086790084838867,-9225.8564453125,98.41522216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86822509765625,306.9555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.134765625,18000.0,0.0,0.0,0.2045134454965591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372968852519989,0.3729737997055053,-4.938041911373148e-06,0.0,0.0002075551456073,0.0,0.0,18.57892227172852,0.0,0.0,0.0,0.3289700150489807,4.0,0.0,1.0
664200,293.1269836425781,297.1499938964844,293.1499938964844,0.0572556070983409,-1515.132568359375,304.14697265625,0.669316291809082,0.1059635654091835,0.0962939858436584,294.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.5097928643226624,0.050000000745058,0.0486345812678337,293.2096252441406,297.1499938964844,293.1499938964844,0.0119038354605436,-524.0391235351562,303.2001647949219,0.5097928643226624,0.050000000745058,0.0359213352203369,293.1724853515625,297.1499938964844,293.1499938964844,0.269260972738266,-5320.18505859375,304.14459228515625,0.9990000128746032,0.3987422585487366,0.3381848633289337,293.3182067871094,297.1499938964844,293.1499938964844,0.0017464268021285,-663.47021484375,293.516357421875,0.5097928643226624,0.050000000745058,0.2307015210390091,291.1292724609375,291.1499938964844,263.4125061035156,261.60455322265625,280.9684143066406,293.806640625,291.1303100585937,1.0,0.2131813019514084,0.8107286691665649,0.8107286691665649,1.0,1.0,-0.8997427821159363,0.3802806437015533,0.5194621086120605,0.1516398340463638,0.0,0.0,0.4480510056018829,37.28677749633789,40.0,18.086790084838867,-9225.8564453125,98.41522216796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86822509765625,306.9555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.134765625,18000.0,0.0,0.0,0.2045134454965591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372968852519989,0.3729737997055053,-4.938041911373148e-06,0.0,0.0002075551456073,0.0,0.0,18.57892227172852,0.0,0.0,0.0,0.3289700150489807,4.0,0.0,1.0
664260,293.1259765625,297.1499938964844,293.1499938964844,0.0579290464520454,-1526.646240234375,304.1468505859375,0.6695504784584045,0.1067519783973693,0.0970143973827362,294.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.508625328540802,0.050000000745058,0.0486502461135387,293.20489501953125,297.1499938964844,293.1499938964844,0.0118960374966263,-523.9475708007812,303.1924743652344,0.508625328540802,0.050000000745058,0.0359329059720039,293.1726379394531,297.1499938964844,293.1499938964844,0.2714128792285919,-5354.48828125,304.1427001953125,0.9990000128746032,0.3981488347053528,0.3403748273849487,293.31646728515625,297.1499938964844,293.1499938964844,0.001706852344796,-648.4755249023438,293.462158203125,0.508625328540802,0.050000000745058,0.2307758182287216,291.1285095214844,291.1499938964844,263.3851928710937,261.5861511230469,280.94097900390625,293.7873840332031,291.1278991699219,1.0,0.2143168151378631,0.8106633424758911,0.8106633424758911,1.0,1.0,-0.9033566117286682,0.3819573819637298,0.521399199962616,0.1521328687667846,0.0,0.0,0.4508358240127563,37.71670150756836,28.0,1.3918339014053345,-9266.919921875,99.80529022216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250427246094,306.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.169921875,18000.0,0.0,0.0,0.2061635106801986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759358525276184,0.3759407997131347,-4.9492819016450085e-06,0.0,0.0002092297509079,0.0,0.0,18.795366287231445,0.0,0.0,0.0,0.3298619091510772,4.0,0.0,1.0
664320,293.1259765625,297.1499938964844,293.1499938964844,0.0579290464520454,-1526.646240234375,304.1468505859375,0.6695504784584045,0.1067519783973693,0.0970143973827362,294.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.508625328540802,0.050000000745058,0.0486502461135387,293.20489501953125,297.1499938964844,293.1499938964844,0.0118960374966263,-523.9475708007812,303.1924743652344,0.508625328540802,0.050000000745058,0.0359329059720039,293.1726379394531,297.1499938964844,293.1499938964844,0.2714128792285919,-5354.48828125,304.1427001953125,0.9990000128746032,0.3981488347053528,0.3403748273849487,293.31646728515625,297.1499938964844,293.1499938964844,0.001706852344796,-648.4755249023438,293.462158203125,0.508625328540802,0.050000000745058,0.2307758182287216,291.1285095214844,291.1499938964844,263.3851928710937,261.5861511230469,280.94097900390625,293.7873840332031,291.1278991699219,1.0,0.2143168151378631,0.8106633424758911,0.8106633424758911,1.0,1.0,-0.9033566117286682,0.3819573819637298,0.521399199962616,0.1521328687667846,0.0,0.0,0.4508358240127563,37.71670150756836,28.0,1.3918339014053345,-9266.919921875,99.80529022216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250427246094,306.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.169921875,18000.0,0.0,0.0,0.2061635106801986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759358525276184,0.3759407997131347,-4.9492819016450085e-06,0.0,0.0002092297509079,0.0,0.0,18.795366287231445,0.0,0.0,0.0,0.3298619091510772,4.0,0.0,1.0
664380,293.12506103515625,297.1499938964844,293.1499938964844,0.0584169961512088,-1534.944091796875,304.1468811035156,0.6749130487442017,0.1074212342500686,0.0975629091262817,294.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5117274522781372,0.050000000745058,0.048609334975481,293.20098876953125,297.1499938964844,293.1499938964844,0.0118688140064477,-523.217041015625,303.18804931640625,0.5117274522781372,0.050000000745058,0.0359026901423931,293.1707458496094,297.1499938964844,293.1499938964844,0.2661323845386505,-5267.76806640625,304.1541442871094,0.9990000128746032,0.398054301738739,0.3346271216869354,293.3149108886719,297.1499938964844,293.1499938964844,0.0016756510594859,-636.553466796875,293.4214172363281,0.5117274522781372,0.050000000745058,0.2305817604064941,291.1300964355469,291.1499938964844,263.3637390136719,261.5717163085937,280.919677734375,293.7647705078125,291.1325378417969,1.0,0.2114225029945373,0.8106110692024231,0.8106110692024231,1.0,1.0,-0.8968043327331543,0.3791334629058838,0.5176708102226257,0.1506310999393463,0.0,0.0,0.4529873728752136,36.60941696166992,28.0,12.974028587341309,-9264.578125,96.79137420654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80194091796875,306.9627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.37109375,18000.0,0.0,0.0,0.2074759900569915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379414826631546,0.3794198036193847,-4.9633363232715055e-06,0.0,0.0002105617604684,0.0,0.0,19.053855895996094,0.0,0.0,0.0,0.3308713138103485,4.0,0.0,1.0
664440,293.12481689453125,297.1499938964844,293.1499938964844,0.0585148222744464,-1536.5548095703125,304.1469421386719,0.677089512348175,0.1075958982110023,0.0976994410157203,294.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5131535530090332,0.050000000745058,0.0485912896692752,293.1999816894531,297.1499938964844,293.1499938964844,0.0118557633832097,-522.8081665039062,303.1875305175781,0.5131535530090332,0.050000000745058,0.0358893610537052,293.1688537597656,297.1499938964844,293.1499938964844,0.2636532485485077,-5227.3134765625,304.1585693359375,0.9990000128746032,0.398316740989685,0.332059770822525,293.31451416015625,297.1499938964844,293.1499938964844,0.0016676693921908,-633.4133911132812,293.4144592285156,0.5131535530090332,0.050000000745058,0.2304961681365966,291.1342163085937,291.1499938964844,263.3584289550781,261.56817626953125,280.9122619628906,293.7542724609375,291.1376647949219,1.0,0.2102569937705993,0.8105980157852173,0.8105980157852173,1.0,1.0,-0.8937471508979797,0.3778088688850403,0.5159382224082947,0.1499551236629486,0.0,0.0,0.4529175162315368,36.11968612670898,31.0,19.623435974121094,-9254.6171875,95.43921661376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7995910644531,306.9743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.580078125,18000.0,0.0,0.0,0.2077789455652237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798902034759521,0.3798951506614685,-4.9665645747154485e-06,0.0,0.0002108692133333,0.0,0.0,19.093828201293945,0.0,0.0,0.0,0.3310179710388183,4.0,0.0,1.0
664500,293.12420654296875,297.1499938964844,293.1499938964844,0.0587634667754173,-1540.618896484375,304.14703369140625,0.6804686784744263,0.1080312356352806,0.0980673804879188,294.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5150782465934753,0.050000000745058,0.0485676638782024,293.1974182128906,297.1499938964844,293.1499938964844,0.0118287038058042,-521.8965454101562,303.1867980957031,0.5150782465934753,0.050000000745058,0.0358719117939472,293.1628723144531,297.1499938964844,293.1499938964844,0.260101169347763,-5169.82373046875,304.16339111328125,0.9990000128746032,0.3992508351802826,0.3286665081977844,293.3134765625,297.1499938964844,293.1499938964844,0.0016473644645884,-625.362548828125,293.40057373046875,0.5150782465934753,0.050000000745058,0.2303840816020965,291.1485900878906,291.1499938964844,263.3453063964844,261.5594177246094,280.8907470703125,293.72564697265625,291.15234375,1.0,0.2090719789266586,0.8105653524398804,0.8105653524398804,1.0,1.0,-0.8899288773536682,0.3761882781982422,0.513740599155426,0.1490221172571182,0.0,0.0,0.4515827000141144,35.478641510009766,31.0,27.761133193969727,-9237.771484375,93.71754455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80133056640625,306.9833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37109375,18000.0,0.0,0.0,0.2084623873233795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794415593147278,0.3794465065002441,-4.970009740645764e-06,0.0,0.0002115628158207,0.0,0.0,19.07843017578125,0.0,0.0,0.0,0.330942690372467,4.0,0.0,1.0
664560,293.1236572265625,297.1499938964844,293.1499938964844,0.0590592697262764,-1545.58740234375,304.14703369140625,0.6828746199607849,0.1084685921669006,0.0984458103775978,294.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5162284970283508,0.050000000745058,0.0485539175570011,293.1948547363281,297.1499938964844,293.1499938964844,0.0118126822635531,-521.3660278320312,303.18621826171875,0.5162284970283508,0.050000000745058,0.0358617566525936,293.1572570800781,297.1499938964844,293.1499938964844,0.2579745650291443,-5135.794921875,304.164794921875,0.9990000128746032,0.4001889526844024,0.3266764879226684,293.3124084472656,297.1499938964844,293.1499938964844,0.0016267377650365,-617.3450927734375,293.3829345703125,0.5162284970283508,0.050000000745058,0.2303188890218734,291.1579895019531,291.1499938964844,263.3323974609375,261.5508117675781,280.8702697753906,293.7001037597656,291.1590881347656,1.0,0.2083035856485366,0.8105637431144714,0.8105637431144714,1.0,1.0,-0.8878869414329529,0.3753387331962585,0.5125482082366943,0.1484841257333755,0.0,0.0,0.4500579535961151,35.10704040527344,34.0,19.72489547729492,-9219.1845703125,92.75847625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8125305175781,306.9774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.259765625,18000.0,0.0,0.0,0.2090379446744918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775025904178619,0.3775075674057007,-4.965948846802348e-06,0.0,0.0002121469442499,0.0,0.0,18.946916580200195,0.0,0.0,0.0,0.3304452002048492,4.0,0.0,1.0
664620,293.12255859375,297.1499938964844,293.1499938964844,0.0597893670201301,-1558.1790771484375,304.1468200683594,0.6858241558074951,0.1093607991933822,0.0992328822612762,294.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5170177817344666,0.050000000745058,0.0485446415841579,293.1895446777344,297.1499938964844,293.1499938964844,0.0118099236860871,-521.3265991210938,303.1852111816406,0.5170177817344666,0.050000000745058,0.035854909569025,293.1489562988281,297.1499938964844,293.1499938964844,0.2565501630306244,-5114.32666015625,304.1620788574219,0.9990000128746032,0.401701420545578,0.3253268003463745,293.31005859375,297.1499938964844,293.1499938964844,0.0015892053488641,-603.1505737304688,293.3321533203125,0.5170177817344666,0.050000000745058,0.230274885892868,291.1567687988281,291.1499938964844,263.30731201171875,261.5342712402344,280.8352355957031,293.6614990234375,291.15594482421875,1.0,0.2079128623008728,0.8105605840682983,0.8105605840682983,1.0,1.0,-0.8871382474899292,0.3750933408737182,0.5120449066162109,0.1481158584356308,0.0,0.0,0.4490781724452972,34.86027526855469,37.0,0.2282528430223465,-9217.21875,92.24113464355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85546875,306.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.484375,18000.0,0.0,0.0,0.2098780572414398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752036988735199,0.3752086460590362,-4.954602900397731e-06,0.0,0.0002129995555151,0.0,0.0,18.76936149597168,0.0,0.0,0.0,0.3297660648822784,4.0,0.0,1.0
664680,293.12255859375,297.1499938964844,293.1499938964844,0.0597893670201301,-1558.1790771484375,304.1468200683594,0.6858241558074951,0.1093607991933822,0.0992328822612762,294.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5170177817344666,0.050000000745058,0.0485446415841579,293.1895446777344,297.1499938964844,293.1499938964844,0.0118099236860871,-521.3265991210938,303.1852111816406,0.5170177817344666,0.050000000745058,0.035854909569025,293.1489562988281,297.1499938964844,293.1499938964844,0.2565501630306244,-5114.32666015625,304.1620788574219,0.9990000128746032,0.401701420545578,0.3253268003463745,293.31005859375,297.1499938964844,293.1499938964844,0.0015892053488641,-603.1505737304688,293.3321533203125,0.5170177817344666,0.050000000745058,0.230274885892868,291.1567687988281,291.1499938964844,263.30731201171875,261.5342712402344,280.8352355957031,293.6614990234375,291.15594482421875,1.0,0.2079128623008728,0.8105605840682983,0.8105605840682983,1.0,1.0,-0.8871382474899292,0.3750933408737182,0.5120449066162109,0.1481158584356308,0.0,0.0,0.4490781724452972,34.86027526855469,37.0,0.2282528430223465,-9217.21875,92.24113464355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85546875,306.9852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.484375,18000.0,0.0,0.0,0.2098780572414398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752036988735199,0.3752086460590362,-4.954602900397731e-06,0.0,0.0002129995555151,0.0,0.0,18.76936149597168,0.0,0.0,0.0,0.3297660648822784,4.0,0.0,1.0
664740,293.1214599609375,297.1499938964844,293.1499938964844,0.0605854056775569,-1572.014892578125,304.14654541015625,0.6866216659545898,0.1102734133601188,0.1000595092773437,294.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5160585641860962,0.050000000745058,0.0485559329390525,293.1841125488281,297.1499938964844,293.1499938964844,0.0118249570950865,-521.8131103515625,303.1860046386719,0.5160585641860962,0.050000000745058,0.035863246768713,293.1454772949219,297.1499938964844,293.1499938964844,0.2580556273460388,-5140.4052734375,304.1554870605469,0.9990000128746032,0.4024409353733063,0.326968640089035,293.3076171875,297.1499938964844,293.1499938964844,0.0015542384935542,-590.0394287109375,293.2774658203125,0.5160585641860962,0.050000000745058,0.2303284406661987,291.1496276855469,291.1499938964844,263.2833251953125,261.5187072753906,280.808837890625,293.6395263671875,291.1484680175781,1.0,0.2088253200054168,0.8105574250221252,0.8105574250221252,1.0,1.0,-0.890187680721283,0.376495361328125,0.513692319393158,0.1485715806484222,0.0,0.0,0.4495812356472015,35.17454147338867,40.0,-8.804540634155273,-9255.4990234375,93.30792999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.01104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.39453125,18000.0,0.0,0.0,0.2104659974575042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752994239330292,0.3753043711185455,-4.951823484589113e-06,0.0,0.0002135962276952,0.0,0.0,18.76567649841309,0.0,0.0,0.0,0.3297463953495025,4.0,0.0,1.0
664800,293.1214599609375,297.1499938964844,293.1499938964844,0.0605854056775569,-1572.014892578125,304.14654541015625,0.6866216659545898,0.1102734133601188,0.1000595092773437,294.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.5160585641860962,0.050000000745058,0.0485559329390525,293.1841125488281,297.1499938964844,293.1499938964844,0.0118249570950865,-521.8131103515625,303.1860046386719,0.5160585641860962,0.050000000745058,0.035863246768713,293.1454772949219,297.1499938964844,293.1499938964844,0.2580556273460388,-5140.4052734375,304.1554870605469,0.9990000128746032,0.4024409353733063,0.326968640089035,293.3076171875,297.1499938964844,293.1499938964844,0.0015542384935542,-590.0394287109375,293.2774658203125,0.5160585641860962,0.050000000745058,0.2303284406661987,291.1496276855469,291.1499938964844,263.2833251953125,261.5187072753906,280.808837890625,293.6395263671875,291.1484680175781,1.0,0.2088253200054168,0.8105574250221252,0.8105574250221252,1.0,1.0,-0.890187680721283,0.376495361328125,0.513692319393158,0.1485715806484222,0.0,0.0,0.4495812356472015,35.17454147338867,40.0,-8.804540634155273,-9255.4990234375,93.30792999267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.01104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.39453125,18000.0,0.0,0.0,0.2104659974575042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752994239330292,0.3753043711185455,-4.951823484589113e-06,0.0,0.0002135962276952,0.0,0.0,18.76567649841309,0.0,0.0,0.0,0.3297463953495025,4.0,0.0,1.0
664860,293.1205139160156,297.1499938964844,293.1499938964844,0.0614192187786102,-1586.5831298828125,304.14630126953125,0.6856353282928467,0.1111915856599807,0.1009111478924751,294.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5137019157409668,0.050000000745058,0.0485844798386096,293.1786499023437,297.1499938964844,293.1499938964844,0.0118533307686448,-522.67431640625,303.18853759765625,0.5137019157409668,0.050000000745058,0.0358843319118022,293.14697265625,297.1499938964844,293.1499938964844,0.2620144188404083,-5205.71875,304.14703369140625,0.9990000128746032,0.4022594094276428,0.3310846388339996,293.3052978515625,297.1499938964844,293.1499938964844,0.0015203283401206,-577.3786010742188,293.22100830078125,0.5137019157409668,0.050000000745058,0.2304638624191284,291.13983154296875,291.1499938964844,263.2607116699219,261.5042724609375,280.79071044921875,293.6322937011719,291.1383972167969,1.0,0.2108163088560104,0.8105224967002869,0.8105224967002869,1.0,1.0,-0.8963709473609924,0.3792456388473511,0.5171253085136414,0.1497329175472259,0.0,0.0,0.4515743553638458,35.95988845825195,43.0,-13.512632369995115,-9322.1201171875,95.71546936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427795410156,307.03826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.921875,18000.0,0.0,0.0,0.2109827250242233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377337783575058,0.3773427605628967,-4.957250894221943e-06,0.0,0.0002141206496162,0.0,0.0,18.907190322875977,0.0,0.0,0.0,0.3303103744983673,4.0,0.0,1.0
664920,293.1205139160156,297.1499938964844,293.1499938964844,0.0614192187786102,-1586.5831298828125,304.14630126953125,0.6856353282928467,0.1111915856599807,0.1009111478924751,294.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5137019157409668,0.050000000745058,0.0485844798386096,293.1786499023437,297.1499938964844,293.1499938964844,0.0118533307686448,-522.67431640625,303.18853759765625,0.5137019157409668,0.050000000745058,0.0358843319118022,293.14697265625,297.1499938964844,293.1499938964844,0.2620144188404083,-5205.71875,304.14703369140625,0.9990000128746032,0.4022594094276428,0.3310846388339996,293.3052978515625,297.1499938964844,293.1499938964844,0.0015203283401206,-577.3786010742188,293.22100830078125,0.5137019157409668,0.050000000745058,0.2304638624191284,291.13983154296875,291.1499938964844,263.2607116699219,261.5042724609375,280.79071044921875,293.6322937011719,291.1383972167969,1.0,0.2108163088560104,0.8105224967002869,0.8105224967002869,1.0,1.0,-0.8963709473609924,0.3792456388473511,0.5171253085136414,0.1497329175472259,0.0,0.0,0.4515743553638458,35.95988845825195,43.0,-13.512632369995115,-9322.1201171875,95.71546936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427795410156,307.03826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.921875,18000.0,0.0,0.0,0.2109827250242233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377337783575058,0.3773427605628967,-4.957250894221943e-06,0.0,0.0002141206496162,0.0,0.0,18.907190322875977,0.0,0.0,0.0,0.3303103744983673,4.0,0.0,1.0
