time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664980,293.1197204589844,297.1499938964844,293.1499938964844,0.0622644424438476,-1601.40380859375,304.1461181640625,0.6832327842712402,0.1121011972427368,0.1017719730734825,294.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5103145837783813,0.050000000745058,0.0486276745796203,293.1732788085937,297.1499938964844,293.1499938964844,0.0118916044011712,-523.79150390625,303.19268798828125,0.5103145837783813,0.050000000745058,0.0359162352979183,293.1530456542969,297.1499938964844,293.1499938964844,0.2679995894432068,-5302.80517578125,304.1380615234375,0.9990000128746032,0.4011124968528747,0.3372166156768799,293.30322265625,297.1499938964844,293.1499938964844,0.0014870467130094,-564.9605712890625,293.1640014648437,0.5103145837783813,0.050000000745058,0.2306687533855438,291.12921142578125,291.1499938964844,263.2395935058594,261.4911804199219,280.7801818847656,293.6378173828125,291.1278686523437,1.0,0.2136884778738021,0.8104875683784485,0.8104875683784485,1.0,1.0,-0.9050989747047424,0.383085161447525,0.5220138430595398,0.1514996290206909,0.0,0.0,0.4550601840019226,37.14471435546875,46.0,-14.579031944274902,-9412.8212890625,99.2791976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,307.061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.64453125,18000.0,0.0,0.0,0.2116052210330963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815093040466308,0.3815142810344696,-4.971777798346011e-06,0.0,0.000214752391912,0.0,0.0,19.21031951904297,0.0,0.0,0.0,0.3315154314041137,4.0,0.0,1.0
665040,293.1197204589844,297.1499938964844,293.1499938964844,0.0622644424438476,-1601.40380859375,304.1461181640625,0.6832327842712402,0.1121011972427368,0.1017719730734825,294.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5103145837783813,0.050000000745058,0.0486276745796203,293.1732788085937,297.1499938964844,293.1499938964844,0.0118916044011712,-523.79150390625,303.19268798828125,0.5103145837783813,0.050000000745058,0.0359162352979183,293.1530456542969,297.1499938964844,293.1499938964844,0.2679995894432068,-5302.80517578125,304.1380615234375,0.9990000128746032,0.4011124968528747,0.3372166156768799,293.30322265625,297.1499938964844,293.1499938964844,0.0014870467130094,-564.9605712890625,293.1640014648437,0.5103145837783813,0.050000000745058,0.2306687533855438,291.12921142578125,291.1499938964844,263.2395935058594,261.4911804199219,280.7801818847656,293.6378173828125,291.1278686523437,1.0,0.2136884778738021,0.8104875683784485,0.8104875683784485,1.0,1.0,-0.9050989747047424,0.383085161447525,0.5220138430595398,0.1514996290206909,0.0,0.0,0.4550601840019226,37.14471435546875,46.0,-14.579031944274902,-9412.8212890625,99.2791976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,307.061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.64453125,18000.0,0.0,0.0,0.2116052210330963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815093040466308,0.3815142810344696,-4.971777798346011e-06,0.0,0.000214752391912,0.0,0.0,19.21031951904297,0.0,0.0,0.0,0.3315154314041137,4.0,0.0,1.0
665100,293.119384765625,297.1499938964844,293.1499938964844,0.0626845434308052,-1608.783935546875,304.14605712890625,0.6816077828407288,0.1125494241714477,0.1022019311785698,294.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5083398818969727,0.050000000745058,0.0486541129648685,293.170654296875,297.1499938964844,293.1499938964844,0.0119135528802871,-524.4149780273438,303.1953430175781,0.5083398818969727,0.050000000745058,0.0359357595443725,293.1576232910156,297.1499938964844,293.1499938964844,0.2716349363327026,-5361.21630859375,304.1336364746094,0.9990000128746032,0.4001769423484802,0.3409152328968048,293.3022766113281,297.1499938964844,293.1499938964844,0.0014704611385241,-558.762939453125,293.1356506347656,0.5083398818969727,0.050000000745058,0.2307941615581512,291.1241760253906,291.1499938964844,263.22967529296875,261.4851989746094,280.7776184082031,293.6448974609375,291.1228942871094,1.0,0.2154021561145782,0.8104701042175293,0.8104701042175293,1.0,1.0,-0.9102594256401062,0.3853440880775451,0.524915337562561,0.1525817364454269,0.0,0.0,0.4572884142398834,37.86899566650391,46.0,-14.250754356384276,-9465.1640625,101.45060729980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,307.0702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.451171875,18000.0,0.0,0.0,0.2120059430599212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843268752098083,0.3843318521976471,-4.982430255040526e-06,0.0,0.0002151590742869,0.0,0.0,19.41942977905273,0.0,0.0,0.0,0.3323446214199066,4.0,0.0,1.0
665160,293.1191101074219,297.1499938964844,293.1499938964844,0.0631007924675941,-1616.104248046875,304.1460266113281,0.6797534823417664,0.1129919588565826,0.10262992978096,294.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5062275528907776,0.050000000745058,0.048683475703001,293.1680603027344,297.1499938964844,293.1499938964844,0.0119371013715863,-525.0728149414062,303.1983337402344,0.5062275528907776,0.050000000745058,0.0359574519097805,293.1631164550781,297.1499938964844,293.1499938964844,0.2756455838680267,-5425.27783203125,304.1293029785156,0.9990000128746032,0.399003267288208,0.3449772298336029,293.3014221191406,297.1499938964844,293.1499938964844,0.0014539329567924,-552.5787963867188,293.10748291015625,0.5062275528907776,0.050000000745058,0.2309334576129913,291.1194152832031,291.1499938964844,263.2202453613281,261.4796142578125,280.77691650390625,293.6546325683594,291.11822509765625,1.0,0.2172759473323822,0.8103991746902466,0.8103991746902466,1.0,1.0,-0.9158764481544496,0.3877929747104645,0.5280835032463074,0.1537782251834869,0.0,0.0,0.4598055481910705,38.672996520996094,34.0,-13.575956344604492,-9521.208984375,103.86233520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,307.07598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.666015625,18000.0,0.0,0.0,0.2124888598918914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875938653945923,0.3875988721847534,-4.995270955987508e-06,0.0,0.0002156491827918,0.0,0.0,19.66512680053711,0.0,0.0,0.0,0.3333138227462768,4.0,0.0,1.0
665220,293.11846923828125,297.1499938964844,293.1499938964844,0.0637842640280723,-1627.970947265625,304.146240234375,0.6842150092124939,0.1139033883810043,0.103413738310337,294.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5081495046615601,0.050000000745058,0.0486566871404647,293.16278076171875,297.1499938964844,293.1499938964844,0.0119414096698164,-525.014892578125,303.2069091796875,0.5081495046615601,0.050000000745058,0.035937663167715,293.1688537597656,297.1499938964844,293.1499938964844,0.2724684774875641,-5370.978515625,304.1421203613281,0.9990000128746032,0.3974740207195282,0.3412767350673675,293.2997436523437,297.1499938964844,293.1499938964844,0.001419648877345,-539.4675903320312,293.0613708496094,0.5081495046615601,0.050000000745058,0.2308063805103302,291.12158203125,291.1499938964844,263.2027893066406,261.4696960449219,280.76861572265625,293.6531066894531,291.1246643066406,1.0,0.215238556265831,0.8102572560310364,0.8102572560310364,1.0,1.0,-0.9121745228767396,0.3861956596374511,0.5259788632392883,0.1528926938772201,0.0,0.0,0.4638301730155945,37.95365524291992,25.0,12.684311866760254,-9556.314453125,101.9753189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202880859375,307.12530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.384765625,18000.0,0.0,0.0,0.2136345505714416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394353449344635,0.3943584859371185,-5.025640803069109e-06,0.0,0.0002168119099223,0.0,0.0,20.192363739013672,0.0,0.0,0.0,0.335343062877655,4.0,0.0,1.0
665280,293.11846923828125,297.1499938964844,293.1499938964844,0.0637842640280723,-1627.970947265625,304.146240234375,0.6842150092124939,0.1139033883810043,0.103413738310337,294.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5081495046615601,0.050000000745058,0.0486566871404647,293.16278076171875,297.1499938964844,293.1499938964844,0.0119414096698164,-525.014892578125,303.2069091796875,0.5081495046615601,0.050000000745058,0.035937663167715,293.1688537597656,297.1499938964844,293.1499938964844,0.2724684774875641,-5370.978515625,304.1421203613281,0.9990000128746032,0.3974740207195282,0.3412767350673675,293.2997436523437,297.1499938964844,293.1499938964844,0.001419648877345,-539.4675903320312,293.0613708496094,0.5081495046615601,0.050000000745058,0.2308063805103302,291.12158203125,291.1499938964844,263.2027893066406,261.4696960449219,280.76861572265625,293.6531066894531,291.1246643066406,1.0,0.215238556265831,0.8102572560310364,0.8102572560310364,1.0,1.0,-0.9121745228767396,0.3861956596374511,0.5259788632392883,0.1528926938772201,0.0,0.0,0.4638301730155945,37.95365524291992,25.0,12.684311866760254,-9556.314453125,101.9753189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202880859375,307.12530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.384765625,18000.0,0.0,0.0,0.2136345505714416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394353449344635,0.3943584859371185,-5.025640803069109e-06,0.0,0.0002168119099223,0.0,0.0,20.192363739013672,0.0,0.0,0.0,0.335343062877655,4.0,0.0,1.0
665340,293.11773681640625,297.1499938964844,293.1499938964844,0.0642780810594558,-1636.1820068359375,304.14666748046875,0.6946917176246643,0.1148496344685554,0.1041765436530113,294.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5146368145942688,0.050000000745058,0.048572976142168,293.1573486328125,297.1499938964844,293.1499938964844,0.0119011402130126,-523.3681030273438,303.2198486328125,0.5146368145942688,0.050000000745058,0.0358758345246315,293.1597595214844,297.1499938964844,293.1499938964844,0.260863333940506,-5181.2919921875,304.1641845703125,0.9990000128746032,0.3988107442855835,0.3294374048709869,293.2979736328125,297.1499938964844,293.1499938964844,0.0013818148290738,-524.4961547851562,293.0399169921875,0.5146368145942688,0.050000000745058,0.2304092943668365,291.151611328125,291.1499938964844,263.1875,261.461669921875,280.735595703125,293.6023864746094,291.15576171875,1.0,0.2099807411432266,0.8101153373718262,0.8101153373718262,1.0,1.0,-0.8982314467430115,0.3801908493041992,0.5180405974388123,0.1496686190366745,0.0,0.0,0.4616997539997101,35.680702209472656,28.0,36.21455001831055,-9488.6337890625,95.65692138671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,307.159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.716796875,18000.0,0.0,0.0,0.2146280407905578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3940666913986206,0.3940717279911041,-5.036407401348697e-06,0.0,0.0002178201684728,0.0,0.0,20.2129020690918,0.0,0.0,0.0,0.3354070484638214,4.0,0.0,1.0
665400,293.11773681640625,297.1499938964844,293.1499938964844,0.0642780810594558,-1636.1820068359375,304.14666748046875,0.6946917176246643,0.1148496344685554,0.1041765436530113,294.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5146368145942688,0.050000000745058,0.048572976142168,293.1573486328125,297.1499938964844,293.1499938964844,0.0119011402130126,-523.3681030273438,303.2198486328125,0.5146368145942688,0.050000000745058,0.0358758345246315,293.1597595214844,297.1499938964844,293.1499938964844,0.260863333940506,-5181.2919921875,304.1641845703125,0.9990000128746032,0.3988107442855835,0.3294374048709869,293.2979736328125,297.1499938964844,293.1499938964844,0.0013818148290738,-524.4961547851562,293.0399169921875,0.5146368145942688,0.050000000745058,0.2304092943668365,291.151611328125,291.1499938964844,263.1875,261.461669921875,280.735595703125,293.6023864746094,291.15576171875,1.0,0.2099807411432266,0.8101153373718262,0.8101153373718262,1.0,1.0,-0.8982314467430115,0.3801908493041992,0.5180405974388123,0.1496686190366745,0.0,0.0,0.4616997539997101,35.680702209472656,28.0,36.21455001831055,-9488.6337890625,95.65692138671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,307.159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.716796875,18000.0,0.0,0.0,0.2146280407905578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3940666913986206,0.3940717279911041,-5.036407401348697e-06,0.0,0.0002178201684728,0.0,0.0,20.2129020690918,0.0,0.0,0.0,0.3354070484638214,4.0,0.0,1.0
665460,293.1170349121094,297.1499938964844,293.1499938964844,0.0648690536618232,-1646.269775390625,304.14678955078125,0.70250403881073,0.1158123016357421,0.1049886420369148,294.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5191745758056641,0.050000000745058,0.0485198944807052,293.1517639160156,297.1499938964844,293.1499938964844,0.0118862241506576,-522.512451171875,303.2343444824219,0.5191745758056641,0.050000000745058,0.0358366295695304,293.1434631347656,297.1499938964844,293.1499938964844,0.2529872953891754,-5054.3330078125,304.1721496582031,0.9990000128746032,0.4018745422363281,0.3217025995254516,293.2958679199219,297.1499938964844,293.1499938964844,0.0013446662342175,-509.9964904785156,293.0137939453125,0.5191745758056641,0.050000000745058,0.2301574945449829,291.1741638183594,291.1499938964844,263.1745300292969,261.4556579589844,280.69354248046875,293.53717041015625,291.17510986328125,1.0,0.2069855779409408,0.8101008534431458,0.8101008534431458,1.0,1.0,-0.8895059823989868,0.3764772415161133,0.5130287408828735,0.1475795656442642,0.0,0.0,0.4567019641399383,34.239784240722656,31.0,23.09552764892578,-9411.935546875,91.76062774658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571838378906,307.15850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.986328125,18000.0,0.0,0.0,0.2150770276784896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877550661563873,0.3877600729465484,-5.016409431846114e-06,0.0,0.0002182758471462,0.0,0.0,19.74936294555664,0.0,0.0,0.0,0.3336326777935028,4.0,0.0,1.0
665520,293.1170349121094,297.1499938964844,293.1499938964844,0.0648690536618232,-1646.269775390625,304.14678955078125,0.70250403881073,0.1158123016357421,0.1049886420369148,294.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5191745758056641,0.050000000745058,0.0485198944807052,293.1517639160156,297.1499938964844,293.1499938964844,0.0118862241506576,-522.512451171875,303.2343444824219,0.5191745758056641,0.050000000745058,0.0358366295695304,293.1434631347656,297.1499938964844,293.1499938964844,0.2529872953891754,-5054.3330078125,304.1721496582031,0.9990000128746032,0.4018745422363281,0.3217025995254516,293.2958679199219,297.1499938964844,293.1499938964844,0.0013446662342175,-509.9964904785156,293.0137939453125,0.5191745758056641,0.050000000745058,0.2301574945449829,291.1741638183594,291.1499938964844,263.1745300292969,261.4556579589844,280.69354248046875,293.53717041015625,291.17510986328125,1.0,0.2069855779409408,0.8101008534431458,0.8101008534431458,1.0,1.0,-0.8895059823989868,0.3764772415161133,0.5130287408828735,0.1475795656442642,0.0,0.0,0.4567019641399383,34.239784240722656,31.0,23.09552764892578,-9411.935546875,91.76062774658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571838378906,307.15850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.986328125,18000.0,0.0,0.0,0.2150770276784896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877550661563873,0.3877600729465484,-5.016409431846114e-06,0.0,0.0002182758471462,0.0,0.0,19.74936294555664,0.0,0.0,0.0,0.3336326777935028,4.0,0.0,1.0
665580,293.11627197265625,297.1499938964844,293.1499938964844,0.0656427294015884,-1659.92724609375,304.14654541015625,0.7071437835693359,0.1167991757392883,0.1058469414710998,294.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5212317705154419,0.050000000745058,0.0484971404075622,293.14605712890625,297.1499938964844,293.1499938964844,0.0119111379608511,-523.0072631835938,303.2494506835937,0.5212317705154419,0.050000000745058,0.0358198210597038,293.130615234375,297.1499938964844,293.1499938964844,0.2495900243520736,-5001.23095703125,304.1702575683594,0.9990000128746032,0.4046546518802643,0.3183293044567108,293.2933959960937,297.1499938964844,293.1499938964844,0.0013114041648805,-497.4134521484375,292.96942138671875,0.5212317705154419,0.050000000745058,0.2300495505332946,291.1732788085937,291.1499938964844,263.1640930175781,261.451904296875,280.662109375,293.4911193847656,291.1723937988281,1.0,0.2057352215051651,0.8100864291191101,0.8100864291191101,1.0,1.0,-0.8863089680671692,0.3751451373100281,0.5111638307571411,0.1467428058385849,0.0,0.0,0.4535161554813385,33.626895904541016,34.0,1.1844170093536377,-9377.291015625,90.22147369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02801513671875,307.1693420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.7421875,18000.0,0.0,0.0,0.2150022089481353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382399320602417,0.3824043273925781,-4.990818979422329e-06,0.0,0.0002181999152526,0.0,0.0,19.330581665039062,0.0,0.0,0.0,0.332001656293869,4.0,0.0,1.0
665640,293.11627197265625,297.1499938964844,293.1499938964844,0.0656427294015884,-1659.92724609375,304.14654541015625,0.7071437835693359,0.1167991757392883,0.1058469414710998,294.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5212317705154419,0.050000000745058,0.0484971404075622,293.14605712890625,297.1499938964844,293.1499938964844,0.0119111379608511,-523.0072631835938,303.2494506835937,0.5212317705154419,0.050000000745058,0.0358198210597038,293.130615234375,297.1499938964844,293.1499938964844,0.2495900243520736,-5001.23095703125,304.1702575683594,0.9990000128746032,0.4046546518802643,0.3183293044567108,293.2933959960937,297.1499938964844,293.1499938964844,0.0013114041648805,-497.4134521484375,292.96942138671875,0.5212317705154419,0.050000000745058,0.2300495505332946,291.1732788085937,291.1499938964844,263.1640930175781,261.451904296875,280.662109375,293.4911193847656,291.1723937988281,1.0,0.2057352215051651,0.8100864291191101,0.8100864291191101,1.0,1.0,-0.8863089680671692,0.3751451373100281,0.5111638307571411,0.1467428058385849,0.0,0.0,0.4535161554813385,33.626895904541016,34.0,1.1844170093536377,-9377.291015625,90.22147369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02801513671875,307.1693420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.7421875,18000.0,0.0,0.0,0.2150022089481353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382399320602417,0.3824043273925781,-4.990818979422329e-06,0.0,0.0002181999152526,0.0,0.0,19.330581665039062,0.0,0.0,0.0,0.332001656293869,4.0,0.0,1.0
665700,293.1158752441406,297.1499938964844,293.1499938964844,0.0660630166530609,-1667.40283203125,304.1464233398437,0.7084970474243164,0.1173019185662269,0.1062934473156929,294.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5214756727218628,0.050000000745058,0.04849449172616,293.1431579589844,297.1499938964844,293.1499938964844,0.0119318328797817,-523.504150390625,303.2575988769531,0.5214756727218628,0.050000000745058,0.0358178652822971,293.1261291503906,297.1499938964844,293.1499938964844,0.2491558343172073,-4995.36376953125,304.1673583984375,0.9990000128746032,0.4057771265506744,0.3179345428943634,293.2920837402344,297.1499938964844,293.1499938964844,0.0012958032311871,-491.5653991699219,292.9449768066406,0.5214756727218628,0.050000000745058,0.2300369888544082,291.16961669921875,291.1499938964844,263.1598815917969,261.4508972167969,280.65069580078125,293.4755249023437,291.1684265136719,1.0,0.2056717127561569,0.8100791573524475,0.8100791573524475,1.0,1.0,-0.8863498568534851,0.3751850426197052,0.5111647844314575,0.1466923505067825,0.0,0.0,0.4525693655014038,33.559139251708984,34.0,-5.606328010559082,-9376.4775390625,90.12718200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0657958984375,307.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.337890625,18000.0,0.0,0.0,0.2148303836584091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3807012140750885,0.3807061910629272,-4.981548954674508e-06,0.0,0.0002180255251005,0.0,0.0,19.1948299407959,0.0,0.0,0.0,0.3314620554447174,4.0,0.0,1.0
665760,293.1155090332031,297.1499938964844,293.1499938964844,0.0664981231093406,-1675.1676025390625,304.1462707519531,0.7092653512954712,0.1178080439567565,0.1067489460110664,294.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5212470889091492,0.050000000745058,0.0484969727694988,293.1402587890625,297.1499938964844,293.1499938964844,0.0119567811489105,-524.1228637695312,303.2662048339844,0.5212470889091492,0.050000000745058,0.0358196981251239,293.12310791015625,297.1499938964844,293.1499938964844,0.249468445777893,-5001.62890625,304.16363525390625,0.9990000128746032,0.4066787958145141,0.3183044195175171,293.2907409667969,297.1499938964844,293.1499938964844,0.0012806257000193,-485.89642333984375,292.9197998046875,0.5212470889091492,0.050000000745058,0.2300487458705902,291.1648254394531,291.1499938964844,263.1564025878906,261.4505310058594,280.6419677734375,293.4645690917969,291.1633605957031,1.0,0.2059400826692581,0.8100903034210205,0.8100903034210205,1.0,1.0,-0.8873592019081116,0.3756421506404876,0.5117170214653015,0.1468632072210312,0.0,0.0,0.4520566761493683,33.63166046142578,37.0,-10.62330722808838,-9384.482421875,90.42947387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014099121094,307.1942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.865234375,18000.0,0.0,0.0,0.2146061956882476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795847296714782,0.379589706659317,-4.97480914418702e-06,0.0,0.0002177980059059,0.0,0.0,19.1036434173584,0.0,0.0,0.0,0.33109912276268,4.0,0.0,1.0
665820,293.1148376464844,297.1499938964844,293.1499938964844,0.0673969835042953,-1691.273193359375,304.1460266113281,0.7092720866203308,0.1188200935721397,0.1076761558651924,294.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5195624232292175,0.050000000745058,0.0485155433416366,293.134521484375,297.1499938964844,293.1499938964844,0.0120174763724207,-525.6586303710938,303.2845764160156,0.5195624232292175,0.050000000745058,0.0358334146440029,293.1211853027344,297.1499938964844,293.1499938964844,0.2520815432071686,-5046.19287109375,304.1546936035156,0.9990000128746032,0.4077597558498382,0.3210604190826416,293.2881774902344,297.1499938964844,293.1499938964844,0.0012511614477261,-474.9309692382813,292.8677673339844,0.5195624232292175,0.050000000745058,0.2301368415355682,291.1528015136719,291.1499938964844,263.1516418457031,261.45172119140625,280.6321105957031,293.4549255371094,291.15106201171875,1.0,0.207351416349411,0.810112476348877,0.810112476348877,1.0,1.0,-0.8919232487678528,0.3776463270187378,0.514276921749115,0.1477945148944854,0.0,0.0,0.4524648487567901,34.14912414550781,40.0,-16.442001342773438,-9424.6962890625,92.09073638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15789794921875,307.2196350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5,18000.0,0.0,0.0,0.2141145765781402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792756497859955,0.3792806267738342,-4.969323981640628e-06,0.0,0.0002172990789404,0.0,0.0,19.06599807739257,0.0,0.0,0.0,0.330948144197464,4.0,0.0,1.0
665880,293.1148376464844,297.1499938964844,293.1499938964844,0.0673969835042953,-1691.273193359375,304.1460266113281,0.7092720866203308,0.1188200935721397,0.1076761558651924,294.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5195624232292175,0.050000000745058,0.0485155433416366,293.134521484375,297.1499938964844,293.1499938964844,0.0120174763724207,-525.6586303710938,303.2845764160156,0.5195624232292175,0.050000000745058,0.0358334146440029,293.1211853027344,297.1499938964844,293.1499938964844,0.2520815432071686,-5046.19287109375,304.1546936035156,0.9990000128746032,0.4077597558498382,0.3210604190826416,293.2881774902344,297.1499938964844,293.1499938964844,0.0012511614477261,-474.9309692382813,292.8677673339844,0.5195624232292175,0.050000000745058,0.2301368415355682,291.1528015136719,291.1499938964844,263.1516418457031,261.45172119140625,280.6321105957031,293.4549255371094,291.15106201171875,1.0,0.207351416349411,0.810112476348877,0.810112476348877,1.0,1.0,-0.8919232487678528,0.3776463270187378,0.514276921749115,0.1477945148944854,0.0,0.0,0.4524648487567901,34.14912414550781,40.0,-16.442001342773438,-9424.6962890625,92.09073638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15789794921875,307.2196350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5,18000.0,0.0,0.0,0.2141145765781402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792756497859955,0.3792806267738342,-4.969323981640628e-06,0.0,0.0002172990789404,0.0,0.0,19.06599807739257,0.0,0.0,0.0,0.330948144197464,4.0,0.0,1.0
665940,293.11431884765625,297.1499938964844,293.1499938964844,0.0683043524622917,-1707.5877685546875,304.1458435058594,0.7075438499450684,0.1198169663548469,0.1086087599396705,294.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5165589451789856,0.050000000745058,0.0485499836504459,293.1289978027344,297.1499938964844,293.1499938964844,0.0120888371020555,-527.4591064453125,303.3044128417969,0.5165589451789856,0.050000000745058,0.0358588509261608,293.1244812011719,297.1499938964844,293.1499938964844,0.2569622099399566,-5126.80029296875,304.14501953125,0.9990000128746032,0.4078282117843628,0.3261095583438873,293.2858581542969,297.1499938964844,293.1499938964844,0.0012223004596307,-464.1959533691406,292.8151550292969,0.5165589451789856,0.050000000745058,0.2303002178668975,291.13995361328125,291.1499938964844,263.1499938964844,261.4556884765625,280.6314697265625,293.45953369140625,291.1382751464844,1.0,0.2097582668066024,0.8101347088813782,0.8101347088813782,1.0,1.0,-0.8993696570396423,0.380879670381546,0.5184899568557739,0.1494146138429641,0.0,0.0,0.4546674191951751,35.10055923461914,43.0,-17.75197410583496,-9492.1748046875,94.99586486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849060058594,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.2265625,18000.0,0.0,0.0,0.2137485295534134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815325498580932,0.381537526845932,-4.974949661118444e-06,0.0,0.0002169275976484,0.0,0.0,19.22270393371582,0.0,0.0,0.0,0.3315682709217071,4.0,0.0,1.0
666000,293.11431884765625,297.1499938964844,293.1499938964844,0.0683043524622917,-1707.5877685546875,304.1458435058594,0.7075438499450684,0.1198169663548469,0.1086087599396705,294.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5165589451789856,0.050000000745058,0.0485499836504459,293.1289978027344,297.1499938964844,293.1499938964844,0.0120888371020555,-527.4591064453125,303.3044128417969,0.5165589451789856,0.050000000745058,0.0358588509261608,293.1244812011719,297.1499938964844,293.1499938964844,0.2569622099399566,-5126.80029296875,304.14501953125,0.9990000128746032,0.4078282117843628,0.3261095583438873,293.2858581542969,297.1499938964844,293.1499938964844,0.0012223004596307,-464.1959533691406,292.8151550292969,0.5165589451789856,0.050000000745058,0.2303002178668975,291.13995361328125,291.1499938964844,263.1499938964844,261.4556884765625,280.6314697265625,293.45953369140625,291.1382751464844,1.0,0.2097582668066024,0.8101347088813782,0.8101347088813782,1.0,1.0,-0.8993696570396423,0.380879670381546,0.5184899568557739,0.1494146138429641,0.0,0.0,0.4546674191951751,35.10055923461914,43.0,-17.75197410583496,-9492.1748046875,94.99586486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849060058594,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.2265625,18000.0,0.0,0.0,0.2137485295534134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815325498580932,0.381537526845932,-4.974949661118444e-06,0.0,0.0002169275976484,0.0,0.0,19.22270393371582,0.0,0.0,0.0,0.3315682709217071,4.0,0.0,1.0
666060,293.1135559082031,297.1499938964844,293.1499938964844,0.0692364946007728,-1724.388671875,304.1456604003906,0.7045471668243408,0.1208707019686698,0.1095776855945587,294.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5126209259033203,0.050000000745058,0.048597939312458,293.12322998046875,297.1499938964844,293.1499938964844,0.0121716000139713,-529.499267578125,303.32684326171875,0.5126209259033203,0.050000000745058,0.0358942709863185,293.1319885253906,297.1499938964844,293.1499938964844,0.2637016475200653,-5236.32275390625,304.1354675292969,0.9990000128746032,0.4069621562957763,0.3330129384994507,293.2833557128906,297.1499938964844,293.1499938964844,0.0011948567116633,-453.9743347167969,292.7643737792969,0.5126209259033203,0.050000000745058,0.2305276989936828,291.1279296875,291.1499938964844,263.1499938964844,261.4610900878906,280.6387939453125,293.47607421875,291.1264343261719,1.0,0.2129797786474228,0.8100348114967346,0.8100348114967346,1.0,1.0,-0.9091903567314148,0.3851088583469391,0.5240815281867981,0.1516265124082565,0.0,0.0,0.4584236443042755,36.42193984985352,46.0,-16.800722122192383,-9580.2900390625,98.9931182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17626953125,307.2445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.58984375,18000.0,0.0,0.0,0.2137022465467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.386085033416748,0.3860900402069092,-4.991084097127896e-06,0.0,0.0002168806095141,0.0,0.0,19.55755043029785,0.0,0.0,0.0,0.3328925967216491,4.0,0.0,1.0
666120,293.1135559082031,297.1499938964844,293.1499938964844,0.0692364946007728,-1724.388671875,304.1456604003906,0.7045471668243408,0.1208707019686698,0.1095776855945587,294.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5126209259033203,0.050000000745058,0.048597939312458,293.12322998046875,297.1499938964844,293.1499938964844,0.0121716000139713,-529.499267578125,303.32684326171875,0.5126209259033203,0.050000000745058,0.0358942709863185,293.1319885253906,297.1499938964844,293.1499938964844,0.2637016475200653,-5236.32275390625,304.1354675292969,0.9990000128746032,0.4069621562957763,0.3330129384994507,293.2833557128906,297.1499938964844,293.1499938964844,0.0011948567116633,-453.9743347167969,292.7643737792969,0.5126209259033203,0.050000000745058,0.2305276989936828,291.1279296875,291.1499938964844,263.1499938964844,261.4610900878906,280.6387939453125,293.47607421875,291.1264343261719,1.0,0.2129797786474228,0.8100348114967346,0.8100348114967346,1.0,1.0,-0.9091903567314148,0.3851088583469391,0.5240815281867981,0.1516265124082565,0.0,0.0,0.4584236443042755,36.42193984985352,46.0,-16.800722122192383,-9580.2900390625,98.9931182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17626953125,307.2445373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.58984375,18000.0,0.0,0.0,0.2137022465467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.386085033416748,0.3860900402069092,-4.991084097127896e-06,0.0,0.0002168806095141,0.0,0.0,19.55755043029785,0.0,0.0,0.0,0.3328925967216491,4.0,0.0,1.0
666180,293.1125183105469,297.1499938964844,293.1499938964844,0.0702401772141456,-1742.520263671875,304.1454467773437,0.7007703185081482,0.1220056638121604,0.1106394156813621,294.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.5080878138542175,0.050000000745058,0.0486575104296207,293.1170349121094,297.1499938964844,293.1499938964844,0.0122658088803291,-531.7644653320312,303.3526611328125,0.5080878138542175,0.050000000745058,0.0359382703900337,293.14276123046875,297.1499938964844,293.1499938964844,0.2719660699367523,-5368.93017578125,304.1265563964844,0.9990000128746032,0.4052392244338989,0.3413938283920288,293.28045654296875,297.1499938964844,293.1499938964844,0.0011690392857417,-444.3430480957031,292.716552734375,0.5080878138542175,0.050000000745058,0.230810284614563,291.1170349121094,291.1499938964844,263.1499938964844,261.4664306640625,280.65252685546875,293.5035705566406,291.11572265625,1.0,0.2168649286031723,0.8099349141120911,0.8099349141120911,1.0,1.0,-0.9209861755371094,0.3901732265949249,0.5308129787445068,0.1543566286563873,0.0,0.0,0.4635615646839142,38.06147003173828,49.0,-15.139413833618164,-9684.70703125,103.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131103515625,307.2353210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17950.236328125,18000.0,0.0,0.0,0.2141294181346893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392728328704834,0.3927333652973175,-5.017157036490971e-06,0.0,0.0002173141401726,0.0,0.0,20.06070137023925,0.0,0.0,0.0,0.3348646759986877,4.0,0.0,1.0
666240,293.1125183105469,297.1499938964844,293.1499938964844,0.0702401772141456,-1742.520263671875,304.1454467773437,0.7007703185081482,0.1220056638121604,0.1106394156813621,294.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181030273437,0.5080878138542175,0.050000000745058,0.0486575104296207,293.1170349121094,297.1499938964844,293.1499938964844,0.0122658088803291,-531.7644653320312,303.3526611328125,0.5080878138542175,0.050000000745058,0.0359382703900337,293.14276123046875,297.1499938964844,293.1499938964844,0.2719660699367523,-5368.93017578125,304.1265563964844,0.9990000128746032,0.4052392244338989,0.3413938283920288,293.28045654296875,297.1499938964844,293.1499938964844,0.0011690392857417,-444.3430480957031,292.716552734375,0.5080878138542175,0.050000000745058,0.230810284614563,291.1170349121094,291.1499938964844,263.1499938964844,261.4664306640625,280.65252685546875,293.5035705566406,291.11572265625,1.0,0.2168649286031723,0.8099349141120911,0.8099349141120911,1.0,1.0,-0.9209861755371094,0.3901732265949249,0.5308129787445068,0.1543566286563873,0.0,0.0,0.4635615646839142,38.06147003173828,49.0,-15.139413833618164,-9684.70703125,103.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.131103515625,307.2353210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17950.236328125,18000.0,0.0,0.0,0.2141294181346893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392728328704834,0.3927333652973175,-5.017157036490971e-06,0.0,0.0002173141401726,0.0,0.0,20.06070137023925,0.0,0.0,0.0,0.3348646759986877,4.0,0.0,1.0
666300,293.1119689941406,297.1499938964844,293.1499938964844,0.0707557499408721,-1751.84912109375,304.14532470703125,0.6986494064331055,0.1225887387990951,0.1111908555030822,294.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.5056830644607544,0.050000000745058,0.0486911870539188,293.11383056640625,297.1499938964844,293.1499938964844,0.0123167261481285,-532.9666748046875,303.3667297363281,0.5056830644607544,0.050000000745058,0.0359631441533565,293.14923095703125,297.1499938964844,293.1499938964844,0.2765823304653168,-5442.35888671875,304.1224365234375,0.9990000128746032,0.4040597081184387,0.3460419476032257,293.2789306640625,297.1499938964844,293.1499938964844,0.0011565829627215,-439.6876525878906,292.6936950683594,0.5056830644607544,0.050000000745058,0.230970025062561,291.11212158203125,291.1499938964844,263.1499938964844,261.4691162109375,280.6616516113281,293.5212707519531,291.1109313964844,1.0,0.21901336312294,0.8098850250244141,0.8098850250244141,1.0,1.0,-0.9274884462356568,0.3929629623889923,0.5345255136489868,0.1558817625045776,0.0,0.0,0.4665839374065399,38.98741149902344,49.0,-14.069538116455078,-9741.8544921875,106.80175018310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09576416015625,307.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2145557999610901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3967780172824859,0.3967830538749695,-5.033828074374469e-06,0.0,0.0002177468559239,0.0,0.0,20.37360382080078,0.0,0.0,0.0,0.3360792100429535,4.0,0.0,1.0
666360,293.1114196777344,297.1499938964844,293.1499938964844,0.0712762773036956,-1761.276611328125,304.1452331542969,0.6964101195335388,0.1231792941689491,0.1117519736289978,294.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5032240152359009,0.050000000745058,0.0487272180616855,293.1105651855469,297.1499938964844,293.1499938964844,0.0123699037358164,-534.2061767578125,303.3814697265625,0.5032240152359009,0.050000000745058,0.0359897576272487,293.1563415527344,297.1499938964844,293.1499938964844,0.2814748883247375,-5519.7392578125,304.1185607910156,0.9990000128746032,0.402675449848175,0.3509464561939239,293.2773742675781,297.1499938964844,293.1499938964844,0.0011444112751632,-435.1314697265625,292.6715393066406,0.5032240152359009,0.050000000745058,0.2311409413814544,291.1076354980469,291.1499938964844,263.1499938964844,261.4717712402344,280.6723022460937,293.54150390625,291.1065979003906,1.0,0.2212776839733123,0.8097867965698242,0.8097867965698242,1.0,1.0,-0.9343283772468568,0.3958941698074341,0.5384342074394226,0.1574931591749191,0.0,0.0,0.4698583483695984,39.97732162475586,37.0,-12.837387084960938,-9801.6083984375,109.83786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528259277344,307.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17936.201171875,18000.0,0.0,0.0,0.2151359915733337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012627899646759,0.4012678265571594,-5.052831966168014e-06,0.0,0.0002183356846217,0.0,0.0,20.72517776489257,0.0,0.0,0.0,0.3374333083629608,4.0,0.0,1.0
666420,293.1100769042969,297.1499938964844,293.1499938964844,0.0721901953220367,-1777.6702880859375,304.14532470703125,0.7003850340843201,0.1244251355528831,0.1128339916467666,294.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.5043373703956604,0.050000000745058,0.04871067404747,293.1037292480469,297.1499938964844,293.1499938964844,0.0124318562448024,-535.2838134765625,303.4144287109375,0.5043373703956604,0.050000000745058,0.0359775386750698,293.1644592285156,297.1499938964844,293.1499938964844,0.2798075973987579,-5488.55908203125,304.1324157714844,0.9990000128746032,0.4008317291736603,0.3487066328525543,293.27398681640625,297.1499938964844,293.1499938964844,0.0011203805916011,-425.9158325195313,292.63934326171875,0.5043373703956604,0.050000000745058,0.2310624569654464,291.1107788085937,291.1499938964844,263.1499938964844,261.4770812988281,280.6835021972656,293.5595703125,291.1138610839844,1.0,0.2199239283800125,0.8095903396606445,0.8095903396606445,1.0,1.0,-0.9328174591064452,0.3952032029628753,0.5376142859458923,0.1571873277425766,0.0,0.0,0.4752637147903442,39.54302597045898,25.0,13.555126190185549,-9841.4013671875,108.82093048095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95867919921875,307.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.875,18000.0,0.0,0.0,0.2166568487882614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103405773639679,0.4103456735610962,-5.095643246022519e-06,0.0,0.0002198791626142,0.0,0.0,21.463106155395508,0.0,0.0,0.0,0.3402072787284851,4.0,0.0,1.0
666480,293.1100769042969,297.1499938964844,293.1499938964844,0.0721901953220367,-1777.6702880859375,304.14532470703125,0.7003850340843201,0.1244251355528831,0.1128339916467666,294.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.5043373703956604,0.050000000745058,0.04871067404747,293.1037292480469,297.1499938964844,293.1499938964844,0.0124318562448024,-535.2838134765625,303.4144287109375,0.5043373703956604,0.050000000745058,0.0359775386750698,293.1644592285156,297.1499938964844,293.1499938964844,0.2798075973987579,-5488.55908203125,304.1324157714844,0.9990000128746032,0.4008317291736603,0.3487066328525543,293.27398681640625,297.1499938964844,293.1499938964844,0.0011203805916011,-425.9158325195313,292.63934326171875,0.5043373703956604,0.050000000745058,0.2310624569654464,291.1107788085937,291.1499938964844,263.1499938964844,261.4770812988281,280.6835021972656,293.5595703125,291.1138610839844,1.0,0.2199239283800125,0.8095903396606445,0.8095903396606445,1.0,1.0,-0.9328174591064452,0.3952032029628753,0.5376142859458923,0.1571873277425766,0.0,0.0,0.4752637147903442,39.54302597045898,25.0,13.555126190185549,-9841.4013671875,108.82093048095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95867919921875,307.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17937.875,18000.0,0.0,0.0,0.2166568487882614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103405773639679,0.4103456735610962,-5.095643246022519e-06,0.0,0.0002198791626142,0.0,0.0,21.463106155395508,0.0,0.0,0.0,0.3402072787284851,4.0,0.0,1.0
666540,293.1084899902344,297.1499938964844,293.1499938964844,0.0729187801480293,-1790.359619140625,304.1456604003906,0.7122423648834229,0.1257615685462951,0.113922968506813,294.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5112244486808777,0.050000000745058,0.0486157163977623,293.0964050292969,297.1499938964844,293.1499938964844,0.0124387945979833,-534.5114135742188,303.4527282714844,0.5112244486808777,0.050000000745058,0.0359074026346206,293.1553039550781,297.1499938964844,293.1499938964844,0.26701819896698,-5279.2626953125,304.1598205566406,0.9990000128746032,0.4022860825061798,0.335543155670166,293.2702331542969,297.1499938964844,293.1499938964844,0.0010940637439489,-415.4068603515625,292.6349792480469,0.5112244486808777,0.050000000745058,0.2306120246648788,291.1427307128906,291.1499938964844,263.1499938964844,261.4823608398437,280.6630859375,293.5187683105469,291.14752197265625,1.0,0.2140115052461624,0.8093938827514648,0.8093938827514648,1.0,1.0,-0.917590856552124,0.3886325657367706,0.528958261013031,0.153621956706047,0.0,0.0,0.4742379784584045,36.9679069519043,28.0,40.69807815551758,-9761.3408203125,101.55777740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8967590332031,307.2318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8125,18000.0,0.0,0.0,0.2181838303804397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119539558887481,0.4119590818881988,-5.1164074648113456e-06,0.0,0.0002214288542745,0.0,0.0,21.644886016845703,0.0,0.0,0.0,0.3408662676811218,4.0,0.0,1.0
666600,293.1084899902344,297.1499938964844,293.1499938964844,0.0729187801480293,-1790.359619140625,304.1456604003906,0.7122423648834229,0.1257615685462951,0.113922968506813,294.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5112244486808777,0.050000000745058,0.0486157163977623,293.0964050292969,297.1499938964844,293.1499938964844,0.0124387945979833,-534.5114135742188,303.4527282714844,0.5112244486808777,0.050000000745058,0.0359074026346206,293.1553039550781,297.1499938964844,293.1499938964844,0.26701819896698,-5279.2626953125,304.1598205566406,0.9990000128746032,0.4022860825061798,0.335543155670166,293.2702331542969,297.1499938964844,293.1499938964844,0.0010940637439489,-415.4068603515625,292.6349792480469,0.5112244486808777,0.050000000745058,0.2306120246648788,291.1427307128906,291.1499938964844,263.1499938964844,261.4823608398437,280.6630859375,293.5187683105469,291.14752197265625,1.0,0.2140115052461624,0.8093938827514648,0.8093938827514648,1.0,1.0,-0.917590856552124,0.3886325657367706,0.528958261013031,0.153621956706047,0.0,0.0,0.4742379784584045,36.9679069519043,28.0,40.69807815551758,-9761.3408203125,101.55777740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8967590332031,307.2318725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8125,18000.0,0.0,0.0,0.2181838303804397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119539558887481,0.4119590818881988,-5.1164074648113456e-06,0.0,0.0002214288542745,0.0,0.0,21.644886016845703,0.0,0.0,0.0,0.3408662676811218,4.0,0.0,1.0
666660,293.1067810058594,297.1499938964844,293.1499938964844,0.0737626180052757,-1805.2882080078125,304.14569091796875,0.7209852337837219,0.1271601766347885,0.1151072233915329,294.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5163516998291016,0.050000000745058,0.0485523715615272,293.0887145996094,297.1499938964844,293.1499938964844,0.0124723194167017,-534.4675903320312,303.4940185546875,0.5163516998291016,0.050000000745058,0.0358606167137622,293.1358947753906,297.1499938964844,293.1499938964844,0.2577890455722809,-5130.3173828125,304.1714172363281,0.9990000128746032,0.4060864448547363,0.3264643549919128,293.26593017578125,297.1499938964844,293.1499938964844,0.0010685285087674,-405.3136901855469,292.6300048828125,0.5163516998291016,0.050000000745058,0.2303115427494049,291.1706848144531,291.1499938964844,263.1499938964844,261.4875793457031,280.62774658203125,293.4538269042969,291.1720886230469,1.0,0.210529088973999,0.809349000453949,0.809349000453949,1.0,1.0,-0.9076181650161744,0.3843544125556946,0.5232637524604797,0.1512733846902847,0.0,0.0,0.4693117141723633,35.252410888671875,31.0,28.90675926208496,-9667.9853515625,96.86858367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89825439453125,307.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.1640625,18000.0,0.0,0.0,0.2191980928182602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059466123580932,0.4059517085552215,-5.098997917230008e-06,0.0,0.0002224581985501,0.0,0.0,21.19272994995117,0.0,0.0,0.0,0.3391932845115661,4.0,0.0,1.0
666720,293.1067810058594,297.1499938964844,293.1499938964844,0.0737626180052757,-1805.2882080078125,304.14569091796875,0.7209852337837219,0.1271601766347885,0.1151072233915329,294.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5163516998291016,0.050000000745058,0.0485523715615272,293.0887145996094,297.1499938964844,293.1499938964844,0.0124723194167017,-534.4675903320312,303.4940185546875,0.5163516998291016,0.050000000745058,0.0358606167137622,293.1358947753906,297.1499938964844,293.1499938964844,0.2577890455722809,-5130.3173828125,304.1714172363281,0.9990000128746032,0.4060864448547363,0.3264643549919128,293.26593017578125,297.1499938964844,293.1499938964844,0.0010685285087674,-405.3136901855469,292.6300048828125,0.5163516998291016,0.050000000745058,0.2303115427494049,291.1706848144531,291.1499938964844,263.1499938964844,261.4875793457031,280.62774658203125,293.4538269042969,291.1720886230469,1.0,0.210529088973999,0.809349000453949,0.809349000453949,1.0,1.0,-0.9076181650161744,0.3843544125556946,0.5232637524604797,0.1512733846902847,0.0,0.0,0.4693117141723633,35.252410888671875,31.0,28.90675926208496,-9667.9853515625,96.86858367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89825439453125,307.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.1640625,18000.0,0.0,0.0,0.2191980928182602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059466123580932,0.4059517085552215,-5.098997917230008e-06,0.0,0.0002224581985501,0.0,0.0,21.19272994995117,0.0,0.0,0.0,0.3391932845115661,4.0,0.0,1.0
