time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666780,293.1049499511719,297.1499938964844,293.1499938964844,0.0748478695750236,-1825.0286865234373,304.14532470703125,0.726540744304657,0.1286264806985855,0.1163784340023994,294.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5189798474311829,0.050000000745058,0.0485220253467559,293.08074951171875,297.1499938964844,293.1499938964844,0.0125562688335776,-535.98681640625,303.5373229980469,0.5189798474311829,0.050000000745058,0.0358382053673267,293.1192626953125,297.1499938964844,293.1499938964844,0.2533386051654815,-5060.12841796875,304.1715087890625,0.9990000128746032,0.4098216593265533,0.3220256268978119,293.2610168457031,297.1499938964844,293.1499938964844,0.0010476713068783,-397.3869018554688,292.605224609375,0.5189798474311829,0.050000000745058,0.2301676124334335,291.1726379394531,291.1499938964844,263.1499938964844,261.4927673339844,280.6033630371094,293.40887451171875,291.1721496582031,1.0,0.2088840305805206,0.8093041181564331,0.8093041181564331,1.0,1.0,-0.9035789370536804,0.3826066553592682,0.5209722518920898,0.1503608375787735,0.0,0.0,0.4660126268863678,34.43996047973633,34.0,5.664644718170166,-9619.4443359375,94.81379699707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,307.2038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1796875,18000.0,0.0,0.0,0.2196528613567352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4003197848796844,0.4003248512744903,-5.071552095614607e-06,0.0,0.0002229197270935,0.0,0.0,20.733407974243164,0.0,0.0,0.0,0.3374684453010559,4.0,0.0,1.0
666840,293.1049499511719,297.1499938964844,293.1499938964844,0.0748478695750236,-1825.0286865234373,304.14532470703125,0.726540744304657,0.1286264806985855,0.1163784340023994,294.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5189798474311829,0.050000000745058,0.0485220253467559,293.08074951171875,297.1499938964844,293.1499938964844,0.0125562688335776,-535.98681640625,303.5373229980469,0.5189798474311829,0.050000000745058,0.0358382053673267,293.1192626953125,297.1499938964844,293.1499938964844,0.2533386051654815,-5060.12841796875,304.1715087890625,0.9990000128746032,0.4098216593265533,0.3220256268978119,293.2610168457031,297.1499938964844,293.1499938964844,0.0010476713068783,-397.3869018554688,292.605224609375,0.5189798474311829,0.050000000745058,0.2301676124334335,291.1726379394531,291.1499938964844,263.1499938964844,261.4927673339844,280.6033630371094,293.40887451171875,291.1721496582031,1.0,0.2088840305805206,0.8093041181564331,0.8093041181564331,1.0,1.0,-0.9035789370536804,0.3826066553592682,0.5209722518920898,0.1503608375787735,0.0,0.0,0.4660126268863678,34.43996047973633,34.0,5.664644718170166,-9619.4443359375,94.81379699707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9450378417969,307.2038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1796875,18000.0,0.0,0.0,0.2196528613567352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4003197848796844,0.4003248512744903,-5.071552095614607e-06,0.0,0.0002229197270935,0.0,0.0,20.733407974243164,0.0,0.0,0.0,0.3374684453010559,4.0,0.0,1.0
666900,293.1039733886719,297.1499938964844,293.1499938964844,0.0754380896687507,-1835.8336181640625,304.14508056640625,0.7284293174743652,0.1293857544660568,0.1170469895005226,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5195004940032959,0.050000000745058,0.0485161729156971,293.07666015625,297.1499938964844,293.1499938964844,0.012608959339559,-537.0301513671875,303.5601501464844,0.5195004940032959,0.050000000745058,0.0358338803052902,293.1128234863281,297.1499938964844,293.1499938964844,0.2524336278438568,-5046.62451171875,304.1692199707031,0.9990000128746032,0.4114766418933868,0.3211623728275299,293.2583923339844,297.1499938964844,293.1499938964844,0.0010386839276179,-394.0141296386719,292.5909729003906,0.5195004940032959,0.050000000745058,0.2301398366689682,291.1703186035156,291.1499938964844,263.1499938964844,261.4953308105469,280.59552001953125,293.39434814453125,291.16949462890625,1.0,0.208653837442398,0.8092816472053528,0.8092816472053528,1.0,1.0,-0.9032990336418152,0.382476657629013,0.5208223462104797,0.1503153890371322,0.0,0.0,0.4648860692977905,34.28900146484375,34.0,-1.487075924873352,-9612.7158203125,94.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761657714844,307.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.02734375,18000.0,0.0,0.0,0.2197201400995254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983733057975769,0.3983783721923828,-5.061010597273707e-06,0.0,0.0002229880046797,0.0,0.0,20.5720329284668,0.0,0.0,0.0,0.3368481397628784,4.0,0.0,1.0
666960,293.1029968261719,297.1499938964844,293.1499938964844,0.0760527849197387,-1847.1209716796875,304.1448669433594,0.7297914028167725,0.1301595419645309,0.11773481965065,294.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5195398330688477,0.050000000745058,0.0485157296061515,293.072509765625,297.1499938964844,293.1499938964844,0.0126676503568887,-538.2211303710938,303.5837707519531,0.5195398330688477,0.050000000745058,0.0358335524797439,293.1077880859375,297.1499938964844,293.1499938964844,0.2523066699504852,-5045.76513671875,304.1659545898437,0.9990000128746032,0.412941038608551,0.3210973441600799,293.2557067871094,297.1499938964844,293.1499938964844,0.0010302952723577,-390.88580322265625,292.5762023925781,0.5195398330688477,0.050000000745058,0.2301377356052398,291.166748046875,291.1499938964844,263.1499938964844,261.4978942871094,280.5902404785156,293.3846435546875,291.16558837890625,1.0,0.2087715119123459,0.8092878460884094,0.8092878460884094,1.0,1.0,-0.904042422771454,0.3827865421772003,0.5212558507919312,0.1505125612020492,0.0,0.0,0.4641212821006775,34.28640365600586,37.0,-6.972395420074463,-9615.1201171875,94.66937255859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084228515625,307.2203063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.76953125,18000.0,0.0,0.0,0.2197127044200897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969117403030395,0.3969168066978454,-5.0527032726677135e-06,0.0,0.0002229804667877,0.0,0.0,20.44991111755371,0.0,0.0,0.0,0.3363780975341797,4.0,0.0,1.0
667020,293.10107421875,297.1499938964844,293.1499938964844,0.0773416310548782,-1870.8804931640625,304.1444396972656,0.7311071753501892,0.1317401975393295,0.1191573515534401,294.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5183465480804443,0.050000000745058,0.0485292039811611,293.06414794921875,297.1499938964844,293.1499938964844,0.0128014786168932,-540.9891967773438,303.63330078125,0.5183465480804443,0.050000000745058,0.0358435027301311,293.10186767578125,297.1499938964844,293.1499938964844,0.2541406154632568,-5077.7353515625,304.15753173828125,0.9990000128746032,0.4152226150035858,0.3230825066566467,293.2503356933594,297.1499938964844,293.1499938964844,0.0010151397436857,-385.2844848632813,292.54541015625,0.5183465480804443,0.050000000745058,0.2302016466856002,291.1565246582031,291.1499938964844,263.1499938964844,261.50299072265625,280.58660888671875,293.3781433105469,291.1549987792969,1.0,0.2099275887012481,0.8093002438545227,0.8093002438545227,1.0,1.0,-0.9082361459732056,0.3845659494400024,0.5236701965332031,0.1515426486730575,0.0,0.0,0.4639033675193786,34.674861907958984,40.0,-13.943955421447754,-9645.71875,96.10041046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06671142578125,307.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.705078125,18000.0,0.0,0.0,0.2195745408535003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3957560956478119,0.3957611620426178,-5.043594228482107e-06,0.0,0.0002228402445325,0.0,0.0,20.34452247619629,0.0,0.0,0.0,0.3359725773334503,4.0,0.0,1.0
667080,293.10107421875,297.1499938964844,293.1499938964844,0.0773416310548782,-1870.8804931640625,304.1444396972656,0.7311071753501892,0.1317401975393295,0.1191573515534401,294.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5183465480804443,0.050000000745058,0.0485292039811611,293.06414794921875,297.1499938964844,293.1499938964844,0.0128014786168932,-540.9891967773438,303.63330078125,0.5183465480804443,0.050000000745058,0.0358435027301311,293.10186767578125,297.1499938964844,293.1499938964844,0.2541406154632568,-5077.7353515625,304.15753173828125,0.9990000128746032,0.4152226150035858,0.3230825066566467,293.2503356933594,297.1499938964844,293.1499938964844,0.0010151397436857,-385.2844848632813,292.54541015625,0.5183465480804443,0.050000000745058,0.2302016466856002,291.1565246582031,291.1499938964844,263.1499938964844,261.50299072265625,280.58660888671875,293.3781433105469,291.1549987792969,1.0,0.2099275887012481,0.8093002438545227,0.8093002438545227,1.0,1.0,-0.9082361459732056,0.3845659494400024,0.5236701965332031,0.1515426486730575,0.0,0.0,0.4639033675193786,34.674861907958984,40.0,-13.943955421447754,-9645.71875,96.10041046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06671142578125,307.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.705078125,18000.0,0.0,0.0,0.2195745408535003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3957560956478119,0.3957611620426178,-5.043594228482107e-06,0.0,0.0002228402445325,0.0,0.0,20.34452247619629,0.0,0.0,0.0,0.3359725773334503,4.0,0.0,1.0
667140,293.0992736816406,297.1499938964844,293.1499938964844,0.0786785334348678,-1895.6148681640625,304.1440734863281,0.7308236956596375,0.1333492398262024,0.1206253618001937,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.515764594078064,0.050000000745058,0.0485593117773532,293.0557861328125,297.1499938964844,293.1499938964844,0.0129535738378763,-544.1353149414062,303.68572998046875,0.515764594078064,0.050000000745058,0.0358657427132129,293.1012268066406,297.1499938964844,293.1499938964844,0.2583587765693664,-5147.70458984375,304.1479797363281,0.9990000128746032,0.416580468416214,0.32747483253479,293.2450256347656,297.1499938964844,293.1499938964844,0.0010016252053901,-380.3226013183594,292.51470947265625,0.515764594078064,0.050000000745058,0.2303444743156433,291.1446838378906,291.1499938964844,263.1499938964844,261.50799560546875,280.5908203125,293.3863830566406,291.1430969238281,1.0,0.2121314257383346,0.809312641620636,0.809312641620636,1.0,1.0,-0.9155031442642212,0.3876646757125854,0.5278384685516357,0.1532951891422271,0.0,0.0,0.4654052257537842,35.519126892089844,43.0,-16.413719177246094,-9706.177734375,98.87261199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044616699219,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.58984375,18000.0,0.0,0.0,0.2194464355707168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971015214920044,0.3971065580844879,-5.045611032983288e-06,0.0,0.0002227102377219,0.0,0.0,20.43633460998535,0.0,0.0,0.0,0.3363263607025146,4.0,0.0,1.0
667200,293.0992736816406,297.1499938964844,293.1499938964844,0.0786785334348678,-1895.6148681640625,304.1440734863281,0.7308236956596375,0.1333492398262024,0.1206253618001937,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.515764594078064,0.050000000745058,0.0485593117773532,293.0557861328125,297.1499938964844,293.1499938964844,0.0129535738378763,-544.1353149414062,303.68572998046875,0.515764594078064,0.050000000745058,0.0358657427132129,293.1012268066406,297.1499938964844,293.1499938964844,0.2583587765693664,-5147.70458984375,304.1479797363281,0.9990000128746032,0.416580468416214,0.32747483253479,293.2450256347656,297.1499938964844,293.1499938964844,0.0010016252053901,-380.3226013183594,292.51470947265625,0.515764594078064,0.050000000745058,0.2303444743156433,291.1446838378906,291.1499938964844,263.1499938964844,261.50799560546875,280.5908203125,293.3863830566406,291.1430969238281,1.0,0.2121314257383346,0.809312641620636,0.809312641620636,1.0,1.0,-0.9155031442642212,0.3876646757125854,0.5278384685516357,0.1532951891422271,0.0,0.0,0.4654052257537842,35.519126892089844,43.0,-16.413719177246094,-9706.177734375,98.87261199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044616699219,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.58984375,18000.0,0.0,0.0,0.2194464355707168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971015214920044,0.3971065580844879,-5.045611032983288e-06,0.0,0.0002227102377219,0.0,0.0,20.43633460998535,0.0,0.0,0.0,0.3363263607025146,4.0,0.0,1.0
667260,293.0975952148437,297.1499938964844,293.1499938964844,0.0800373554229736,-1920.8184814453125,304.1437683105469,0.7292670607566833,0.1349710077047348,0.122121587395668,294.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.512161910533905,0.050000000745058,0.048603668808937,293.04754638671875,297.1499938964844,293.1499938964844,0.0131208421662449,-547.549560546875,303.7408142089844,0.512161910533905,0.050000000745058,0.0358985029160976,293.1053161621094,297.1499938964844,293.1499938964844,0.2645548284053802,-5248.59521484375,304.13836669921875,0.9990000128746032,0.4169915318489074,0.3338391482830047,293.2399597167969,297.1499938964844,293.1499938964844,0.0009893039241433,-375.80670166015625,292.4853210449219,0.512161910533905,0.050000000745058,0.2305548787117004,291.1329345703125,291.1499938964844,263.1499938964844,261.5129699707031,280.6018981933594,293.40704345703125,291.1314697265625,1.0,0.2151954621076584,0.8091992139816284,0.8091992139816284,1.0,1.0,-0.925281584262848,0.3918362557888031,0.5334453582763672,0.1556318551301956,0.0,0.0,0.4684746563434601,36.75288391113281,46.0,-16.35022735595703,-9789.7412109375,102.81562042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,307.2738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.42578125,18000.0,0.0,0.0,0.2195243835449218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007950723171234,0.4008001387119293,-5.0586427278176416e-06,0.0,0.000222789341933,0.0,0.0,20.716670989990234,0.0,0.0,0.0,0.3374041616916656,4.0,0.0,1.0
667320,293.0975952148437,297.1499938964844,293.1499938964844,0.0800373554229736,-1920.8184814453125,304.1437683105469,0.7292670607566833,0.1349710077047348,0.122121587395668,294.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.512161910533905,0.050000000745058,0.048603668808937,293.04754638671875,297.1499938964844,293.1499938964844,0.0131208421662449,-547.549560546875,303.7408142089844,0.512161910533905,0.050000000745058,0.0358985029160976,293.1053161621094,297.1499938964844,293.1499938964844,0.2645548284053802,-5248.59521484375,304.13836669921875,0.9990000128746032,0.4169915318489074,0.3338391482830047,293.2399597167969,297.1499938964844,293.1499938964844,0.0009893039241433,-375.80670166015625,292.4853210449219,0.512161910533905,0.050000000745058,0.2305548787117004,291.1329345703125,291.1499938964844,263.1499938964844,261.5129699707031,280.6018981933594,293.40704345703125,291.1314697265625,1.0,0.2151954621076584,0.8091992139816284,0.8091992139816284,1.0,1.0,-0.925281584262848,0.3918362557888031,0.5334453582763672,0.1556318551301956,0.0,0.0,0.4684746563434601,36.75288391113281,46.0,-16.35022735595703,-9789.7412109375,102.81562042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,307.2738647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.42578125,18000.0,0.0,0.0,0.2195243835449218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007950723171234,0.4008001387119293,-5.0586427278176416e-06,0.0,0.000222789341933,0.0,0.0,20.716670989990234,0.0,0.0,0.0,0.3374041616916656,4.0,0.0,1.0
667380,293.0961303710937,297.1499938964844,293.1499938964844,0.0814019665122032,-1946.1795654296875,304.1435852050781,0.7267439365386963,0.1365942806005478,0.1236329674720764,294.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5078796744346619,0.050000000745058,0.0486602783203125,293.0395202636719,297.1499938964844,293.1499938964844,0.0133016407489776,-551.1710815429688,303.7983093261719,0.5078796744346619,0.050000000745058,0.0359403155744075,293.1134948730469,297.1499938964844,293.1499938964844,0.2723786830902099,-5374.3046875,304.12921142578125,0.9990000128746032,0.4164727926254272,0.3417897820472717,293.23516845703125,297.1499938964844,293.1499938964844,0.0009778769453987,-371.6142272949219,292.4576110839844,0.5078796744346619,0.050000000745058,0.2308234125375747,291.1220703125,291.1499938964844,263.1499938964844,261.51788330078125,280.61865234375,293.43865966796875,291.12078857421875,1.0,0.218954786658287,0.8090857267379761,0.8090857267379761,1.0,1.0,-0.9370778799057008,0.3968821465969085,0.5401957035064697,0.1584504693746566,0.0,0.0,0.472936749458313,38.32099151611328,49.0,-15.089726448059082,-9891.0439453125,107.79415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08673095703125,307.2719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.462890625,18000.0,0.0,0.0,0.219972550868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.406644344329834,0.4066494405269623,-5.082204552309122e-06,0.0,0.0002232441620435,0.0,0.0,21.17562866210937,0.0,0.0,0.0,0.3391551375389099,4.0,0.0,1.0
667440,293.0961303710937,297.1499938964844,293.1499938964844,0.0814019665122032,-1946.1795654296875,304.1435852050781,0.7267439365386963,0.1365942806005478,0.1236329674720764,294.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5078796744346619,0.050000000745058,0.0486602783203125,293.0395202636719,297.1499938964844,293.1499938964844,0.0133016407489776,-551.1710815429688,303.7983093261719,0.5078796744346619,0.050000000745058,0.0359403155744075,293.1134948730469,297.1499938964844,293.1499938964844,0.2723786830902099,-5374.3046875,304.12921142578125,0.9990000128746032,0.4164727926254272,0.3417897820472717,293.23516845703125,297.1499938964844,293.1499938964844,0.0009778769453987,-371.6142272949219,292.4576110839844,0.5078796744346619,0.050000000745058,0.2308234125375747,291.1220703125,291.1499938964844,263.1499938964844,261.51788330078125,280.61865234375,293.43865966796875,291.12078857421875,1.0,0.218954786658287,0.8090857267379761,0.8090857267379761,1.0,1.0,-0.9370778799057008,0.3968821465969085,0.5401957035064697,0.1584504693746566,0.0,0.0,0.472936749458313,38.32099151611328,49.0,-15.089726448059082,-9891.0439453125,107.79415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08673095703125,307.2719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.462890625,18000.0,0.0,0.0,0.219972550868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.406644344329834,0.4066494405269623,-5.082204552309122e-06,0.0,0.0002232441620435,0.0,0.0,21.17562866210937,0.0,0.0,0.0,0.3391551375389099,4.0,0.0,1.0
667500,293.0954895019531,297.1499938964844,293.1499938964844,0.0820831134915351,-1958.853515625,304.1435241699219,0.725201427936554,0.1374042630195617,0.1243915557861328,294.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.5055729746818542,0.050000000745058,0.0486926771700382,293.0355834960937,297.1499938964844,293.1499938964844,0.0133968209847807,-553.0468139648438,303.8279113769531,0.5055729746818542,0.050000000745058,0.0359642468392849,293.118896484375,297.1499938964844,293.1499938964844,0.2768080234527588,-5444.84423828125,304.1249694824219,0.9990000128746032,0.4158757925033569,0.3462576270103454,293.23291015625,297.1499938964844,293.1499938964844,0.0009724464616738,-369.6177368164063,292.44451904296875,0.5055729746818542,0.050000000745058,0.2309770882129669,291.1171264648437,291.1499938964844,263.1499938964844,261.5202941894531,280.62896728515625,293.4582824707031,291.1159362792969,1.0,0.2210515588521957,0.8090290427207947,0.8090290427207947,1.0,1.0,-0.943602442741394,0.3996782600879669,0.5439242124557495,0.1600114405155182,0.0,0.0,0.4756302535533905,39.216407775878906,49.0,-14.185484886169434,-9947.0078125,110.63899230957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06158447265625,307.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17947.953125,18000.0,0.0,0.0,0.2203751802444458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103167355060577,0.410321831703186,-5.097809207654791e-06,0.0,0.000223652794375,0.0,0.0,21.46962547302246,0.0,0.0,0.0,0.3402676880359649,4.0,0.0,1.0
667560,293.09490966796875,297.1499938964844,293.1499938964844,0.0827620401978492,-1971.493896484375,304.1434631347656,0.723511278629303,0.1382124572992324,0.1251510679721832,294.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5031970739364624,0.050000000745058,0.0487275272607803,293.03173828125,297.1499938964844,293.1499938964844,0.0134949814528226,-554.958251953125,303.8580322265625,0.5031970739364624,0.050000000745058,0.0359899885952472,293.1250305175781,297.1499938964844,293.1499938964844,0.2815322279930115,-5519.6484375,304.1209411621094,0.9990000128746032,0.4150643944740295,0.3510003387928009,293.2306823730469,297.1499938964844,293.1499938964844,0.0009671996813267,-367.6850280761719,292.4319152832031,0.5031970739364624,0.050000000745058,0.2311424165964126,291.112548828125,291.1499938964844,263.1499938964844,261.522705078125,280.64068603515625,293.4803466796875,291.1114807128906,1.0,0.2232702672481537,0.8089212775230408,0.8089212775230408,1.0,1.0,-0.9504771828651428,0.402624100446701,0.5478531122207642,0.1616545170545578,0.0,0.0,0.4785885214805603,40.178466796875,52.0,-13.117913246154783,-10005.7900390625,113.70286560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02886962890625,307.2566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17940.8359375,18000.0,0.0,0.0,0.2209116071462631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4144416451454162,0.4144467711448669,-5.115859949000878e-06,0.0,0.0002241971960756,0.0,0.0,21.804487228393555,0.0,0.0,0.0,0.3415262401103973,4.0,0.0,1.0
667620,293.0938415527344,297.1499938964844,293.1499938964844,0.0841101929545402,-1996.6103515625,304.1434020996094,0.7197730541229248,0.1398226618766784,0.126671090722084,294.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054992675781,0.4983215034008026,0.050000000745058,0.0488039776682853,293.02423095703125,297.1499938964844,293.1499938964844,0.0136999208480119,-558.87158203125,303.9198303222656,0.4983215034008026,0.050000000745058,0.036046452820301,293.13922119140625,297.1499938964844,293.1499938964844,0.2917466759681701,-5680.009765625,304.1136474609375,0.9990000128746032,0.4128217101097107,0.3611854910850525,293.2264709472656,297.1499938964844,293.1499938964844,0.0009572393610142,-364.0017395019531,292.4086303710937,0.4983215034008026,0.050000000745058,0.2315050661563873,291.1047668457031,291.1499938964844,263.1499938964844,261.5274658203125,280.66778564453125,293.5316772460937,291.1039428710937,1.0,0.2280202358961105,0.8087056875228882,0.8087056875228882,1.0,1.0,-0.9651203155517578,0.4089099764823913,0.5562103986740112,0.1651626974344253,0.0,0.0,0.4851648807525635,42.28539276123047,40.0,-10.63811492919922,-10130.1689453125,120.44985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,307.2292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17928.107421875,18000.0,0.0,0.0,0.22241772711277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239001870155334,0.4239053428173065,-5.158960902917897e-06,0.0,0.0002257257292512,0.0,0.0,22.58983612060547,0.0,0.0,0.0,0.3444433212280273,4.0,0.0,1.0
667680,293.0938415527344,297.1499938964844,293.1499938964844,0.0841101929545402,-1996.6103515625,304.1434020996094,0.7197730541229248,0.1398226618766784,0.126671090722084,294.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054992675781,0.4983215034008026,0.050000000745058,0.0488039776682853,293.02423095703125,297.1499938964844,293.1499938964844,0.0136999208480119,-558.87158203125,303.9198303222656,0.4983215034008026,0.050000000745058,0.036046452820301,293.13922119140625,297.1499938964844,293.1499938964844,0.2917466759681701,-5680.009765625,304.1136474609375,0.9990000128746032,0.4128217101097107,0.3611854910850525,293.2264709472656,297.1499938964844,293.1499938964844,0.0009572393610142,-364.0017395019531,292.4086303710937,0.4983215034008026,0.050000000745058,0.2315050661563873,291.1047668457031,291.1499938964844,263.1499938964844,261.5274658203125,280.66778564453125,293.5316772460937,291.1039428710937,1.0,0.2280202358961105,0.8087056875228882,0.8087056875228882,1.0,1.0,-0.9651203155517578,0.4089099764823913,0.5562103986740112,0.1651626974344253,0.0,0.0,0.4851648807525635,42.28539276123047,40.0,-10.63811492919922,-10130.1689453125,120.44985961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,307.2292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17928.107421875,18000.0,0.0,0.0,0.22241772711277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239001870155334,0.4239053428173065,-5.158960902917897e-06,0.0,0.0002257257292512,0.0,0.0,22.58983612060547,0.0,0.0,0.0,0.3444433212280273,4.0,0.0,1.0
667740,293.0927124023437,297.1499938964844,293.1499938964844,0.0852957069873809,-2018.5042724609373,304.1436462402344,0.7234373688697815,0.1414708793163299,0.1281247586011886,294.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.4991282820701599,0.050000000745058,0.0487908311188221,293.0167236328125,297.1499938964844,293.1499938964844,0.013853401876986,-561.2724609375,303.9845886230469,0.4991282820701599,0.050000000745058,0.0360367409884929,293.1477966308594,297.1499938964844,293.1499938964844,0.2905982434749603,-5656.525390625,304.1282958984375,0.9990000128746032,0.4113244116306305,0.3594584465026855,293.2222900390625,297.1499938964844,293.1499938964844,0.0009480448206886,-360.4136657714844,292.398193359375,0.4991282820701599,0.050000000745058,0.2314426898956298,291.1098022460937,291.1499938964844,263.1499938964844,261.5321350097656,280.68768310546875,293.5621337890625,291.113037109375,1.0,0.2269507348537445,0.8084901571273804,0.8084901571273804,1.0,1.0,-0.9646976590156556,0.4086225628852844,0.5560750365257263,0.1652758121490478,0.0,0.0,0.4905755817890167,41.95264434814453,28.0,15.734281539916992,-10173.8388671875,119.805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482666015625,307.2362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17932.640625,18000.0,0.0,0.0,0.2243895828723907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4335662722587585,0.4335714876651764,-5.208273250900675e-06,0.0,0.0002277269086334,0.0,0.0,23.429288864135746,0.0,0.0,0.0,0.3474721908569336,4.0,0.0,1.0
667800,293.0927124023437,297.1499938964844,293.1499938964844,0.0852957069873809,-2018.5042724609373,304.1436462402344,0.7234373688697815,0.1414708793163299,0.1281247586011886,294.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.4991282820701599,0.050000000745058,0.0487908311188221,293.0167236328125,297.1499938964844,293.1499938964844,0.013853401876986,-561.2724609375,303.9845886230469,0.4991282820701599,0.050000000745058,0.0360367409884929,293.1477966308594,297.1499938964844,293.1499938964844,0.2905982434749603,-5656.525390625,304.1282958984375,0.9990000128746032,0.4113244116306305,0.3594584465026855,293.2222900390625,297.1499938964844,293.1499938964844,0.0009480448206886,-360.4136657714844,292.398193359375,0.4991282820701599,0.050000000745058,0.2314426898956298,291.1098022460937,291.1499938964844,263.1499938964844,261.5321350097656,280.68768310546875,293.5621337890625,291.113037109375,1.0,0.2269507348537445,0.8084901571273804,0.8084901571273804,1.0,1.0,-0.9646976590156556,0.4086225628852844,0.5560750365257263,0.1652758121490478,0.0,0.0,0.4905755817890167,41.95264434814453,28.0,15.734281539916992,-10173.8388671875,119.805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8482666015625,307.2362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17932.640625,18000.0,0.0,0.0,0.2243895828723907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4335662722587585,0.4335714876651764,-5.208273250900675e-06,0.0,0.0002277269086334,0.0,0.0,23.429288864135746,0.0,0.0,0.0,0.3474721908569336,4.0,0.0,1.0
667860,293.0914611816406,297.1499938964844,293.1499938964844,0.0862543135881424,-2035.7900390625,304.1441650390625,0.7340152263641357,0.1431773900985717,0.1295536011457443,294.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5053086280822754,0.050000000745058,0.0486964099109172,293.0090026855469,297.1499938964844,293.1499938964844,0.0139398239552974,-561.7012329101562,304.0528259277344,0.5053086280822754,0.050000000745058,0.0359670035541057,293.1390686035156,297.1499938964844,293.1499938964844,0.2782153785228729,-5454.6318359375,304.1563720703125,0.9990000128746032,0.4131119549274444,0.3467778265476227,293.218017578125,297.1499938964844,293.1499938964844,0.0009363658027723,-355.5275573730469,292.4148864746094,0.5053086280822754,0.050000000745058,0.2309948056936264,291.1429443359375,291.1499938964844,263.1499938964844,261.5367431640625,280.67755126953125,293.5296630859375,291.1476745605469,1.0,0.2213100045919418,0.8082703948020935,0.8082703948020935,1.0,1.0,-0.9504626989364624,0.4022869169712066,0.5481757521629333,0.1623337119817733,0.0,0.0,0.4894260764122009,39.405723571777344,31.0,41.99381256103516,-10095.98046875,112.44879150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7920227050781,307.2455139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.296875,18000.0,0.0,0.0,0.2262919545173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351470172405243,0.4351522624492645,-5.230690931057325e-06,0.0,0.0002296575694344,0.0,0.0,23.62484169006348,0.0,0.0,0.0,0.3481465876102447,4.0,0.0,1.0
667920,293.0914611816406,297.1499938964844,293.1499938964844,0.0862543135881424,-2035.7900390625,304.1441650390625,0.7340152263641357,0.1431773900985717,0.1295536011457443,294.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5053086280822754,0.050000000745058,0.0486964099109172,293.0090026855469,297.1499938964844,293.1499938964844,0.0139398239552974,-561.7012329101562,304.0528259277344,0.5053086280822754,0.050000000745058,0.0359670035541057,293.1390686035156,297.1499938964844,293.1499938964844,0.2782153785228729,-5454.6318359375,304.1563720703125,0.9990000128746032,0.4131119549274444,0.3467778265476227,293.218017578125,297.1499938964844,293.1499938964844,0.0009363658027723,-355.5275573730469,292.4148864746094,0.5053086280822754,0.050000000745058,0.2309948056936264,291.1429443359375,291.1499938964844,263.1499938964844,261.5367431640625,280.67755126953125,293.5296630859375,291.1476745605469,1.0,0.2213100045919418,0.8082703948020935,0.8082703948020935,1.0,1.0,-0.9504626989364624,0.4022869169712066,0.5481757521629333,0.1623337119817733,0.0,0.0,0.4894260764122009,39.405723571777344,31.0,41.99381256103516,-10095.98046875,112.44879150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7920227050781,307.2455139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.296875,18000.0,0.0,0.0,0.2262919545173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351470172405243,0.4351522624492645,-5.230690931057325e-06,0.0,0.0002296575694344,0.0,0.0,23.62484169006348,0.0,0.0,0.0,0.3481465876102447,4.0,0.0,1.0
667980,293.0902099609375,297.1499938964844,293.1499938964844,0.0873100161552429,-2055.03857421875,304.1443176269531,0.7424340844154358,0.1449142694473266,0.1310492753982544,294.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5098111629486084,0.050000000745058,0.0486341156065464,293.0011901855469,297.1499938964844,293.1499938964844,0.0140590155497193,-562.8882446289062,304.1234436035156,0.5098111629486084,0.050000000745058,0.0359209924936294,293.12030029296875,297.1499938964844,293.1499938964844,0.2693633437156677,-5312.58349609375,304.1684875488281,0.9990000128746032,0.4171929657459259,0.3381492793560028,293.21343994140625,297.1499938964844,293.1499938964844,0.0009247374837286,-350.7614440917969,292.4296264648437,0.5098111629486084,0.050000000745058,0.2306993007659912,291.1714172363281,291.1499938964844,263.1499938964844,261.541259765625,280.6520690917969,293.46929931640625,291.1728210449219,1.0,0.2180816382169723,0.8080505728721619,0.8080505728721619,1.0,1.0,-0.9414122104644777,0.3981760144233703,0.5432361960411072,0.1606807559728622,0.0,0.0,0.4843606948852539,37.733924865722656,34.0,29.9448299407959,-10006.13671875,107.7866439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041687011719,307.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.54296875,18000.0,0.0,0.0,0.2275988310575485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4287009537220001,0.4287061393260956,-5.210015388001921e-06,0.0,0.000230983889196,0.0,0.0,23.10780906677246,0.0,0.0,0.0,0.3463040292263031,4.0,0.0,1.0
668040,293.0902099609375,297.1499938964844,293.1499938964844,0.0873100161552429,-2055.03857421875,304.1443176269531,0.7424340844154358,0.1449142694473266,0.1310492753982544,294.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5098111629486084,0.050000000745058,0.0486341156065464,293.0011901855469,297.1499938964844,293.1499938964844,0.0140590155497193,-562.8882446289062,304.1234436035156,0.5098111629486084,0.050000000745058,0.0359209924936294,293.12030029296875,297.1499938964844,293.1499938964844,0.2693633437156677,-5312.58349609375,304.1684875488281,0.9990000128746032,0.4171929657459259,0.3381492793560028,293.21343994140625,297.1499938964844,293.1499938964844,0.0009247374837286,-350.7614440917969,292.4296264648437,0.5098111629486084,0.050000000745058,0.2306993007659912,291.1714172363281,291.1499938964844,263.1499938964844,261.541259765625,280.6520690917969,293.46929931640625,291.1728210449219,1.0,0.2180816382169723,0.8080505728721619,0.8080505728721619,1.0,1.0,-0.9414122104644777,0.3981760144233703,0.5432361960411072,0.1606807559728622,0.0,0.0,0.4843606948852539,37.733924865722656,34.0,29.9448299407959,-10006.13671875,107.7866439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041687011719,307.2277526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.54296875,18000.0,0.0,0.0,0.2275988310575485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4287009537220001,0.4287061393260956,-5.210015388001921e-06,0.0,0.000230983889196,0.0,0.0,23.10780906677246,0.0,0.0,0.0,0.3463040292263031,4.0,0.0,1.0
668100,293.0895690917969,297.1499938964844,293.1499938964844,0.0879372283816337,-2066.697509765625,304.14422607421875,0.7455635070800781,0.1457964330911636,0.1318191736936569,294.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5111790895462036,0.050000000745058,0.0486161857843399,292.9972839355469,297.1499938964844,293.1499938964844,0.0141803957521915,-565.0889282226562,304.14923095703125,0.5116082429885864,0.0507579706609249,0.0359876044094562,293.11181640625,297.1499938964844,293.1499938964844,0.2668159306049347,-5272.38916015625,304.16973876953125,0.9990000128746032,0.4192401170730591,0.3356251716613769,293.21099853515625,297.1499938964844,293.1499938964844,0.0009204801754094,-349.11444091796875,292.427978515625,0.5111790895462036,0.050000000745058,0.2306142449378967,291.17449951171875,291.1499938964844,263.1499938964844,261.5434875488281,280.64324951171875,293.4465026855469,291.1746826171875,1.0,0.2171657830476761,0.807940661907196,0.807940661907196,1.0,1.0,-0.9392620921134948,0.3971383273601532,0.5421237945556641,0.1604345291852951,0.0,0.0,0.4823932647705078,37.26055145263672,34.0,17.007064819335938,-9977.173828125,106.56869506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302917480469,307.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.451171875,18000.0,0.0,0.0,0.2280043661594391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4252772629261017,0.4252824485301971,-5.193202014197595e-06,0.0,0.0002313954464625,0.0,0.0,22.813282012939453,0.0,0.0,0.0,0.3452504277229309,4.0,0.0,1.0
668160,293.08892822265625,297.1499938964844,293.1499938964844,0.0885998010635376,-2079.070556640625,304.1440734863281,0.7483636736869812,0.1466888338327407,0.1326024085283279,294.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5122621059417725,0.050000000745058,0.0486022941768169,292.994140625,297.1499938964844,293.1499938964844,0.0151027021929621,-585.4863891601562,304.1476745605469,0.520074188709259,0.0533138178288936,0.0373330190777778,293.1042785644531,297.1499938964844,293.1499938964844,0.2648531198501587,-5241.74267578125,304.169677734375,0.9990000128746032,0.4212049543857574,0.3336576521396637,293.20849609375,297.1499938964844,293.1499938964844,0.000917206343729,-347.8822021484375,292.4237976074219,0.5122621059417725,0.050000000745058,0.2305483520030975,291.1741027832031,291.1499938964844,263.1499938964844,261.5456848144531,280.6372985839844,293.4306945800781,291.173583984375,1.0,0.2166838645935058,0.8079506754875183,0.8079506754875183,1.0,1.0,-0.9393583536148072,0.3970904648303985,0.542267918586731,0.1606938391923904,0.0,0.0,0.4808127284049988,36.91450881958008,37.0,5.979884624481201,-9966.9189453125,106.03640747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,307.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.388671875,18000.0,0.0,0.0,0.2282712459564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224952459335327,0.4225004315376282,-5.1781225920422e-06,0.0,0.0002316662867087,0.0,0.0,22.570098876953125,0.0,0.0,0.0,0.3443633615970611,4.0,0.0,1.0
668220,293.0876159667969,297.1499938964844,293.1499938964844,0.0900215059518814,-2105.750244140625,304.1436767578125,0.7523356676101685,0.1485006958246231,0.1342113465070724,294.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5130875110626221,0.050000000745058,0.0485918633639812,292.99188232421875,297.1499938964844,293.1499938964844,0.0176222659647464,-635.9139404296875,304.144287109375,0.5385819673538208,0.0577242746949195,0.0405297838151454,293.0924377441406,297.1499938964844,293.1499938964844,0.2633891403675079,-5220.4638671875,304.1654357910156,0.9990000128746032,0.4247747361660003,0.3321758508682251,293.2033996582031,297.1499938964844,293.1499938964844,0.0009125039796344,-346.2183837890625,292.40966796875,0.5130875110626221,0.050000000745058,0.2304988801479339,291.1652526855469,291.1499938964844,263.1499938964844,261.550048828125,280.6360168457031,293.4207458496094,291.1637268066406,1.0,0.2168582677841186,0.8079707622528076,0.8079707622528076,1.0,1.0,-0.943274736404419,0.398619681596756,0.5446550846099854,0.1620440781116485,0.0,0.0,0.479286253452301,36.70369338989258,40.0,-10.283201217651367,-9982.443359375,106.53483581542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383239746094,307.24688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.91015625,18000.0,0.0,0.0,0.2285240441560745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4190715253353119,0.4190766811370849,-5.156770384928677e-06,0.0,0.0002319228515261,0.0,0.0,22.262226104736328,0.0,0.0,0.0,0.3432354927062988,4.0,0.0,1.0
668280,293.0876159667969,297.1499938964844,293.1499938964844,0.0900215059518814,-2105.750244140625,304.1436767578125,0.7523356676101685,0.1485006958246231,0.1342113465070724,294.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5130875110626221,0.050000000745058,0.0485918633639812,292.99188232421875,297.1499938964844,293.1499938964844,0.0176222659647464,-635.9139404296875,304.144287109375,0.5385819673538208,0.0577242746949195,0.0405297838151454,293.0924377441406,297.1499938964844,293.1499938964844,0.2633891403675079,-5220.4638671875,304.1654357910156,0.9990000128746032,0.4247747361660003,0.3321758508682251,293.2033996582031,297.1499938964844,293.1499938964844,0.0009125039796344,-346.2183837890625,292.40966796875,0.5130875110626221,0.050000000745058,0.2304988801479339,291.1652526855469,291.1499938964844,263.1499938964844,261.550048828125,280.6360168457031,293.4207458496094,291.1637268066406,1.0,0.2168582677841186,0.8079707622528076,0.8079707622528076,1.0,1.0,-0.943274736404419,0.398619681596756,0.5446550846099854,0.1620440781116485,0.0,0.0,0.479286253452301,36.70369338989258,40.0,-10.283201217651367,-9982.443359375,106.53483581542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383239746094,307.24688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.91015625,18000.0,0.0,0.0,0.2285240441560745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4190715253353119,0.4190766811370849,-5.156770384928677e-06,0.0,0.0002319228515261,0.0,0.0,22.262226104736328,0.0,0.0,0.0,0.3432354927062988,4.0,0.0,1.0
668340,293.08642578125,297.1499938964844,293.1499938964844,0.0915013626217842,-2133.558837890625,304.143310546875,0.754157543182373,0.1503263860940933,0.1358591467142105,294.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.512212336063385,0.050000000745058,0.0486028641462326,292.9915771484375,297.1499938964844,293.1499938964844,0.0201888848096132,-681.7843627929688,304.1419372558594,0.5531072020530701,0.0617936849594116,0.0434197522699832,293.0858459472656,297.1499938964844,293.1499938964844,0.2648985087871551,-5246.96875,304.1577453613281,0.9990000128746032,0.4275799095630646,0.3337470293045044,293.19842529296875,297.1499938964844,293.1499938964844,0.0009097659494727,-345.33599853515625,292.3939208984375,0.512212336063385,0.050000000745058,0.2305510640144348,291.1530456542969,291.1499938964844,263.1499938964844,261.5542907714844,280.6441345214844,293.4307861328125,291.1514587402344,1.0,0.2183076590299606,0.8079907894134521,0.8079907894134521,1.0,1.0,-0.9506816267967224,0.4016865789890289,0.5489950776100159,0.1641423404216766,0.0,0.0,0.4796937704086303,37.07450485229492,43.0,-16.057388305664062,-10036.40234375,108.72776794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,307.27447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.2286019027233123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187479317188263,0.418753057718277,-5.150207016413333e-06,0.0,0.0002320018684258,0.0,0.0,22.215999603271484,0.0,0.0,0.0,0.343062549829483,4.0,0.0,1.0
668400,293.08642578125,297.1499938964844,293.1499938964844,0.0915013626217842,-2133.558837890625,304.143310546875,0.754157543182373,0.1503263860940933,0.1358591467142105,294.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.512212336063385,0.050000000745058,0.0486028641462326,292.9915771484375,297.1499938964844,293.1499938964844,0.0201888848096132,-681.7843627929688,304.1419372558594,0.5531072020530701,0.0617936849594116,0.0434197522699832,293.0858459472656,297.1499938964844,293.1499938964844,0.2648985087871551,-5246.96875,304.1577453613281,0.9990000128746032,0.4275799095630646,0.3337470293045044,293.19842529296875,297.1499938964844,293.1499938964844,0.0009097659494727,-345.33599853515625,292.3939208984375,0.512212336063385,0.050000000745058,0.2305510640144348,291.1530456542969,291.1499938964844,263.1499938964844,261.5542907714844,280.6441345214844,293.4307861328125,291.1514587402344,1.0,0.2183076590299606,0.8079907894134521,0.8079907894134521,1.0,1.0,-0.9506816267967224,0.4016865789890289,0.5489950776100159,0.1641423404216766,0.0,0.0,0.4796937704086303,37.07450485229492,43.0,-16.057388305664062,-10036.40234375,108.72776794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,307.27447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.2286019027233123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187479317188263,0.418753057718277,-5.150207016413333e-06,0.0,0.0002320018684258,0.0,0.0,22.215999603271484,0.0,0.0,0.0,0.343062549829483,4.0,0.0,1.0
668460,293.0853881835937,297.1499938964844,293.1499938964844,0.0930003896355629,-2161.7158203125,304.1430358886719,0.7541975378990173,0.1521442830562591,0.1375207751989364,294.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5100127458572388,0.050000000745058,0.0486313365399837,292.9918212890625,297.1499938964844,293.1499938964844,0.0229433849453926,-726.4822998046875,304.1400451660156,0.564829409122467,0.0657590925693512,0.0462276823818683,293.0845642089844,297.1499938964844,293.1499938964844,0.2688228487968445,-5311.712890625,304.1485900878906,0.9990000128746032,0.4294734001159668,0.3377736806869507,293.1937255859375,297.1499938964844,293.1499938964844,0.0009080452728085,-344.84429931640625,292.3786926269531,0.5100127458572388,0.050000000745058,0.2306861132383346,291.1404113769531,291.1499938964844,263.1499938964844,261.55841064453125,280.6587219238281,293.455322265625,291.1388244628906,1.0,0.2208018004894256,0.8078467845916748,0.8078467845916748,1.0,1.0,-0.9610743522644044,0.4060717225074768,0.5550026297569275,0.1668426990509033,0.0,0.0,0.4818135499954223,37.92135238647461,46.0,-17.71181297302246,-10118.728515625,112.38433837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,307.29608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9296875,18000.0,0.0,0.0,0.2287313938140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210517704486847,0.4210569262504577,-5.156927727512084e-06,0.0,0.0002321332867722,0.0,0.0,22.39347076416016,0.0,0.0,0.0,0.3437207341194153,4.0,0.0,1.0
668520,293.0853881835937,297.1499938964844,293.1499938964844,0.0930003896355629,-2161.7158203125,304.1430358886719,0.7541975378990173,0.1521442830562591,0.1375207751989364,294.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5100127458572388,0.050000000745058,0.0486313365399837,292.9918212890625,297.1499938964844,293.1499938964844,0.0229433849453926,-726.4822998046875,304.1400451660156,0.564829409122467,0.0657590925693512,0.0462276823818683,293.0845642089844,297.1499938964844,293.1499938964844,0.2688228487968445,-5311.712890625,304.1485900878906,0.9990000128746032,0.4294734001159668,0.3377736806869507,293.1937255859375,297.1499938964844,293.1499938964844,0.0009080452728085,-344.84429931640625,292.3786926269531,0.5100127458572388,0.050000000745058,0.2306861132383346,291.1404113769531,291.1499938964844,263.1499938964844,261.55841064453125,280.6587219238281,293.455322265625,291.1388244628906,1.0,0.2208018004894256,0.8078467845916748,0.8078467845916748,1.0,1.0,-0.9610743522644044,0.4060717225074768,0.5550026297569275,0.1668426990509033,0.0,0.0,0.4818135499954223,37.92135238647461,46.0,-17.71181297302246,-10118.728515625,112.38433837890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0396728515625,307.29608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9296875,18000.0,0.0,0.0,0.2287313938140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210517704486847,0.4210569262504577,-5.156927727512084e-06,0.0,0.0002321332867722,0.0,0.0,22.39347076416016,0.0,0.0,0.0,0.3437207341194153,4.0,0.0,1.0
