time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668580,293.0845947265625,297.1499938964844,293.1499938964844,0.0945009738206863,-2189.87060546875,304.1428527832031,0.7528071403503418,0.1539409309625625,0.1391799747943878,294.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5068299770355225,0.050000000745058,0.0486746355891227,292.9924011230469,297.1499938964844,293.1499938964844,0.0258903298527002,-770.5795288085938,304.1384582519531,0.5742124319076538,0.0696494504809379,0.0489923767745494,293.088134765625,297.1499938964844,293.1499938964844,0.2747657597064972,-5407.841796875,304.1391906738281,0.9990000128746032,0.4304136633872986,0.3438049554824829,293.1893920898437,297.1499938964844,293.1499938964844,0.0009071106323972,-344.6483764648437,292.3642578125,0.5068299770355225,0.050000000745058,0.2308915257453918,291.1278991699219,291.1499938964844,263.1499938964844,261.5624694824219,280.6778259277344,293.49151611328125,291.1264038085937,1.0,0.2241507172584533,0.8077028393745422,0.8077028393745422,1.0,1.0,-0.9739205837249756,0.4115648865699768,0.5623556971549988,0.1700313091278076,0.0,0.0,0.485609233379364,39.17185974121094,49.0,-17.460599899291992,-10224.4287109375,117.33200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04345703125,307.30596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.3203125,18000.0,0.0,0.0,0.2291163653135299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425967127084732,0.4259723126888275,-5.176686954655452e-06,0.0,0.0002325239765923,0.0,0.0,22.795610427856445,0.0,0.0,0.0,0.3452027440071106,4.0,0.0,1.0
668640,293.0845947265625,297.1499938964844,293.1499938964844,0.0945009738206863,-2189.87060546875,304.1428527832031,0.7528071403503418,0.1539409309625625,0.1391799747943878,294.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5068299770355225,0.050000000745058,0.0486746355891227,292.9924011230469,297.1499938964844,293.1499938964844,0.0258903298527002,-770.5795288085938,304.1384582519531,0.5742124319076538,0.0696494504809379,0.0489923767745494,293.088134765625,297.1499938964844,293.1499938964844,0.2747657597064972,-5407.841796875,304.1391906738281,0.9990000128746032,0.4304136633872986,0.3438049554824829,293.1893920898437,297.1499938964844,293.1499938964844,0.0009071106323972,-344.6483764648437,292.3642578125,0.5068299770355225,0.050000000745058,0.2308915257453918,291.1278991699219,291.1499938964844,263.1499938964844,261.5624694824219,280.6778259277344,293.49151611328125,291.1264038085937,1.0,0.2241507172584533,0.8077028393745422,0.8077028393745422,1.0,1.0,-0.9739205837249756,0.4115648865699768,0.5623556971549988,0.1700313091278076,0.0,0.0,0.485609233379364,39.17185974121094,49.0,-17.460599899291992,-10224.4287109375,117.33200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04345703125,307.30596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.3203125,18000.0,0.0,0.0,0.2291163653135299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425967127084732,0.4259723126888275,-5.176686954655452e-06,0.0,0.0002325239765923,0.0,0.0,22.795610427856445,0.0,0.0,0.0,0.3452027440071106,4.0,0.0,1.0
668700,293.0843200683594,297.1499938964844,293.1499938964844,0.0952471420168876,-2203.851318359375,304.142822265625,0.7516872882843018,0.1548285782337188,0.1400052309036255,294.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.5049706697463989,0.050000000745058,0.0487011410295963,292.9927978515625,297.1499938964844,293.1499938964844,0.0273615103214979,-792.443115234375,304.13787841796875,0.5781456828117371,0.0715657994151115,0.0503585189580917,293.0915222167969,297.1499938964844,293.1499938964844,0.2783774435520172,-5465.6640625,304.13458251953125,0.9990000128746032,0.4305306077003479,0.3474446833133697,293.1873779296875,297.1499938964844,293.1499938964844,0.0009068716317415,-344.6331787109375,292.35748291015625,0.5049706697463989,0.050000000745058,0.2310172468423843,291.1219482421875,291.1499938964844,263.1499938964844,261.5644226074219,280.688720703125,293.51336669921875,291.1205444335937,1.0,0.2260909974575042,0.8076308369636536,0.8076308369636536,1.0,1.0,-0.9811015129089355,0.4146582186222076,0.5664433240890503,0.1717725694179535,0.0,0.0,0.4880811870098114,39.92899703979492,49.0,-16.902082443237305,-10284.412109375,120.2423324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315856933594,307.3056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17951.818359375,18000.0,0.0,0.0,0.2294590324163437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4293562471866607,0.4293614327907562,-5.191417585592717e-06,0.0,0.0002328717528143,0.0,0.0,23.07952117919922,0.0,0.0,0.0,0.3462417721748352,4.0,0.0,1.0
668760,293.0840759277344,297.1499938964844,293.1499938964844,0.0959887728095054,-2217.731201171875,304.14276123046875,0.7503396272659302,0.1557081937789917,0.1408263146877288,294.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5029794573783875,0.050000000745058,0.0487305596470832,292.9932861328125,297.1499938964844,293.1499938964844,0.0285646710544824,-814.167724609375,304.1379089355469,0.581634521484375,0.0734615474939346,0.0517127551138401,293.09588623046875,297.1499938964844,293.1499938964844,0.2823605537414551,-5529.03857421875,304.1301574707031,0.9990000128746032,0.4304179251194,0.3514402508735657,293.1854248046875,297.1499938964844,293.1499938964844,0.0009067648206837,-344.6643981933594,292.35107421875,0.5029794573783875,0.050000000745058,0.2311567962169647,291.11627197265625,291.1499938964844,263.1499938964844,261.5663757324219,280.7005615234375,293.5375061035156,291.1149597167969,1.0,0.228182703256607,0.807498037815094,0.807498037815094,1.0,1.0,-0.9887104630470276,0.4179448187351227,0.5707656741142273,0.173590213060379,0.0,0.0,0.4909014999866485,40.76514053344727,52.0,-16.12346649169922,-10348.3251953125,123.4220962524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106201171875,307.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.587890625,18000.0,0.0,0.0,0.2299253493547439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4333315789699554,0.4333367943763733,-5.2093350859649945e-06,0.0,0.0002333450102014,0.0,0.0,23.417573928833008,0.0,0.0,0.0,0.3474713563919067,4.0,0.0,1.0
668820,293.083740234375,297.1499938964844,293.1499938964844,0.0974541753530502,-2245.099853515625,304.1427307128906,0.7471070885658264,0.1574418246746063,0.1424533873796463,294.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.4987134337425232,0.050000000745058,0.0487973242998123,292.9944763183594,297.1499938964844,293.1499938964844,0.0321169719099998,-856.2506103515625,304.1361694335937,0.5874614119529724,0.0771933421492576,0.0543849803507328,293.1070861816406,297.1499938964844,293.1499938964844,0.2912949621677398,-5669.93994140625,304.1219177246094,0.9990000128746032,0.4295234084129333,0.3603426218032837,293.1817932128906,297.1499938964844,293.1499938964844,0.0009069106890819,-344.8489990234375,292.339599609375,0.4987134337425232,0.050000000745058,0.2314735054969787,291.1060485839844,291.1499938964844,263.1499938964844,261.5702209472656,280.7265319824219,293.59210205078125,291.1049499511719,1.0,0.2327539622783661,0.8072324395179749,0.8072324395179749,1.0,1.0,-1.0050153732299805,0.4250265955924988,0.5799887180328369,0.1774266213178634,0.0,0.0,0.4974640607833862,42.651763916015625,55.0,-14.10809326171875,-10486.0478515625,130.53688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9431457519531,307.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17925.228515625,18000.0,0.0,0.0,0.2312828749418258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429148137569427,0.442920058965683,-5.254549705568934e-06,0.0,0.0002347227273276,0.0,0.0,24.25209617614746,0.0,0.0,0.0,0.3504725396633148,4.0,0.0,1.0
668880,293.083740234375,297.1499938964844,293.1499938964844,0.0974541753530502,-2245.099853515625,304.1427307128906,0.7471070885658264,0.1574418246746063,0.1424533873796463,294.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.4987134337425232,0.050000000745058,0.0487973242998123,292.9944763183594,297.1499938964844,293.1499938964844,0.0321169719099998,-856.2506103515625,304.1361694335937,0.5874614119529724,0.0771933421492576,0.0543849803507328,293.1070861816406,297.1499938964844,293.1499938964844,0.2912949621677398,-5669.93994140625,304.1219177246094,0.9990000128746032,0.4295234084129333,0.3603426218032837,293.1817932128906,297.1499938964844,293.1499938964844,0.0009069106890819,-344.8489990234375,292.339599609375,0.4987134337425232,0.050000000745058,0.2314735054969787,291.1060485839844,291.1499938964844,263.1499938964844,261.5702209472656,280.7265319824219,293.59210205078125,291.1049499511719,1.0,0.2327539622783661,0.8072324395179749,0.8072324395179749,1.0,1.0,-1.0050153732299805,0.4250265955924988,0.5799887180328369,0.1774266213178634,0.0,0.0,0.4974640607833862,42.651763916015625,55.0,-14.10809326171875,-10486.0478515625,130.53688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9431457519531,307.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17925.228515625,18000.0,0.0,0.0,0.2312828749418258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429148137569427,0.442920058965683,-5.254549705568934e-06,0.0,0.0002347227273276,0.0,0.0,24.25209617614746,0.0,0.0,0.0,0.3504725396633148,4.0,0.0,1.0
668940,293.0836486816406,297.1499938964844,293.1499938964844,0.0988920852541923,-2271.868408203125,304.14276123046875,0.7433712482452393,0.1591408103704452,0.1440581381320953,294.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.494208812713623,0.050000000745058,0.0488734133541584,292.9955139160156,297.1499938964844,293.1499938964844,0.0354045592248439,-898.7137451171875,304.13531494140625,0.5920748114585876,0.0809163600206375,0.0570199787616729,293.1213684082031,297.1499938964844,293.1499938964844,0.3013023138046264,-5826.0048828125,304.1146240234375,0.9990000128746032,0.4277229607105255,0.3702267110347748,293.1784362792969,297.1499938964844,293.1499938964844,0.0009075467824004,-345.1983337402344,292.33013916015625,0.494208812713623,0.050000000745058,0.2318344265222549,291.0975036621094,291.1499938964844,263.1499938964844,261.57391357421875,280.7552795410156,293.6545104980469,291.0966491699219,1.0,0.2377452254295349,0.8069667816162109,0.8069667816162109,1.0,1.0,-1.0224913358688354,0.432666927576065,0.589824378490448,0.181474432349205,0.0,0.0,0.5050567388534546,44.790077209472656,43.0,-11.704873085021973,-10634.21875,138.58213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84637451171875,307.25103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.4921875,18000.0,0.0,0.0,0.2332657575607299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544496834278106,0.454455018043518,-5.311857876222348e-06,0.0,0.0002367350825807,0.0,0.0,25.29065322875977,0.0,0.0,0.0,0.3541433811187744,4.0,0.0,1.0
669000,293.0836486816406,297.1499938964844,293.1499938964844,0.0988920852541923,-2271.868408203125,304.14276123046875,0.7433712482452393,0.1591408103704452,0.1440581381320953,294.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.494208812713623,0.050000000745058,0.0488734133541584,292.9955139160156,297.1499938964844,293.1499938964844,0.0354045592248439,-898.7137451171875,304.13531494140625,0.5920748114585876,0.0809163600206375,0.0570199787616729,293.1213684082031,297.1499938964844,293.1499938964844,0.3013023138046264,-5826.0048828125,304.1146240234375,0.9990000128746032,0.4277229607105255,0.3702267110347748,293.1784362792969,297.1499938964844,293.1499938964844,0.0009075467824004,-345.1983337402344,292.33013916015625,0.494208812713623,0.050000000745058,0.2318344265222549,291.0975036621094,291.1499938964844,263.1499938964844,261.57391357421875,280.7552795410156,293.6545104980469,291.0966491699219,1.0,0.2377452254295349,0.8069667816162109,0.8069667816162109,1.0,1.0,-1.0224913358688354,0.432666927576065,0.589824378490448,0.181474432349205,0.0,0.0,0.5050567388534546,44.790077209472656,43.0,-11.704873085021973,-10634.21875,138.58213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84637451171875,307.25103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.4921875,18000.0,0.0,0.0,0.2332657575607299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544496834278106,0.454455018043518,-5.311857876222348e-06,0.0,0.0002367350825807,0.0,0.0,25.29065322875977,0.0,0.0,0.0,0.3541433811187744,4.0,0.0,1.0
669060,293.08349609375,297.1499938964844,293.1499938964844,0.1001278385519981,-2294.5537109375,304.14312744140625,0.7472485303878784,0.160854771733284,0.1455711126327514,294.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.4952010214328766,0.050000000745058,0.048856109380722,292.9916687011719,297.1499938964844,293.1499938964844,0.0391898192465305,-946.9403686523438,304.1338806152344,0.6052365899085999,0.0856052637100219,0.0601192787289619,293.1334228515625,297.1499938964844,293.1499938964844,0.2996745407581329,-5794.9921875,304.1297607421875,0.9990000128746032,0.4259749948978424,0.3680097460746765,293.1750793457031,297.1499938964844,293.1499938964844,0.0009091229876503,-345.7071838378906,292.3344116210937,0.4952010214328766,0.050000000745058,0.2317523509263992,291.1028137207031,291.1499938964844,263.1499938964844,261.5774841308594,280.78399658203125,293.70025634765625,291.1059265136719,1.0,0.2369439601898193,0.806602418422699,0.806602418422699,1.0,1.0,-1.0252550840377808,0.4337124228477478,0.591542661190033,0.182460680603981,0.0,0.0,0.5114130973815918,44.39411163330078,31.0,15.36818504333496,-10701.40625,138.59420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7394714355469,307.2510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17913.908203125,18000.0,0.0,0.0,0.2357676029205322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4663122892379761,0.4663176536560058,-5.377409706852632e-06,0.0,0.0002392741444054,0.0,0.0,26.412925720214844,0.0,0.0,0.0,0.3579864799976349,4.0,0.0,1.0
669120,293.08349609375,297.1499938964844,293.1499938964844,0.1001278385519981,-2294.5537109375,304.14312744140625,0.7472485303878784,0.160854771733284,0.1455711126327514,294.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.4952010214328766,0.050000000745058,0.048856109380722,292.9916687011719,297.1499938964844,293.1499938964844,0.0391898192465305,-946.9403686523438,304.1338806152344,0.6052365899085999,0.0856052637100219,0.0601192787289619,293.1334228515625,297.1499938964844,293.1499938964844,0.2996745407581329,-5794.9921875,304.1297607421875,0.9990000128746032,0.4259749948978424,0.3680097460746765,293.1750793457031,297.1499938964844,293.1499938964844,0.0009091229876503,-345.7071838378906,292.3344116210937,0.4952010214328766,0.050000000745058,0.2317523509263992,291.1028137207031,291.1499938964844,263.1499938964844,261.5774841308594,280.78399658203125,293.70025634765625,291.1059265136719,1.0,0.2369439601898193,0.806602418422699,0.806602418422699,1.0,1.0,-1.0252550840377808,0.4337124228477478,0.591542661190033,0.182460680603981,0.0,0.0,0.5114130973815918,44.39411163330078,31.0,15.36818504333496,-10701.40625,138.59420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7394714355469,307.2510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17913.908203125,18000.0,0.0,0.0,0.2357676029205322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4663122892379761,0.4663176536560058,-5.377409706852632e-06,0.0,0.0002392741444054,0.0,0.0,26.412925720214844,0.0,0.0,0.0,0.3579864799976349,4.0,0.0,1.0
669180,293.0831604003906,297.1499938964844,293.1499938964844,0.1010989695787429,-2311.87353515625,304.143798828125,0.7584763169288635,0.162607729434967,0.1470409333705902,294.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5012747049331665,0.050000000745058,0.0487564764916896,292.99273681640625,297.1499938964844,293.1499938964844,0.0425804667174816,-989.5865478515624,304.1336669921875,0.6224809288978577,0.089421160519123,0.0629887804389,293.125244140625,297.1499938964844,293.1499938964844,0.2868300676345825,-5587.037109375,304.1581115722656,0.9990000128746032,0.4280024468898773,0.3549411594867706,293.171630859375,297.1499938964844,293.1499938964844,0.0009076539427042,-344.7202453613281,292.3651123046875,0.5012747049331665,0.050000000745058,0.2312797307968139,291.1357421875,291.1499938964844,263.1499938964844,261.5809631347656,280.7879943847656,293.68536376953125,291.1401062011719,1.0,0.2316237390041351,0.8062379956245422,0.8062379956245422,1.0,1.0,-1.0140957832336426,0.4285311996936798,0.5855644941329956,0.1805097013711929,0.0,0.0,0.5112245082855225,41.75004577636719,34.0,41.0766487121582,-10644.53125,131.2139129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6722717285156,307.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.083984375,18000.0,0.0,0.0,0.2382372170686721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695833921432495,0.4695888161659241,-5.4112033467390575e-06,0.0,0.0002417804789729,0.0,0.0,26.79427719116211,0.0,0.0,0.0,0.3592446744441986,4.0,0.0,1.0
669240,293.0831604003906,297.1499938964844,293.1499938964844,0.1010989695787429,-2311.87353515625,304.143798828125,0.7584763169288635,0.162607729434967,0.1470409333705902,294.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5012747049331665,0.050000000745058,0.0487564764916896,292.99273681640625,297.1499938964844,293.1499938964844,0.0425804667174816,-989.5865478515624,304.1336669921875,0.6224809288978577,0.089421160519123,0.0629887804389,293.125244140625,297.1499938964844,293.1499938964844,0.2868300676345825,-5587.037109375,304.1581115722656,0.9990000128746032,0.4280024468898773,0.3549411594867706,293.171630859375,297.1499938964844,293.1499938964844,0.0009076539427042,-344.7202453613281,292.3651123046875,0.5012747049331665,0.050000000745058,0.2312797307968139,291.1357421875,291.1499938964844,263.1499938964844,261.5809631347656,280.7879943847656,293.68536376953125,291.1401062011719,1.0,0.2316237390041351,0.8062379956245422,0.8062379956245422,1.0,1.0,-1.0140957832336426,0.4285311996936798,0.5855644941329956,0.1805097013711929,0.0,0.0,0.5112245082855225,41.75004577636719,34.0,41.0766487121582,-10644.53125,131.2139129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6722717285156,307.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.083984375,18000.0,0.0,0.0,0.2382372170686721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695833921432495,0.4695888161659241,-5.4112033467390575e-06,0.0,0.0002417804789729,0.0,0.0,26.79427719116211,0.0,0.0,0.0,0.3592446744441986,4.0,0.0,1.0
669300,293.0830078125,297.1499938964844,293.1499938964844,0.1015927568078041,-2320.67822265625,304.14404296875,0.7633855938911438,0.163484901189804,0.1477951556444168,294.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5037664175033569,0.050000000745058,0.0487186349928379,292.9965515136719,297.1499938964844,293.1499938964844,0.0436941646039485,-1003.4974365234376,304.1346130371094,0.6283073425292969,0.0906666964292526,0.0639543160796165,293.1138000488281,297.1499938964844,293.1499938964844,0.2815545201301574,-5502.73681640625,304.1661071777344,0.9990000128746032,0.430564820766449,0.3498478531837463,293.1699523925781,297.1499938964844,293.1499938964844,0.0009064984042197,-344.0609436035156,292.38189697265625,0.5037664175033569,0.050000000745058,0.2311002165079116,291.15338134765625,291.1499938964844,263.1499938964844,261.5826416015625,280.779052734375,293.6599426269531,291.1568603515625,1.0,0.2299326062202453,0.8060557842254639,0.8060557842254639,1.0,1.0,-1.009782075881958,0.426531970500946,0.5832500457763672,0.1797386705875396,0.0,0.0,0.5092195868492126,40.74463272094727,34.0,41.20846176147461,-10607.408203125,128.42884826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6658630371094,307.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.509765625,18000.0,0.0,0.0,0.2392661869525909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676780104637146,0.4676834046840668,-5.40862447451218e-06,0.0,0.0002428247535135,0.0,0.0,26.64428329467773,0.0,0.0,0.0,0.3587283790111542,4.0,0.0,1.0
669360,293.0828857421875,297.1499938964844,293.1499938964844,0.1021633967757225,-2331.03759765625,304.1440734863281,0.7672673463821411,0.164357841014862,0.1485553681850433,294.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.5055339336395264,0.050000000745058,0.0486928224563598,292.9988708496094,297.1499938964844,293.1499938964844,0.0448024049401283,-1017.4624633789062,304.1354064941406,0.6331552267074585,0.0921533033251762,0.0648851171135902,293.103271484375,297.1499938964844,293.1499938964844,0.2779222130775451,-5445.20166015625,304.16973876953125,0.9990000128746032,0.4330901503562927,0.3463315665721893,293.168212890625,297.1499938964844,293.1499938964844,0.0009052960085682,-343.492431640625,292.3919982910156,0.5055339336395264,0.050000000745058,0.2309777736663818,291.1632385253906,291.1499938964844,263.1499938964844,261.58428955078125,280.7699584960937,293.6377868652344,291.1644592285156,1.0,0.228724405169487,0.8059934377670288,0.8059934377670288,1.0,1.0,-1.007412075996399,0.4254179894924164,0.5819941163063049,0.1793687790632248,0.0,0.0,0.5072965621948242,40.06628036499024,37.0,29.038694381713867,-10576.400390625,126.69171142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6753234863281,307.2357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.005859375,18000.0,0.0,0.0,0.2401326298713684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645726680755615,0.4645780622959137,-5.396110282163136e-06,0.0,0.000243704082095,0.0,0.0,26.36580848693848,0.0,0.0,0.0,0.3578042387962341,4.0,0.0,1.0
669420,293.0826110839844,297.1499938964844,293.1499938964844,0.1034655719995498,-2354.9462890625,304.14385986328125,0.7730181813240051,0.1661125272512436,0.1500983536243438,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5076425075531006,0.050000000745058,0.048663105815649,293.0010681152344,297.1499938964844,293.1499938964844,0.0475760735571384,-1052.8359375,304.1356201171875,0.642515242099762,0.0955322906374931,0.0671478360891342,293.0865478515625,297.1499938964844,293.1499938964844,0.2737364470958709,-5380.279296875,304.169921875,0.9990000128746032,0.4376738965511322,0.3422400057315826,293.16455078125,297.1499938964844,293.1499938964844,0.0009068602230399,-344.0674133300781,292.3978576660156,0.5076425075531006,0.050000000745058,0.2308368235826492,291.1654357910156,291.1499938964844,263.1499938964844,261.58746337890625,280.7568054199219,293.61016845703125,291.1651306152344,1.0,0.2276330888271331,0.8058687448501587,0.8058687448501587,1.0,1.0,-1.0068624019622805,0.4251110553741455,0.5817513465881348,0.1793794929981231,0.0,0.0,0.5049565434455872,39.31023788452149,40.0,6.791305541992188,-10558.1875,125.26448059082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7273864746094,307.2424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.814453125,18000.0,0.0,0.0,0.2414163053035736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599354565143585,0.4599408209323883,-5.369352948036976e-06,0.0,0.0002450068714097,0.0,0.0,25.91945075988769,0.0,0.0,0.0,0.3562977910041809,4.0,0.0,1.0
669480,293.0826110839844,297.1499938964844,293.1499938964844,0.1034655719995498,-2354.9462890625,304.14385986328125,0.7730181813240051,0.1661125272512436,0.1500983536243438,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5076425075531006,0.050000000745058,0.048663105815649,293.0010681152344,297.1499938964844,293.1499938964844,0.0475760735571384,-1052.8359375,304.1356201171875,0.642515242099762,0.0955322906374931,0.0671478360891342,293.0865478515625,297.1499938964844,293.1499938964844,0.2737364470958709,-5380.279296875,304.169921875,0.9990000128746032,0.4376738965511322,0.3422400057315826,293.16455078125,297.1499938964844,293.1499938964844,0.0009068602230399,-344.0674133300781,292.3978576660156,0.5076425075531006,0.050000000745058,0.2308368235826492,291.1654357910156,291.1499938964844,263.1499938964844,261.58746337890625,280.7568054199219,293.61016845703125,291.1651306152344,1.0,0.2276330888271331,0.8058687448501587,0.8058687448501587,1.0,1.0,-1.0068624019622805,0.4251110553741455,0.5817513465881348,0.1793794929981231,0.0,0.0,0.5049565434455872,39.31023788452149,40.0,6.791305541992188,-10558.1875,125.26448059082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7273864746094,307.2424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18032.814453125,18000.0,0.0,0.0,0.2414163053035736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599354565143585,0.4599408209323883,-5.369352948036976e-06,0.0,0.0002450068714097,0.0,0.0,25.91945075988769,0.0,0.0,0.0,0.3562977910041809,4.0,0.0,1.0
669540,293.082275390625,297.1499938964844,293.1499938964844,0.1048668473958969,-2380.72119140625,304.1435852050781,0.776278555393219,0.1678840368986129,0.1516800075769424,293.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.507991373538971,0.050000000745058,0.0486582815647125,293.0024719238281,297.1499938964844,293.1499938964844,0.0505652502179145,-1091.349609375,304.13543701171875,0.6504449248313904,0.099021665751934,0.0695755332708358,293.0757751464844,297.1499938964844,293.1499938964844,0.2729324400424957,-5369.81884765625,304.1645202636719,0.9990000128746032,0.4414811432361603,0.3415736556053161,293.1606140136719,297.1499938964844,293.1499938964844,0.0009110957034863,-345.7452392578125,292.39898681640625,0.507991373538971,0.050000000745058,0.2308139353990554,291.16021728515625,291.1499938964844,263.1499938964844,261.5905456542969,280.75067138671875,293.60418701171875,291.15924072265625,1.0,0.2280341982841491,0.8057440519332886,0.8057440519332886,1.0,1.0,-1.0108401775360107,0.4268949329853058,0.5839452147483826,0.1801549047231674,0.0,0.0,0.5038901567459106,39.23320007324219,43.0,-5.811232089996338,-10584.7705078125,126.08736419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7975769042969,307.26885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.681640625,18000.0,0.0,0.0,0.242265447974205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574594497680664,0.4574647843837738,-5.352515472623054e-06,0.0,0.0002458686358295,0.0,0.0,25.672351837158203,0.0,0.0,0.0,0.355448305606842,4.0,0.0,1.0
669600,293.082275390625,297.1499938964844,293.1499938964844,0.1048668473958969,-2380.72119140625,304.1435852050781,0.776278555393219,0.1678840368986129,0.1516800075769424,293.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.507991373538971,0.050000000745058,0.0486582815647125,293.0024719238281,297.1499938964844,293.1499938964844,0.0505652502179145,-1091.349609375,304.13543701171875,0.6504449248313904,0.099021665751934,0.0695755332708358,293.0757751464844,297.1499938964844,293.1499938964844,0.2729324400424957,-5369.81884765625,304.1645202636719,0.9990000128746032,0.4414811432361603,0.3415736556053161,293.1606140136719,297.1499938964844,293.1499938964844,0.0009110957034863,-345.7452392578125,292.39898681640625,0.507991373538971,0.050000000745058,0.2308139353990554,291.16021728515625,291.1499938964844,263.1499938964844,261.5905456542969,280.75067138671875,293.60418701171875,291.15924072265625,1.0,0.2280341982841491,0.8057440519332886,0.8057440519332886,1.0,1.0,-1.0108401775360107,0.4268949329853058,0.5839452147483826,0.1801549047231674,0.0,0.0,0.5038901567459106,39.23320007324219,43.0,-5.811232089996338,-10584.7705078125,126.08736419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7975769042969,307.26885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.681640625,18000.0,0.0,0.0,0.242265447974205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574594497680664,0.4574647843837738,-5.352515472623054e-06,0.0,0.0002458686358295,0.0,0.0,25.672351837158203,0.0,0.0,0.0,0.355448305606842,4.0,0.0,1.0
669660,293.0820007324219,297.1499938964844,293.1499938964844,0.1063360273838043,-2407.72900390625,304.1432800292969,0.777371883392334,0.1696587949991226,0.1532878577709198,293.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5068487524986267,0.050000000745058,0.04867410287261,293.0038146972656,297.1499938964844,293.1499938964844,0.0535684786736965,-1130.4669189453125,304.1352844238281,0.656602144241333,0.1024863347411155,0.0720153301954269,293.0707397460937,297.1499938964844,293.1499938964844,0.2749911248683929,-5404.92431640625,304.1562194824219,0.9990000128746032,0.4443891644477844,0.3437667191028595,293.1565856933594,297.1499938964844,293.1499938964844,0.0009171547135338,-348.1717834472656,292.3976135253906,0.5068487524986267,0.050000000745058,0.2308889776468277,291.1505126953125,291.1499938964844,263.1499938964844,261.5934143066406,280.7503967285156,293.61578369140625,291.1492004394531,1.0,0.2296578586101532,0.8055714964866638,0.8055714964866638,1.0,1.0,-1.018438458442688,0.4303483068943023,0.5880901217460632,0.1815411299467086,0.0,0.0,0.5044447779655457,39.71830368041992,46.0,-12.79754638671875,-10646.8408203125,128.76681518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8634948730469,307.3011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.242879182100296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574087560176849,0.4574140906333923,-5.34785567651852e-06,0.0,0.0002464914869051,0.0,0.0,25.6494140625,0.0,0.0,0.0,0.3553765714168548,4.0,0.0,1.0
669720,293.0820007324219,297.1499938964844,293.1499938964844,0.1063360273838043,-2407.72900390625,304.1432800292969,0.777371883392334,0.1696587949991226,0.1532878577709198,293.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5068487524986267,0.050000000745058,0.04867410287261,293.0038146972656,297.1499938964844,293.1499938964844,0.0535684786736965,-1130.4669189453125,304.1352844238281,0.656602144241333,0.1024863347411155,0.0720153301954269,293.0707397460937,297.1499938964844,293.1499938964844,0.2749911248683929,-5404.92431640625,304.1562194824219,0.9990000128746032,0.4443891644477844,0.3437667191028595,293.1565856933594,297.1499938964844,293.1499938964844,0.0009171547135338,-348.1717834472656,292.3976135253906,0.5068487524986267,0.050000000745058,0.2308889776468277,291.1505126953125,291.1499938964844,263.1499938964844,261.5934143066406,280.7503967285156,293.61578369140625,291.1492004394531,1.0,0.2296578586101532,0.8055714964866638,0.8055714964866638,1.0,1.0,-1.018438458442688,0.4303483068943023,0.5880901217460632,0.1815411299467086,0.0,0.0,0.5044447779655457,39.71830368041992,46.0,-12.79754638671875,-10646.8408203125,128.76681518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8634948730469,307.3011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.242879182100296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4574087560176849,0.4574140906333923,-5.34785567651852e-06,0.0,0.0002464914869051,0.0,0.0,25.6494140625,0.0,0.0,0.0,0.3553765714168548,4.0,0.0,1.0
669780,293.0818176269531,297.1499938964844,293.1499938964844,0.1078329309821128,-2435.1767578125,304.1430358886719,0.7766832113265991,0.1714197695255279,0.1549034118652343,293.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5045404434204102,0.050000000745058,0.0487071312963962,293.0052795410156,297.1499938964844,293.1499938964844,0.0565253123641014,-1169.42138671875,304.13525390625,0.6610816717147827,0.1058947071433067,0.0744320973753929,293.0710754394531,297.1499938964844,293.1499938964844,0.2794062197208404,-5476.9462890625,304.14678955078125,0.9990000128746032,0.4463412761688232,0.3482974171638489,293.1526794433594,297.1499938964844,293.1499938964844,0.0009246059926226,-351.1474609375,292.3960266113281,0.5045404434204102,0.050000000745058,0.231045663356781,291.13922119140625,291.1499938964844,263.1499938964844,261.5960388183594,280.75506591796875,293.6412353515625,291.13787841796875,1.0,0.2322751879692077,0.8053990006446838,0.8053990006446838,1.0,1.0,-1.0289427042007446,0.4351328015327453,0.593809962272644,0.1834669411182403,0.0,0.0,0.5066345930099487,40.67233276367188,49.0,-15.426339149475098,-10737.9755859375,133.0207061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090881347656,307.3305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.59765625,18000.0,0.0,0.0,0.2434697151184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4600361883640289,0.4600415229797363,-5.357413556339452e-06,0.0,0.0002470908220857,0.0,0.0,25.876888275146484,0.0,0.0,0.0,0.3561701476573944,4.0,0.0,1.0
669840,293.0818176269531,297.1499938964844,293.1499938964844,0.1078329309821128,-2435.1767578125,304.1430358886719,0.7766832113265991,0.1714197695255279,0.1549034118652343,293.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5045404434204102,0.050000000745058,0.0487071312963962,293.0052795410156,297.1499938964844,293.1499938964844,0.0565253123641014,-1169.42138671875,304.13525390625,0.6610816717147827,0.1058947071433067,0.0744320973753929,293.0710754394531,297.1499938964844,293.1499938964844,0.2794062197208404,-5476.9462890625,304.14678955078125,0.9990000128746032,0.4463412761688232,0.3482974171638489,293.1526794433594,297.1499938964844,293.1499938964844,0.0009246059926226,-351.1474609375,292.3960266113281,0.5045404434204102,0.050000000745058,0.231045663356781,291.13922119140625,291.1499938964844,263.1499938964844,261.5960388183594,280.75506591796875,293.6412353515625,291.13787841796875,1.0,0.2322751879692077,0.8053990006446838,0.8053990006446838,1.0,1.0,-1.0289427042007446,0.4351328015327453,0.593809962272644,0.1834669411182403,0.0,0.0,0.5066345930099487,40.67233276367188,49.0,-15.426339149475098,-10737.9755859375,133.0207061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090881347656,307.3305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.59765625,18000.0,0.0,0.0,0.2434697151184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4600361883640289,0.4600415229797363,-5.357413556339452e-06,0.0,0.0002470908220857,0.0,0.0,25.876888275146484,0.0,0.0,0.0,0.3561701476573944,4.0,0.0,1.0
669900,293.081787109375,297.1499938964844,293.1499938964844,0.1085828617215156,-2448.89404296875,304.1429138183594,0.7757898569107056,0.1722905486822128,0.1557089239358902,293.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5030484795570374,0.050000000745058,0.0487292483448982,293.00604248046875,297.1499938964844,293.1499938964844,0.0579780973494052,-1188.72998046875,304.13531494140625,0.6627586483955383,0.1075736656785011,0.0756276920437812,293.07305908203125,297.1499938964844,293.1499938964844,0.2823639810085296,-5524.517578125,304.1419982910156,0.9990000128746032,0.4469538927078247,0.3512980341911316,293.1507568359375,297.1499938964844,293.1499938964844,0.0009287154534831,-352.782470703125,292.3955383300781,0.5030484795570374,0.050000000745058,0.2311505675315857,291.1335144042969,291.1499938964844,263.1499938964844,261.5972595214844,280.7591857910156,293.6583251953125,291.1322326660156,1.0,0.2338959872722625,0.8053127527236938,0.8053127527236938,1.0,1.0,-1.0350980758666992,0.4379345774650574,0.5971634387969971,0.1846143901348114,0.0,0.0,0.5083068013191223,41.30212020874024,49.0,-15.73924446105957,-10792.154296875,135.67178344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92108154296875,307.3417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.462890625,18000.0,0.0,0.0,0.2438185960054397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623187780380249,0.4623241424560547,-5.367568064684747e-06,0.0,0.0002474448701832,0.0,0.0,26.08319854736328,0.0,0.0,0.0,0.3568851053714752,4.0,0.0,1.0
669960,293.081787109375,297.1499938964844,293.1499938964844,0.109330229461193,-2462.53955078125,304.1428527832031,0.7745941877365112,0.1731530278921127,0.1565107107162475,293.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5013816952705383,0.050000000745058,0.0487546883523464,293.0068664550781,297.1499938964844,293.1499938964844,0.0594112053513526,-1207.8885498046875,304.1353759765625,0.6641046404838562,0.1092346981167793,0.0768133997917175,293.0761108398437,297.1499938964844,293.1499938964844,0.285755306482315,-5578.662109375,304.1372985839844,0.9990000128746032,0.4473274350166321,0.3547179996967315,293.14892578125,297.1499938964844,293.1499938964844,0.0009330329485237,-354.4952087402344,292.39532470703125,0.5013816952705383,0.050000000745058,0.2312712520360946,291.1279602050781,291.1499938964844,263.1499938964844,261.5984191894531,280.7645874023437,293.6780090332031,291.126708984375,1.0,0.2356949299573898,0.8051581978797913,0.8051581978797913,1.0,1.0,-1.041763186454773,0.4409587979316711,0.6008043885231018,0.1858717799186706,0.0,0.0,0.5103359818458557,42.02263259887695,52.0,-15.57199764251709,-10850.9462890625,138.64071655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249572753906,307.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17957.560546875,18000.0,0.0,0.0,0.2442326992750167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652180671691894,0.4652234315872192,-5.381244591262657e-06,0.0,0.000247865129495,0.0,0.0,26.349889755249023,0.0,0.0,0.0,0.357804924249649,4.0,0.0,1.0
670020,293.0819396972656,297.1499938964844,293.1499938964844,0.1108085885643959,-2489.453857421875,304.14276123046875,0.7714621424674988,0.1748491674661636,0.1580981016159057,293.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.4976459443569183,0.050000000745058,0.0488145649433136,293.0086669921875,297.1499938964844,293.1499938964844,0.0622134916484355,-1245.672119140625,304.1355895996094,0.6659306883811951,0.1125008091330528,0.0791526958346366,293.0851745605469,297.1499938964844,293.1499938964844,0.2936723828315735,-5703.826171875,304.1283569335937,0.9990000128746032,0.4473662376403808,0.3626399040222168,293.1453857421875,297.1499938964844,293.1499938964844,0.0009422202128916,-358.1210632324219,292.396240234375,0.4976459443569183,0.050000000745058,0.2315552830696106,291.11767578125,291.1499938964844,263.1499938964844,261.6005554199219,280.7790832519531,293.72442626953125,291.1166076660156,1.0,0.2397535294294357,0.8048491477966309,0.8048491477966309,1.0,1.0,-1.0563966035842896,0.4475791752338409,0.6088173985481262,0.1887202858924865,0.0,0.0,0.515353262424469,43.709659576416016,55.0,-14.264915466308594,-10979.6953125,145.4607391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075622558594,307.3554382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17938.982421875,18000.0,0.0,0.0,0.2453321665525436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727434515953064,0.4727488756179809,-5.418905857368372e-06,0.0,0.0002489809703547,0.0,0.0,27.058734893798828,0.0,0.0,0.0,0.360228031873703,4.0,0.0,1.0
670080,293.0819396972656,297.1499938964844,293.1499938964844,0.1108085885643959,-2489.453857421875,304.14276123046875,0.7714621424674988,0.1748491674661636,0.1580981016159057,293.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.4976459443569183,0.050000000745058,0.0488145649433136,293.0086669921875,297.1499938964844,293.1499938964844,0.0622134916484355,-1245.672119140625,304.1355895996094,0.6659306883811951,0.1125008091330528,0.0791526958346366,293.0851745605469,297.1499938964844,293.1499938964844,0.2936723828315735,-5703.826171875,304.1283569335937,0.9990000128746032,0.4473662376403808,0.3626399040222168,293.1453857421875,297.1499938964844,293.1499938964844,0.0009422202128916,-358.1210632324219,292.396240234375,0.4976459443569183,0.050000000745058,0.2315552830696106,291.11767578125,291.1499938964844,263.1499938964844,261.6005554199219,280.7790832519531,293.72442626953125,291.1166076660156,1.0,0.2397535294294357,0.8048491477966309,0.8048491477966309,1.0,1.0,-1.0563966035842896,0.4475791752338409,0.6088173985481262,0.1887202858924865,0.0,0.0,0.515353262424469,43.709659576416016,55.0,-14.264915466308594,-10979.6953125,145.4607391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075622558594,307.3554382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17938.982421875,18000.0,0.0,0.0,0.2453321665525436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4727434515953064,0.4727488756179809,-5.418905857368372e-06,0.0,0.0002489809703547,0.0,0.0,27.058734893798828,0.0,0.0,0.0,0.360228031873703,4.0,0.0,1.0
670140,293.082275390625,297.1499938964844,293.1499938964844,0.1122576519846916,-2515.73291015625,304.14276123046875,0.7676478624343872,0.1765041053295135,0.1596584618091583,293.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.493568867444992,0.050000000745058,0.0488843992352485,293.0076599121094,297.1499938964844,293.1499938964844,0.0651579648256301,-1285.85986328125,304.13543701171875,0.6674418449401855,0.116266444325447,0.0816522017121315,293.0995483398437,297.1499938964844,293.1499938964844,0.3027858138084411,-5846.21142578125,304.1204528808594,0.9990000128746032,0.4461141228675842,0.3716650903224945,293.1420593261719,297.1499938964844,293.1499938964844,0.0009521031170152,-361.9958190917969,292.3990478515625,0.493568867444992,0.050000000745058,0.2318865358829498,291.1087341308594,291.1499938964844,263.1499938964844,261.6024780273437,280.798095703125,293.77862548828125,291.1078491210937,1.0,0.2443149089813232,0.8045400977134705,0.8045400977134705,1.0,1.0,-1.0725826025009155,0.4548664093017578,0.6177161335945129,0.1920267641544342,0.0,0.0,0.5214684009552002,45.67238998413086,58.0,-12.515595436096191,-11120.34765625,153.3685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,307.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.140625,18000.0,0.0,0.0,0.2468839138746261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823226034641266,0.4823280870914459,-5.469535153679317e-06,0.0,0.0002505557786207,0.0,0.0,27.988670349121094,0.0,0.0,0.0,0.3633638024330139,4.0,0.0,1.0
670200,293.082275390625,297.1499938964844,293.1499938964844,0.1122576519846916,-2515.73291015625,304.14276123046875,0.7676478624343872,0.1765041053295135,0.1596584618091583,293.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.493568867444992,0.050000000745058,0.0488843992352485,293.0076599121094,297.1499938964844,293.1499938964844,0.0651579648256301,-1285.85986328125,304.13543701171875,0.6674418449401855,0.116266444325447,0.0816522017121315,293.0995483398437,297.1499938964844,293.1499938964844,0.3027858138084411,-5846.21142578125,304.1204528808594,0.9990000128746032,0.4461141228675842,0.3716650903224945,293.1420593261719,297.1499938964844,293.1499938964844,0.0009521031170152,-361.9958190917969,292.3990478515625,0.493568867444992,0.050000000745058,0.2318865358829498,291.1087341308594,291.1499938964844,263.1499938964844,261.6024780273437,280.798095703125,293.77862548828125,291.1078491210937,1.0,0.2443149089813232,0.8045400977134705,0.8045400977134705,1.0,1.0,-1.0725826025009155,0.4548664093017578,0.6177161335945129,0.1920267641544342,0.0,0.0,0.5214684009552002,45.67238998413086,58.0,-12.515595436096191,-11120.34765625,153.3685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,307.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.140625,18000.0,0.0,0.0,0.2468839138746261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823226034641266,0.4823280870914459,-5.469535153679317e-06,0.0,0.0002505557786207,0.0,0.0,27.988670349121094,0.0,0.0,0.0,0.3633638024330139,4.0,0.0,1.0
670260,293.082763671875,297.1499938964844,293.1499938964844,0.1136810481548309,-2541.46044921875,304.142822265625,0.7635597586631775,0.1781240403652191,0.1611911356449127,293.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4893696308135986,0.050000000745058,0.0489607974886894,293.00006103515625,297.1499938964844,293.1499938964844,0.0691035911440849,-1340.52685546875,304.1336975097656,0.6710919141769409,0.1214032843708992,0.0850829109549522,293.1217346191406,297.1499938964844,293.1499938964844,0.3126386106014251,-5998.40771484375,304.1138916015625,0.9990000128746032,0.4429055750370025,0.3812952041625976,293.13873291015625,297.1499938964844,293.1499938964844,0.0009630040731281,-366.2492980957031,292.40380859375,0.4893696308135986,0.050000000745058,0.2322489470243454,291.10064697265625,291.1499938964844,263.1499938964844,261.60418701171875,280.8236694335937,293.84326171875,291.0998840332031,1.0,0.2492827326059341,0.8041278123855591,0.8041278123855591,1.0,1.0,-1.0906246900558472,0.4629347920417785,0.6276898980140686,0.195900410413742,0.0,0.0,0.5285981297492981,47.83092880249024,46.0,-11.109159469604492,-11272.9208984375,162.36912536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7813415527344,307.3232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17905.587890625,18000.0,0.0,0.0,0.2489675879478454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4938135147094726,0.4938190579414367,-5.532786417461466e-06,0.0,0.0002526704629417,0.0,0.0,29.139816284179688,0.0,0.0,0.0,0.3671827912330627,4.0,0.0,1.0
670320,293.082763671875,297.1499938964844,293.1499938964844,0.1136810481548309,-2541.46044921875,304.142822265625,0.7635597586631775,0.1781240403652191,0.1611911356449127,293.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4893696308135986,0.050000000745058,0.0489607974886894,293.00006103515625,297.1499938964844,293.1499938964844,0.0691035911440849,-1340.52685546875,304.1336975097656,0.6710919141769409,0.1214032843708992,0.0850829109549522,293.1217346191406,297.1499938964844,293.1499938964844,0.3126386106014251,-5998.40771484375,304.1138916015625,0.9990000128746032,0.4429055750370025,0.3812952041625976,293.13873291015625,297.1499938964844,293.1499938964844,0.0009630040731281,-366.2492980957031,292.40380859375,0.4893696308135986,0.050000000745058,0.2322489470243454,291.10064697265625,291.1499938964844,263.1499938964844,261.60418701171875,280.8236694335937,293.84326171875,291.0998840332031,1.0,0.2492827326059341,0.8041278123855591,0.8041278123855591,1.0,1.0,-1.0906246900558472,0.4629347920417785,0.6276898980140686,0.195900410413742,0.0,0.0,0.5285981297492981,47.83092880249024,46.0,-11.109159469604492,-11272.9208984375,162.36912536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7813415527344,307.3232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17905.587890625,18000.0,0.0,0.0,0.2489675879478454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4938135147094726,0.4938190579414367,-5.532786417461466e-06,0.0,0.0002526704629417,0.0,0.0,29.139816284179688,0.0,0.0,0.0,0.3671827912330627,4.0,0.0,1.0
