time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670380,293.0830383300781,297.1499938964844,293.1499938964844,0.1148820742964744,-2562.826904296875,304.1432189941406,0.7674855589866638,0.1797714978456497,0.1626383811235427,293.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.4904285073280334,0.050000000745058,0.0489410832524299,292.9913330078125,297.1499938964844,293.1499938964844,0.073409654200077,-1400.886474609375,304.1319885253906,0.683373749256134,0.126977190375328,0.0889782533049583,293.1400756835937,297.1499938964844,293.1499938964844,0.3107825219631195,-5963.712890625,304.129638671875,0.9990000128746032,0.4398657083511352,0.3788414001464844,293.13507080078125,297.1499938964844,293.1499938964844,0.0009754851344041,-370.88873291015625,292.4234313964844,0.4904285073280334,0.050000000745058,0.2321554273366928,291.1067810058594,291.1499938964844,263.1499938964844,261.60565185546875,280.8532409667969,293.8994140625,291.1097412109375,1.0,0.2484898865222931,0.8037155270576477,0.8037155270576477,1.0,1.0,-1.0939645767211914,0.4644124805927276,0.6295521259307861,0.1965467929840088,0.0,0.0,0.5343825221061707,47.37318801879883,34.0,15.542043685913086,-11342.7119140625,162.46617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6937561035156,307.328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.99609375,18000.0,0.0,0.0,0.2514976859092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055729746818542,0.5055785775184631,-5.604694706562441e-06,0.0,0.0002552381774876,0.0,0.0,30.379114151000977,0.0,0.0,0.0,0.3711568713188171,4.0,0.0,1.0
670440,293.0830383300781,297.1499938964844,293.1499938964844,0.1148820742964744,-2562.826904296875,304.1432189941406,0.7674855589866638,0.1797714978456497,0.1626383811235427,293.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.4904285073280334,0.050000000745058,0.0489410832524299,292.9913330078125,297.1499938964844,293.1499938964844,0.073409654200077,-1400.886474609375,304.1319885253906,0.683373749256134,0.126977190375328,0.0889782533049583,293.1400756835937,297.1499938964844,293.1499938964844,0.3107825219631195,-5963.712890625,304.129638671875,0.9990000128746032,0.4398657083511352,0.3788414001464844,293.13507080078125,297.1499938964844,293.1499938964844,0.0009754851344041,-370.88873291015625,292.4234313964844,0.4904285073280334,0.050000000745058,0.2321554273366928,291.1067810058594,291.1499938964844,263.1499938964844,261.60565185546875,280.8532409667969,293.8994140625,291.1097412109375,1.0,0.2484898865222931,0.8037155270576477,0.8037155270576477,1.0,1.0,-1.0939645767211914,0.4644124805927276,0.6295521259307861,0.1965467929840088,0.0,0.0,0.5343825221061707,47.37318801879883,34.0,15.542043685913086,-11342.7119140625,162.46617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6937561035156,307.328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.99609375,18000.0,0.0,0.0,0.2514976859092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5055729746818542,0.5055785775184631,-5.604694706562441e-06,0.0,0.0002552381774876,0.0,0.0,30.379114151000977,0.0,0.0,0.0,0.3711568713188171,4.0,0.0,1.0
670500,293.08306884765625,297.1499938964844,293.1499938964844,0.1153548806905746,-2571.002197265625,304.1435852050781,0.7723250389099121,0.1806114464998245,0.1633469760417938,293.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.4927851855754852,0.050000000745058,0.0488982237875461,292.9896850585937,297.1499938964844,293.1499938964844,0.0752418041229248,-1426.6363525390625,304.1319580078125,0.6916446089744568,0.1293135732412338,0.0907215923070907,293.14117431640625,297.1499938964844,293.1499938964844,0.3054733276367187,-5877.75341796875,304.1430053710937,0.9990000128746032,0.4397717416286468,0.3734393417835235,293.1331481933594,297.1499938964844,293.1499938964844,0.0009803175926208,-372.5123291015625,292.4447631835937,0.4927851855754852,0.050000000745058,0.2319521307945251,291.1219177246094,291.1499938964844,263.1499938964844,261.6063232421875,280.8587951660156,293.90631103515625,291.1256103515625,1.0,0.2463624775409698,0.8035094141960144,0.8035094141960144,1.0,1.0,-1.0901306867599487,0.4627114832401275,0.6274192333221436,0.1955720484256744,0.0,0.0,0.5347563028335571,46.23743438720703,34.0,30.04730987548828,-11329.7763671875,159.27200317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6615600585937,307.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.396484375,18000.0,0.0,0.0,0.2527666091918945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082273483276367,0.5082329511642456,-5.628867711493513e-06,0.0,0.0002565259637776,0.0,0.0,30.699657440185547,0.0,0.0,0.0,0.3721456527709961,4.0,0.0,1.0
670560,293.08306884765625,297.1499938964844,293.1499938964844,0.1158032715320587,-2578.71337890625,304.1439514160156,0.7789031863212585,0.181458294391632,0.1640469431877136,293.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4962109923362732,0.050000000745058,0.0488384701311588,292.99090576171875,297.1499938964844,293.1499938964844,0.0766898393630981,-1446.971435546875,304.1325988769531,0.7005872130393982,0.1311100572347641,0.0921299085021019,293.1356506347656,297.1499938964844,293.1499938964844,0.2978846430778503,-5756.25439453125,304.1580810546875,0.9990000128746032,0.4409595727920532,0.3657729029655456,293.1312866210937,297.1499938964844,293.1499938964844,0.000984474318102,-373.8565979003906,292.4679260253906,0.4962109923362732,0.050000000745058,0.2316686809062957,291.1388244628906,291.1499938964844,263.1499938964844,261.60693359375,280.85614013671875,293.89617919921875,291.1426696777344,1.0,0.2432185113430023,0.8033263683319092,0.8033263683319092,1.0,1.0,-1.0830498933792114,0.4595765173435211,0.6234733462333679,0.1938338875770568,0.0,0.0,0.5338070392608643,44.63225555419922,37.0,39.0728645324707,-11287.78515625,154.33370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6454162597656,307.33673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.771484375,18000.0,0.0,0.0,0.2539241015911102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082860589027405,0.5082917213439941,-5.638131369778421e-06,0.0,0.0002577006816864,0.0,0.0,30.74698829650879,0.0,0.0,0.0,0.3722769021987915,4.0,0.0,1.0
670620,293.083251953125,297.1499938964844,293.1499938964844,0.1168349310755729,-2596.759521484375,304.14422607421875,0.7874351143836975,0.1831174790859222,0.1654864102602005,293.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5000952482223511,0.050000000745058,0.0487746819853782,293.0006408691406,297.1499938964844,293.1499938964844,0.0784597024321556,-1471.7281494140625,304.135498046875,0.7108959555625916,0.1331797689199447,0.093852050602436,293.1135559082031,297.1499938964844,293.1499938964844,0.2892035245895386,-5619.1669921875,304.1693115234375,0.9990000128746032,0.445794016122818,0.3574051260948181,293.1278686523437,297.1499938964844,293.1499938964844,0.0009921306045725,-376.4416198730469,292.505859375,0.5000952482223511,0.050000000745058,0.2313660830259323,291.1632995605469,291.1499938964844,263.1499938964844,261.60797119140625,280.8333435058594,293.8518371582031,291.16412353515625,1.0,0.240390345454216,0.8029603362083435,0.8029603362083435,1.0,1.0,-1.0763561725616455,0.4566488564014435,0.6197072863578796,0.1920321732759475,0.0,0.0,0.5300626158714294,42.926849365234375,40.0,25.999202728271484,-11226.4814453125,149.37481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6640930175781,307.3313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.923828125,18000.0,0.0,0.0,0.2557377815246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503023624420166,0.5030292868614197,-5.618640898319427e-06,0.0,0.0002595413534436,0.0,0.0,30.24253463745117,0.0,0.0,0.0,0.370676189661026,4.0,0.0,1.0
670680,293.083251953125,297.1499938964844,293.1499938964844,0.1168349310755729,-2596.759521484375,304.14422607421875,0.7874351143836975,0.1831174790859222,0.1654864102602005,293.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.5000952482223511,0.050000000745058,0.0487746819853782,293.0006408691406,297.1499938964844,293.1499938964844,0.0784597024321556,-1471.7281494140625,304.135498046875,0.7108959555625916,0.1331797689199447,0.093852050602436,293.1135559082031,297.1499938964844,293.1499938964844,0.2892035245895386,-5619.1669921875,304.1693115234375,0.9990000128746032,0.445794016122818,0.3574051260948181,293.1278686523437,297.1499938964844,293.1499938964844,0.0009921306045725,-376.4416198730469,292.505859375,0.5000952482223511,0.050000000745058,0.2313660830259323,291.1632995605469,291.1499938964844,263.1499938964844,261.60797119140625,280.8333435058594,293.8518371582031,291.16412353515625,1.0,0.240390345454216,0.8029603362083435,0.8029603362083435,1.0,1.0,-1.0763561725616455,0.4566488564014435,0.6197072863578796,0.1920321732759475,0.0,0.0,0.5300626158714294,42.926849365234375,40.0,25.999202728271484,-11226.4814453125,149.37481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6640930175781,307.3313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.923828125,18000.0,0.0,0.0,0.2557377815246582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.503023624420166,0.5030292868614197,-5.618640898319427e-06,0.0,0.0002595413534436,0.0,0.0,30.24253463745117,0.0,0.0,0.0,0.370676189661026,4.0,0.0,1.0
670740,293.0835876464844,297.1499938964844,293.1499938964844,0.1180747151374816,-2618.8662109375,304.1440734863281,0.7924651503562927,0.1847410053014755,0.1669240295886993,293.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5017862915992737,0.050000000745058,0.04874824360013,293.0124816894531,297.1499938964844,293.1499938964844,0.0795736461877822,-1487.4022216796875,304.138427734375,0.7157324552536011,0.1345619112253189,0.0948456302285194,293.0918273925781,297.1499938964844,293.1499938964844,0.2855055332183838,-5562.57763671875,304.1688537597656,0.9990000128746032,0.4511283040046692,0.3538799583911896,293.12457275390625,297.1499938964844,293.1499938964844,0.0010034313891083,-380.7002868652344,292.5248413085937,0.5017862915992737,0.050000000745058,0.2312406748533249,291.165771484375,291.1499938964844,263.1499938964844,261.6088256835937,280.8172607421875,293.822998046875,291.165771484375,1.0,0.2393372058868408,0.8025942444801331,0.8025942444801331,1.0,1.0,-1.0748591423034668,0.4560056328773498,0.6188535094261169,0.1914961040019989,0.0,0.0,0.5277155637741089,42.23493576049805,43.0,7.9542717933654785,-11210.2333984375,147.70562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7276916503906,307.3526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.80078125,18000.0,0.0,0.0,0.2569270133972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4983453154563904,0.4983508884906769,-5.58916099180351e-06,0.0,0.0002607482601888,0.0,0.0,29.74328994750977,0.0,0.0,0.0,0.3690853118896484,4.0,0.0,1.0
670800,293.0835876464844,297.1499938964844,293.1499938964844,0.1180747151374816,-2618.8662109375,304.1440734863281,0.7924651503562927,0.1847410053014755,0.1669240295886993,293.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5017862915992737,0.050000000745058,0.04874824360013,293.0124816894531,297.1499938964844,293.1499938964844,0.0795736461877822,-1487.4022216796875,304.138427734375,0.7157324552536011,0.1345619112253189,0.0948456302285194,293.0918273925781,297.1499938964844,293.1499938964844,0.2855055332183838,-5562.57763671875,304.1688537597656,0.9990000128746032,0.4511283040046692,0.3538799583911896,293.12457275390625,297.1499938964844,293.1499938964844,0.0010034313891083,-380.7002868652344,292.5248413085937,0.5017862915992737,0.050000000745058,0.2312406748533249,291.165771484375,291.1499938964844,263.1499938964844,261.6088256835937,280.8172607421875,293.822998046875,291.165771484375,1.0,0.2393372058868408,0.8025942444801331,0.8025942444801331,1.0,1.0,-1.0748591423034668,0.4560056328773498,0.6188535094261169,0.1914961040019989,0.0,0.0,0.5277155637741089,42.23493576049805,43.0,7.9542717933654785,-11210.2333984375,147.70562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7276916503906,307.3526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.80078125,18000.0,0.0,0.0,0.2569270133972168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4983453154563904,0.4983508884906769,-5.58916099180351e-06,0.0,0.0002607482601888,0.0,0.0,29.74328994750977,0.0,0.0,0.0,0.3690853118896484,4.0,0.0,1.0
670860,293.083984375,297.1499938964844,293.1499938964844,0.1193685829639434,-2641.963623046875,304.1438903808594,0.7949378490447998,0.1863450855016708,0.1683654934167862,293.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5018681287765503,0.050000000745058,0.048746969550848,293.0212707519531,297.1499938964844,293.1499938964844,0.0808122530579567,-1505.05615234375,304.14019775390625,0.7184860110282898,0.1362542659044265,0.0959401652216911,293.0764465332031,297.1499938964844,293.1499938964844,0.2851024270057678,-5558.5439453125,304.16314697265625,0.9990000128746032,0.4557367265224457,0.3537110686302185,293.1212463378906,297.1499938964844,293.1499938964844,0.0010165728162974,-385.7229309082031,292.5408020019531,0.5018681287765503,0.050000000745058,0.2312346398830413,291.1634521484375,291.1499938964844,263.1499938964844,261.6094665527344,280.811767578125,293.8165283203125,291.16290283203125,1.0,0.2397340834140777,0.8024089932441711,0.8024089932441711,1.0,1.0,-1.0776900053024292,0.4572791457176208,0.6204109191894531,0.1920311003923416,0.0,0.0,0.5260232090950012,42.23628234863281,46.0,-2.2629168033599854,-11228.8388671875,148.46998596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083190917969,307.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.505859375,18000.0,0.0,0.0,0.2576501667499542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.494935393333435,0.4949409663677215,-5.566771505982615e-06,0.0,0.0002614821714814,0.0,0.0,29.378427505493164,0.0,0.0,0.0,0.3679045736789703,4.0,0.0,1.0
670920,293.083984375,297.1499938964844,293.1499938964844,0.1193685829639434,-2641.963623046875,304.1438903808594,0.7949378490447998,0.1863450855016708,0.1683654934167862,293.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5018681287765503,0.050000000745058,0.048746969550848,293.0212707519531,297.1499938964844,293.1499938964844,0.0808122530579567,-1505.05615234375,304.14019775390625,0.7184860110282898,0.1362542659044265,0.0959401652216911,293.0764465332031,297.1499938964844,293.1499938964844,0.2851024270057678,-5558.5439453125,304.16314697265625,0.9990000128746032,0.4557367265224457,0.3537110686302185,293.1212463378906,297.1499938964844,293.1499938964844,0.0010165728162974,-385.7229309082031,292.5408020019531,0.5018681287765503,0.050000000745058,0.2312346398830413,291.1634521484375,291.1499938964844,263.1499938964844,261.6094665527344,280.811767578125,293.8165283203125,291.16290283203125,1.0,0.2397340834140777,0.8024089932441711,0.8024089932441711,1.0,1.0,-1.0776900053024292,0.4572791457176208,0.6204109191894531,0.1920311003923416,0.0,0.0,0.5260232090950012,42.23628234863281,46.0,-2.2629168033599854,-11228.8388671875,148.46998596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083190917969,307.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.505859375,18000.0,0.0,0.0,0.2576501667499542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.494935393333435,0.4949409663677215,-5.566771505982615e-06,0.0,0.0002614821714814,0.0,0.0,29.378427505493164,0.0,0.0,0.0,0.3679045736789703,4.0,0.0,1.0
670980,293.0843811035156,297.1499938964844,293.1499938964844,0.1207195371389389,-2666.09912109375,304.1436767578125,0.7953746914863586,0.1879338473081588,0.1698114573955536,293.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.500679612159729,0.050000000745058,0.0487654134631156,293.0256652832031,297.1499938964844,293.1499938964844,0.0825430676341056,-1530.009521484375,304.1405334472656,0.7205154895782471,0.138613760471344,0.0974742248654365,293.0692443847656,297.1499938964844,293.1499938964844,0.2873894572257995,-5596.88720703125,304.1549377441406,0.9990000128746032,0.4590771496295929,0.356178343296051,293.1177978515625,297.1499938964844,293.1499938964844,0.001031513675116,-391.49749755859375,292.553955078125,0.500679612159729,0.050000000745058,0.2313221246004104,291.1563720703125,291.1499938964844,263.1499938964844,261.60992431640625,280.814453125,293.8271484375,291.1553955078125,1.0,0.2413231432437896,0.802223801612854,0.802223801612854,1.0,1.0,-1.084354043006897,0.4602344632148742,0.6241195797920227,0.1935112029314041,0.0,0.0,0.5256097912788391,42.78702926635742,49.0,-9.286749839782717,-11278.3740234375,151.29080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88604736328125,307.4237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.484375,18000.0,0.0,0.0,0.258079469203949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493381530046463,0.4933870732784271,-5.553957180381985e-06,0.0,0.0002619178558234,0.0,0.0,29.201358795166016,0.0,0.0,0.0,0.3673384487628937,4.0,0.0,1.0
671040,293.0843811035156,297.1499938964844,293.1499938964844,0.1207195371389389,-2666.09912109375,304.1436767578125,0.7953746914863586,0.1879338473081588,0.1698114573955536,293.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.500679612159729,0.050000000745058,0.0487654134631156,293.0256652832031,297.1499938964844,293.1499938964844,0.0825430676341056,-1530.009521484375,304.1405334472656,0.7205154895782471,0.138613760471344,0.0974742248654365,293.0692443847656,297.1499938964844,293.1499938964844,0.2873894572257995,-5596.88720703125,304.1549377441406,0.9990000128746032,0.4590771496295929,0.356178343296051,293.1177978515625,297.1499938964844,293.1499938964844,0.001031513675116,-391.49749755859375,292.553955078125,0.500679612159729,0.050000000745058,0.2313221246004104,291.1563720703125,291.1499938964844,263.1499938964844,261.60992431640625,280.814453125,293.8271484375,291.1553955078125,1.0,0.2413231432437896,0.802223801612854,0.802223801612854,1.0,1.0,-1.084354043006897,0.4602344632148742,0.6241195797920227,0.1935112029314041,0.0,0.0,0.5256097912788391,42.78702926635742,49.0,-9.286749839782717,-11278.3740234375,151.29080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88604736328125,307.4237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.484375,18000.0,0.0,0.0,0.258079469203949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493381530046463,0.4933870732784271,-5.553957180381985e-06,0.0,0.0002619178558234,0.0,0.0,29.201358795166016,0.0,0.0,0.0,0.3673384487628937,4.0,0.0,1.0
671100,293.0846252441406,297.1499938964844,293.1499938964844,0.1214089319109916,-2678.408447265625,304.1435852050781,0.7949690222740173,0.1887214183807373,0.1705346554517746,293.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.4997055828571319,0.050000000745058,0.048780832439661,293.0263366699219,297.1499938964844,293.1499938964844,0.0836164429783821,-1545.5611572265625,304.14031982421875,0.7214288711547852,0.1400561034679412,0.0984310805797576,293.0687561035156,297.1499938964844,293.1499938964844,0.289377361536026,-5629.1796875,304.1504211425781,0.9990000128746032,0.4601987600326538,0.3582272529602051,293.1160583496094,297.1499938964844,293.1499938964844,0.001039630966261,-394.6476440429688,292.5600891113281,0.4997055828571319,0.050000000745058,0.2313952594995498,291.1517028808594,291.1499938964844,263.1499938964844,261.6100769042969,280.8180236816406,293.83721923828125,291.1506042480469,1.0,0.2424946129322052,0.802131175994873,0.802131175994873,1.0,1.0,-1.0889354944229126,0.462260752916336,0.6266747117042542,0.194562017917633,0.0,0.0,0.5259647369384766,43.23591613769531,49.0,-11.642340660095217,-11314.0537109375,153.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186706542969,307.4403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6875,18000.0,0.0,0.0,0.2582476139068603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935199916362762,0.4935255646705627,-5.55255928702536e-06,0.0,0.0002620884915813,0.0,0.0,29.205751419067383,0.0,0.0,0.0,0.3673584759235382,4.0,0.0,1.0
671160,293.0848388671875,297.1499938964844,293.1499938964844,0.1221035867929458,-2690.8017578125,304.1434936523437,0.7942121624946594,0.1895031481981277,0.1712565273046493,293.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.4985247552394867,0.050000000745058,0.0487998872995376,293.026123046875,297.1499938964844,293.1499938964844,0.0848224759101867,-1563.0767822265625,304.139892578125,0.7223111391067505,0.1416691094636917,0.0995102673768997,293.0702514648437,297.1499938964844,293.1499938964844,0.2918549478054046,-5668.984375,304.1458435058594,0.9990000128746032,0.4609357416629791,0.3607432544231415,293.1142883300781,297.1499938964844,293.1499938964844,0.0010481175268068,-397.9457702636719,292.5661315917969,0.4985247552394867,0.050000000745058,0.2314856499433517,291.14654541015625,291.1499938964844,263.1499938964844,261.6101989746094,280.822998046875,293.8499755859375,291.1453857421875,1.0,0.243884265422821,0.8019673228263855,0.8019673228263855,1.0,1.0,-1.094247817993164,0.4646017849445343,0.6296460628509521,0.1957907676696777,0.0,0.0,0.5267117023468018,43.78684997558594,52.0,-13.344517707824709,-11356.150390625,155.87112426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449768066406,307.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.244140625,18000.0,0.0,0.0,0.2584198415279388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4943141937255859,0.4943197667598724,-5.554892595682759e-06,0.0,0.0002622632891871,0.0,0.0,29.277294158935547,0.0,0.0,0.0,0.3675981163978576,4.0,0.0,1.0
671220,293.0853881835937,297.1499938964844,293.1499938964844,0.1235018074512481,-2715.715087890625,304.143310546875,0.791809618473053,0.1910420656204223,0.1726903915405273,293.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4956597983837127,0.050000000745058,0.0488477647304534,293.02325439453125,297.1499938964844,293.1499938964844,0.0876200273633003,-1603.8201904296875,304.1385803222656,0.724063515663147,0.1453808844089508,0.1020236313343048,293.078857421875,297.1499938964844,293.1499938964844,0.2981102764606476,-5768.26611328125,304.1368408203125,0.9990000128746032,0.4612250030040741,0.3669884204864502,293.11083984375,297.1499938964844,293.1499938964844,0.0010656471131369,-404.7749633789063,292.5779113769531,0.4956597983837127,0.050000000745058,0.2317127585411071,291.13507080078125,291.1499938964844,263.1499938964844,261.6102600097656,280.8282775878906,293.8693542480469,291.13360595703125,1.0,0.2472363114356994,0.8016396164894104,0.8016396164894104,1.0,1.0,-1.1068106889724731,0.4701359272003174,0.636674702167511,0.1987431049346923,0.0,0.0,0.5294492840766907,45.16312026977539,55.0,-16.789100646972656,-11461.14453125,161.9890899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17967.90625,18000.0,0.0,0.0,0.2588807940483093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979680478572845,0.497973620891571,-5.571553629124537e-06,0.0,0.0002627311041578,0.0,0.0,29.634498596191406,0.0,0.0,0.0,0.3687759637832641,4.0,0.0,1.0
671280,293.0853881835937,297.1499938964844,293.1499938964844,0.1235018074512481,-2715.715087890625,304.143310546875,0.791809618473053,0.1910420656204223,0.1726903915405273,293.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4956597983837127,0.050000000745058,0.0488477647304534,293.02325439453125,297.1499938964844,293.1499938964844,0.0876200273633003,-1603.8201904296875,304.1385803222656,0.724063515663147,0.1453808844089508,0.1020236313343048,293.078857421875,297.1499938964844,293.1499938964844,0.2981102764606476,-5768.26611328125,304.1368408203125,0.9990000128746032,0.4612250030040741,0.3669884204864502,293.11083984375,297.1499938964844,293.1499938964844,0.0010656471131369,-404.7749633789063,292.5779113769531,0.4956597983837127,0.050000000745058,0.2317127585411071,291.13507080078125,291.1499938964844,263.1499938964844,261.6102600097656,280.8282775878906,293.8693542480469,291.13360595703125,1.0,0.2472363114356994,0.8016396164894104,0.8016396164894104,1.0,1.0,-1.1068106889724731,0.4701359272003174,0.636674702167511,0.1987431049346923,0.0,0.0,0.5294492840766907,45.16312026977539,55.0,-16.789100646972656,-11461.14453125,161.9890899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739685058594,307.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17967.90625,18000.0,0.0,0.0,0.2588807940483093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979680478572845,0.497973620891571,-5.571553629124537e-06,0.0,0.0002627311041578,0.0,0.0,29.634498596191406,0.0,0.0,0.0,0.3687759637832641,4.0,0.0,1.0
671340,293.0862731933594,297.1499938964844,293.1499938964844,0.1249312236905098,-2741.21240234375,304.1431579589844,0.788432240486145,0.1925017982721328,0.1740785837173462,293.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.4922851324081421,0.050000000745058,0.0489070452749729,293.0181579589844,297.1499938964844,293.1499938964844,0.0908975303173065,-1651.7086181640625,304.1369323730469,0.7258011698722839,0.1496202647686004,0.1049415543675422,293.0941772460937,297.1499938964844,293.1499938964844,0.3059715032577514,-5891.56787109375,304.1281433105469,0.9990000128746032,0.459934264421463,0.3745765388011932,293.1082458496094,297.1499938964844,293.1499938964844,0.0010824947385117,-411.4420166015625,292.58331298828125,0.4922851324081421,0.050000000745058,0.2319939583539962,291.11773681640625,291.1499938964844,263.1499938964844,261.61016845703125,280.8168029785156,293.860595703125,291.11578369140625,1.0,0.251221239566803,0.8013119697570801,0.8013119697570801,1.0,1.0,-1.121495008468628,0.47660693526268,0.6448880434036255,0.2022497951984405,0.0,0.0,0.5348665118217468,46.8591194152832,58.0,-23.00509452819824,-11600.943359375,169.45687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,307.4790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17932.6953125,18000.0,0.0,0.0,0.2596855163574219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505570113658905,0.5055757761001587,-5.609358595393132e-06,0.0,0.0002635477867443,0.0,0.0,30.400266647338867,0.0,0.0,0.0,0.3712835907936096,4.0,0.0,1.0
671400,293.0862731933594,297.1499938964844,293.1499938964844,0.1249312236905098,-2741.21240234375,304.1431579589844,0.788432240486145,0.1925017982721328,0.1740785837173462,293.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.4922851324081421,0.050000000745058,0.0489070452749729,293.0181579589844,297.1499938964844,293.1499938964844,0.0908975303173065,-1651.7086181640625,304.1369323730469,0.7258011698722839,0.1496202647686004,0.1049415543675422,293.0941772460937,297.1499938964844,293.1499938964844,0.3059715032577514,-5891.56787109375,304.1281433105469,0.9990000128746032,0.459934264421463,0.3745765388011932,293.1082458496094,297.1499938964844,293.1499938964844,0.0010824947385117,-411.4420166015625,292.58331298828125,0.4922851324081421,0.050000000745058,0.2319939583539962,291.11773681640625,291.1499938964844,263.1499938964844,261.61016845703125,280.8168029785156,293.860595703125,291.11578369140625,1.0,0.251221239566803,0.8013119697570801,0.8013119697570801,1.0,1.0,-1.121495008468628,0.47660693526268,0.6448880434036255,0.2022497951984405,0.0,0.0,0.5348665118217468,46.8591194152832,58.0,-23.00509452819824,-11600.943359375,169.45687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,307.4790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17932.6953125,18000.0,0.0,0.0,0.2596855163574219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505570113658905,0.5055757761001587,-5.609358595393132e-06,0.0,0.0002635477867443,0.0,0.0,30.400266647338867,0.0,0.0,0.0,0.3712835907936096,4.0,0.0,1.0
671460,293.0876159667969,297.1499938964844,293.1499938964844,0.1262732148170471,-2765.0556640625,304.1432189941406,0.7842748761177063,0.1938451528549194,0.1753759086132049,293.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.4885341227054596,0.050000000745058,0.0489761941134929,293.01171875,297.1499938964844,293.1499938964844,0.0945024192333221,-1704.329833984375,304.1352844238281,0.7274613976478577,0.154262363910675,0.1081651225686073,293.1153564453125,297.1499938964844,293.1499938964844,0.315008670091629,-6031.658203125,304.1203918457031,0.9990000128746032,0.457062304019928,0.3832378685474396,293.1065368652344,297.1499938964844,293.1499938964844,0.0010991101153194,-418.0054931640625,292.58819580078125,0.4885341227054596,0.050000000745058,0.2323219776153564,291.1014709472656,291.1499938964844,263.1499938964844,261.6098937988281,280.80535888671875,293.8524169921875,291.0999755859375,1.0,0.2557041347026825,0.8008636236190796,0.8008636236190796,1.0,1.0,-1.1377935409545898,0.48378387093544,0.6540096998214722,0.2061789184808731,0.0,0.0,0.5424591898918152,48.83022689819336,61.0,-21.785568237304688,-11768.84765625,178.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107971191406,307.4750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17897.419921875,18000.0,0.0,0.0,0.2610588371753692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5176542401313782,0.5176599621772766,-5.675764896295732e-06,0.0,0.000264941540081,0.0,0.0,31.671009063720703,0.0,0.0,0.0,0.3753469884395599,4.0,0.0,1.0
671520,293.0876159667969,297.1499938964844,293.1499938964844,0.1262732148170471,-2765.0556640625,304.1432189941406,0.7842748761177063,0.1938451528549194,0.1753759086132049,293.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.4885341227054596,0.050000000745058,0.0489761941134929,293.01171875,297.1499938964844,293.1499938964844,0.0945024192333221,-1704.329833984375,304.1352844238281,0.7274613976478577,0.154262363910675,0.1081651225686073,293.1153564453125,297.1499938964844,293.1499938964844,0.315008670091629,-6031.658203125,304.1203918457031,0.9990000128746032,0.457062304019928,0.3832378685474396,293.1065368652344,297.1499938964844,293.1499938964844,0.0010991101153194,-418.0054931640625,292.58819580078125,0.4885341227054596,0.050000000745058,0.2323219776153564,291.1014709472656,291.1499938964844,263.1499938964844,261.6098937988281,280.80535888671875,293.8524169921875,291.0999755859375,1.0,0.2557041347026825,0.8008636236190796,0.8008636236190796,1.0,1.0,-1.1377935409545898,0.48378387093544,0.6540096998214722,0.2061789184808731,0.0,0.0,0.5424591898918152,48.83022689819336,61.0,-21.785568237304688,-11768.84765625,178.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107971191406,307.4750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17897.419921875,18000.0,0.0,0.0,0.2610588371753692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5176542401313782,0.5176599621772766,-5.675764896295732e-06,0.0,0.000264941540081,0.0,0.0,31.671009063720703,0.0,0.0,0.0,0.3753469884395599,4.0,0.0,1.0
671580,293.0884094238281,297.1499938964844,293.1499938964844,0.1275709867477417,-2788.0302734375,304.143310546875,0.7796695232391357,0.1952611953020095,0.1766468733549118,293.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.4844809472560882,0.050000000745058,0.0490538068115711,293.0058898925781,297.1499938964844,293.1499938964844,0.098305694758892,-1759.6158447265625,304.13385009765625,0.7289232015609741,0.1589580923318863,0.1115684285759925,293.1417236328125,297.1499938964844,293.1499938964844,0.3249706327915191,-6184.392578125,304.1137084960937,0.9990000128746032,0.4526069760322571,0.3927310705184936,293.10552978515625,297.1499938964844,293.1499938964844,0.0011146948672831,-424.1470642089844,292.593994140625,0.4844809472560882,0.050000000745058,0.2326901406049728,291.08770751953125,291.1499938964844,263.1499938964844,261.6094665527344,280.7883605957031,293.83642578125,291.0863342285156,1.0,0.2605742216110229,0.8004152774810791,0.8004152774810791,1.0,1.0,-1.155333399772644,0.491517424583435,0.6638159155845642,0.2104511559009552,0.0,0.0,0.5517030358314514,51.03653335571289,49.0,-19.92013168334961,-11955.5625,187.8329162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8151550292969,307.4526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17867.4375,18000.0,0.0,0.0,0.2631525993347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330926775932312,0.5330984592437744,-5.76689672016073e-06,0.0,0.0002670664398465,0.0,0.0,33.37007522583008,0.0,0.0,0.0,0.380669355392456,4.0,0.0,1.0
671640,293.0884094238281,297.1499938964844,293.1499938964844,0.1275709867477417,-2788.0302734375,304.143310546875,0.7796695232391357,0.1952611953020095,0.1766468733549118,293.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.4844809472560882,0.050000000745058,0.0490538068115711,293.0058898925781,297.1499938964844,293.1499938964844,0.098305694758892,-1759.6158447265625,304.13385009765625,0.7289232015609741,0.1589580923318863,0.1115684285759925,293.1417236328125,297.1499938964844,293.1499938964844,0.3249706327915191,-6184.392578125,304.1137084960937,0.9990000128746032,0.4526069760322571,0.3927310705184936,293.10552978515625,297.1499938964844,293.1499938964844,0.0011146948672831,-424.1470642089844,292.593994140625,0.4844809472560882,0.050000000745058,0.2326901406049728,291.08770751953125,291.1499938964844,263.1499938964844,261.6094665527344,280.7883605957031,293.83642578125,291.0863342285156,1.0,0.2605742216110229,0.8004152774810791,0.8004152774810791,1.0,1.0,-1.155333399772644,0.491517424583435,0.6638159155845642,0.2104511559009552,0.0,0.0,0.5517030358314514,51.03653335571289,49.0,-19.92013168334961,-11955.5625,187.8329162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8151550292969,307.4526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17867.4375,18000.0,0.0,0.0,0.2631525993347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330926775932312,0.5330984592437744,-5.76689672016073e-06,0.0,0.0002670664398465,0.0,0.0,33.37007522583008,0.0,0.0,0.0,0.380669355392456,4.0,0.0,1.0
671700,293.0885314941406,297.1499938964844,293.1499938964844,0.1282891929149627,-2800.728271484375,304.1432189941406,0.7804292440414429,0.196016252040863,0.1773631721735,293.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.082275390625,0.4842815101146698,0.050000000745058,0.0490576475858688,293.0064392089844,297.1499938964844,293.1499938964844,0.0998852849006652,-1782.422607421875,304.1339416503906,0.7314369678497314,0.1606817692518234,0.1129562482237815,293.1546936035156,297.1499938964844,293.1499938964844,0.325980007648468,-6197.4091796875,304.1185913085937,0.9990000128746032,0.4501604437828064,0.3931984305381775,293.1051025390625,297.1499938964844,293.1499938964844,0.0011219739681109,-427.0211486816406,292.5968017578125,0.4842815101146698,0.050000000745058,0.2327083498239517,291.08087158203125,291.1499938964844,263.1499938964844,261.6091613769531,280.76806640625,293.8026733398437,291.0801086425781,1.0,0.2607336342334747,0.8001911044120789,0.8001911044120789,1.0,1.0,-1.158453106880188,0.492858350276947,0.665594756603241,0.2112602144479751,0.0,0.0,0.5570066571235657,51.17891693115234,49.0,-15.817863464355469,-12026.7119140625,189.09426879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75494384765625,307.44879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17850.83984375,18000.0,0.0,0.0,0.2644839286804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421231985092163,0.5421289801597595,-5.821890681545483e-06,0.0,0.0002684175851754,0.0,0.0,34.396827697753906,0.0,0.0,0.0,0.383829802274704,4.0,0.0,1.0
671760,293.0892944335937,297.1499938964844,293.1499938964844,0.1287868916988372,-2809.3154296875,304.1435546875,0.7831504344940186,0.1966438442468643,0.1779576241970062,293.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.4854258298873901,0.050000000745058,0.0490354560315609,293.008544921875,297.1499938964844,293.1499938964844,0.101039171218872,-1798.8548583984375,304.134765625,0.7351185083389282,0.1620863825082779,0.1140255779027938,293.1628723144531,297.1499938964844,293.1499938964844,0.3236313164234161,-6157.984375,304.1286315917969,0.9990000128746032,0.4484855234622955,0.3905145525932312,293.1047668457031,297.1499938964844,293.1499938964844,0.001129726297222,-429.9080505371094,292.60791015625,0.4854258298873901,0.050000000745058,0.2326030880212783,291.08355712890625,291.1499938964844,263.1499938964844,261.6088562011719,280.75653076171875,293.7798156738281,291.0856628417969,1.0,0.2596648335456848,0.7999313473701477,0.7999313473701477,1.0,1.0,-1.157078742980957,0.4922119081020355,0.6648668050765991,0.2109224051237106,0.0,0.0,0.5612403154373169,50.59878921508789,37.0,3.604583740234375,-12069.3837890625,187.5184020996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6947631835937,307.4574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17849.443359375,18000.0,0.0,0.0,0.2659372985363006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512055158615112,0.5512113571166992,-5.881738616153598e-06,0.0,0.000269892567303,0.0,0.0,35.470943450927734,0.0,0.0,0.0,0.387028694152832,4.0,0.0,1.0
671820,293.09149169921875,297.1499938964844,293.1499938964844,0.1292224526405334,-2816.093017578125,304.1449890136719,0.7934650182723999,0.1977394372224807,0.1788827180862426,293.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4908606112003326,0.050000000745058,0.0489327944815158,293.0139465332031,297.1499938964844,293.1499938964844,0.1026367619633674,-1821.033203125,304.1371765136719,0.7462204098701477,0.1645753979682922,0.115743763744831,293.1608581542969,297.1499938964844,293.1499938964844,0.3108833134174347,-5954.107421875,304.1572265625,0.9990000128746032,0.4485140442848205,0.377841979265213,293.1039428710937,297.1499938964844,293.1499938964844,0.001141287270002,-433.7052001953125,292.6578063964844,0.4908606112003326,0.050000000745058,0.2321161031723022,291.1196594238281,291.1499938964844,263.1499938964844,261.60809326171875,280.7596435546875,293.7711486816406,291.1247863769531,1.0,0.2543007433414459,0.7994118928909302,0.7994118928909302,1.0,1.0,-1.1443376541137695,0.4864937961101532,0.657843828201294,0.2077641934156417,0.0,0.0,0.5631904006004333,47.82456588745117,40.0,45.81566619873047,-12031.794921875,178.14724731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60546875,307.4720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.67578125,18000.0,0.0,0.0,0.2688512504100799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603994131088257,0.5604053735733032,-5.963906005490571e-06,0.0,0.0002728498657234,0.0,0.0,36.68803405761719,0.0,0.0,0.0,0.3905020952224731,4.0,0.0,1.0
671880,293.09149169921875,297.1499938964844,293.1499938964844,0.1292224526405334,-2816.093017578125,304.1449890136719,0.7934650182723999,0.1977394372224807,0.1788827180862426,293.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4908606112003326,0.050000000745058,0.0489327944815158,293.0139465332031,297.1499938964844,293.1499938964844,0.1026367619633674,-1821.033203125,304.1371765136719,0.7462204098701477,0.1645753979682922,0.115743763744831,293.1608581542969,297.1499938964844,293.1499938964844,0.3108833134174347,-5954.107421875,304.1572265625,0.9990000128746032,0.4485140442848205,0.377841979265213,293.1039428710937,297.1499938964844,293.1499938964844,0.001141287270002,-433.7052001953125,292.6578063964844,0.4908606112003326,0.050000000745058,0.2321161031723022,291.1196594238281,291.1499938964844,263.1499938964844,261.60809326171875,280.7596435546875,293.7711486816406,291.1247863769531,1.0,0.2543007433414459,0.7994118928909302,0.7994118928909302,1.0,1.0,-1.1443376541137695,0.4864937961101532,0.657843828201294,0.2077641934156417,0.0,0.0,0.5631904006004333,47.82456588745117,40.0,45.81566619873047,-12031.794921875,178.14724731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60546875,307.4720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.67578125,18000.0,0.0,0.0,0.2688512504100799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603994131088257,0.5604053735733032,-5.963906005490571e-06,0.0,0.0002728498657234,0.0,0.0,36.68803405761719,0.0,0.0,0.0,0.3905020952224731,4.0,0.0,1.0
671940,293.0939025878906,297.1499938964844,293.1499938964844,0.1295502781867981,-2821.00048828125,304.1460876464844,0.8008620738983154,0.1987329125404358,0.179733321070671,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.4945266544818878,0.050000000745058,0.0488671511411666,293.0187683105469,297.1499938964844,293.1499938964844,0.1041405126452446,-1841.8355712890625,304.138916015625,0.7550384402275085,0.167042851448059,0.1174127086997032,293.14117431640625,297.1499938964844,293.1499938964844,0.3017185628414154,-5810.1435546875,304.1695556640625,0.9990000128746032,0.4522154033184051,0.3695091307163238,293.10223388671875,297.1499938964844,293.1499938964844,0.0011518840910866,-437.08245849609375,292.71490478515625,0.4945266544818878,0.050000000745058,0.2318047285079956,291.1609191894531,291.1499938964844,263.1499938964844,261.607177734375,280.7782592773437,293.7947692871094,291.1634216308594,1.0,0.2514074444770813,0.7988923788070679,0.7988923788070679,1.0,1.0,-1.136901617050171,0.483163833618164,0.6537377834320068,0.2058319300413131,0.0,0.0,0.558677613735199,46.0592155456543,43.0,45.33105850219727,-11945.4228515625,172.4813690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5941467285156,307.4567565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.37890625,18000.0,0.0,0.0,0.2711908221244812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556031465530396,0.5556091070175171,-5.9557901295193005e-06,0.0,0.0002752242144197,0.0,0.0,36.2251205444336,0.0,0.0,0.0,0.3890895247459411,4.0,0.0,1.0
672000,293.0939025878906,297.1499938964844,293.1499938964844,0.1295502781867981,-2821.00048828125,304.1460876464844,0.8008620738983154,0.1987329125404358,0.179733321070671,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.4945266544818878,0.050000000745058,0.0488671511411666,293.0187683105469,297.1499938964844,293.1499938964844,0.1041405126452446,-1841.8355712890625,304.138916015625,0.7550384402275085,0.167042851448059,0.1174127086997032,293.14117431640625,297.1499938964844,293.1499938964844,0.3017185628414154,-5810.1435546875,304.1695556640625,0.9990000128746032,0.4522154033184051,0.3695091307163238,293.10223388671875,297.1499938964844,293.1499938964844,0.0011518840910866,-437.08245849609375,292.71490478515625,0.4945266544818878,0.050000000745058,0.2318047285079956,291.1609191894531,291.1499938964844,263.1499938964844,261.607177734375,280.7782592773437,293.7947692871094,291.1634216308594,1.0,0.2514074444770813,0.7988923788070679,0.7988923788070679,1.0,1.0,-1.136901617050171,0.483163833618164,0.6537377834320068,0.2058319300413131,0.0,0.0,0.558677613735199,46.0592155456543,43.0,45.33105850219727,-11945.4228515625,172.4813690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5941467285156,307.4567565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18046.37890625,18000.0,0.0,0.0,0.2711908221244812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556031465530396,0.5556091070175171,-5.9557901295193005e-06,0.0,0.0002752242144197,0.0,0.0,36.2251205444336,0.0,0.0,0.0,0.3890895247459411,4.0,0.0,1.0
672060,293.0964050292969,297.1499938964844,293.1499938964844,0.1301414519548416,-2831.06689453125,304.1463928222656,0.8048521280288696,0.1996460705995559,0.1805429011583328,293.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4961864948272705,0.050000000745058,0.0488385781645774,293.0228881835937,297.1499938964844,293.1499938964844,0.1059280931949615,-1867.0257568359373,304.1396179199219,0.7611204981803894,0.16952845454216,0.1191261336207389,293.1207580566406,297.1499938964844,293.1499938964844,0.2975630164146423,-5746.732421875,304.16973876953125,0.9990000128746032,0.4565877914428711,0.3658243715763092,293.09942626953125,297.1499938964844,293.1499938964844,0.0011675176210701,-442.8104248046875,292.7509155273437,0.4961864948272705,0.050000000745058,0.2316691875457763,291.1742858886719,291.1499938964844,263.1499938964844,261.6060791015625,280.79010009765625,293.81280517578125,291.1748352050781,1.0,0.2503123879432678,0.7986529469490051,0.7986529469490051,1.0,1.0,-1.1353082656860352,0.4824351370334625,0.652873158454895,0.205408975481987,0.0,0.0,0.5543506145477295,45.31380081176758,46.0,21.12793159484864,-11894.2001953125,170.5668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6490478515625,307.4584045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.271484375,18000.0,0.0,0.0,0.2727716267108917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5474821925163269,0.5474881529808044,-5.9059802879346535e-06,0.0,0.0002768285339698,0.0,0.0,35.27029037475586,0.0,0.0,0.0,0.3862797319889068,4.0,0.0,1.0
672120,293.0964050292969,297.1499938964844,293.1499938964844,0.1301414519548416,-2831.06689453125,304.1463928222656,0.8048521280288696,0.1996460705995559,0.1805429011583328,293.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4961864948272705,0.050000000745058,0.0488385781645774,293.0228881835937,297.1499938964844,293.1499938964844,0.1059280931949615,-1867.0257568359373,304.1396179199219,0.7611204981803894,0.16952845454216,0.1191261336207389,293.1207580566406,297.1499938964844,293.1499938964844,0.2975630164146423,-5746.732421875,304.16973876953125,0.9990000128746032,0.4565877914428711,0.3658243715763092,293.09942626953125,297.1499938964844,293.1499938964844,0.0011675176210701,-442.8104248046875,292.7509155273437,0.4961864948272705,0.050000000745058,0.2316691875457763,291.1742858886719,291.1499938964844,263.1499938964844,261.6060791015625,280.79010009765625,293.81280517578125,291.1748352050781,1.0,0.2503123879432678,0.7986529469490051,0.7986529469490051,1.0,1.0,-1.1353082656860352,0.4824351370334625,0.652873158454895,0.205408975481987,0.0,0.0,0.5543506145477295,45.31380081176758,46.0,21.12793159484864,-11894.2001953125,170.5668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6490478515625,307.4584045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.271484375,18000.0,0.0,0.0,0.2727716267108917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5474821925163269,0.5474881529808044,-5.9059802879346535e-06,0.0,0.0002768285339698,0.0,0.0,35.27029037475586,0.0,0.0,0.0,0.3862797319889068,4.0,0.0,1.0
