time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672180,293.0989074707031,297.1499938964844,293.1499938964844,0.1308669149875641,-2843.75732421875,304.1463928222656,0.8061974048614502,0.2004989832639694,0.1813182234764099,293.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.4962874948978424,0.050000000745058,0.048836849629879,293.0270080566406,297.1499938964844,293.1499938964844,0.1078208237886428,-1893.8282470703125,304.1399230957031,0.7648231387138367,0.1719139218330383,0.1208106949925422,293.1058959960937,297.1499938964844,293.1499938964844,0.29707932472229,-5741.6806640625,304.1638488769531,0.9990000128746032,0.4603579044342041,0.365602046251297,293.09600830078125,297.1499938964844,293.1499938964844,0.0011867441935464,-450.1436462402344,292.7762451171875,0.4962874948978424,0.050000000745058,0.2316609919071197,291.1724853515625,291.1499938964844,263.1499938964844,261.6048889160156,280.7867126464844,293.8080749511719,291.1716003417969,1.0,0.2506821155548095,0.7984135746955872,0.7984135746955872,1.0,1.0,-1.137980580329895,0.4835906624794006,0.6543899178504944,0.2060495764017105,0.0,0.0,0.5513190031051636,45.30657958984375,49.0,-0.2706066966056824,-11894.46484375,171.34689331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73828125,307.4837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.720703125,18000.0,0.0,0.0,0.2737092673778534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5408440232276917,0.5408498644828796,-5.859159045940032e-06,0.0,0.0002777801128104,0.0,0.0,34.47115707397461,0.0,0.0,0.0,0.3839016854763031,4.0,0.0,1.0
672240,293.0989074707031,297.1499938964844,293.1499938964844,0.1308669149875641,-2843.75732421875,304.1463928222656,0.8061974048614502,0.2004989832639694,0.1813182234764099,293.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.4962874948978424,0.050000000745058,0.048836849629879,293.0270080566406,297.1499938964844,293.1499938964844,0.1078208237886428,-1893.8282470703125,304.1399230957031,0.7648231387138367,0.1719139218330383,0.1208106949925422,293.1058959960937,297.1499938964844,293.1499938964844,0.29707932472229,-5741.6806640625,304.1638488769531,0.9990000128746032,0.4603579044342041,0.365602046251297,293.09600830078125,297.1499938964844,293.1499938964844,0.0011867441935464,-450.1436462402344,292.7762451171875,0.4962874948978424,0.050000000745058,0.2316609919071197,291.1724853515625,291.1499938964844,263.1499938964844,261.6048889160156,280.7867126464844,293.8080749511719,291.1716003417969,1.0,0.2506821155548095,0.7984135746955872,0.7984135746955872,1.0,1.0,-1.137980580329895,0.4835906624794006,0.6543899178504944,0.2060495764017105,0.0,0.0,0.5513190031051636,45.30657958984375,49.0,-0.2706066966056824,-11894.46484375,171.34689331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73828125,307.4837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.720703125,18000.0,0.0,0.0,0.2737092673778534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5408440232276917,0.5408498644828796,-5.859159045940032e-06,0.0,0.0002777801128104,0.0,0.0,34.47115707397461,0.0,0.0,0.0,0.3839016854763031,4.0,0.0,1.0
672300,293.10009765625,297.1499938964844,293.1499938964844,0.1312675923109054,-2850.833251953125,304.14630126953125,0.8060465455055237,0.2009077668190002,0.1816970556974411,293.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4958493709564209,0.050000000745058,0.0488442964851856,293.0290222167969,297.1499938964844,293.1499938964844,0.1087895780801773,-1907.5645751953125,304.1399841308594,0.7658886909484863,0.1730788499116897,0.1216372027993202,293.1014099121094,297.1499938964844,293.1499938964844,0.2979930639266968,-5757.30029296875,304.15966796875,0.9990000128746032,0.4617976546287536,0.3665676116943359,293.09429931640625,297.1499938964844,293.1499938964844,0.0011972709326073,-454.22503662109375,292.7857666015625,0.4958493709564209,0.050000000745058,0.2316963076591491,291.1674194335937,291.1499938964844,263.1499938964844,261.6042175292969,280.7793273925781,293.7969970703125,291.1661071777344,1.0,0.251320868730545,0.7982938885688782,0.7982938885688782,1.0,1.0,-1.1406370401382446,0.4847515821456909,0.6558854579925537,0.2066995203495025,0.0,0.0,0.5506561994552612,45.53154373168945,49.0,-8.42020320892334,-11914.55078125,172.57534790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.785888671875,307.5028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.841796875,18000.0,0.0,0.0,0.2740085124969482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538852870464325,0.5388587117195129,-5.842782229592558e-06,0.0,0.0002780838112812,0.0,0.0,34.22217559814453,0.0,0.0,0.0,0.3831619024276733,4.0,0.0,1.0
672360,293.1012878417969,297.1499938964844,293.1499938964844,0.1316850930452346,-2858.23095703125,304.1462097167969,0.805420458316803,0.2013057321310043,0.1820704638957977,293.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.4951317012310028,0.050000000745058,0.048856608569622,293.0311584472656,297.1499938964844,293.1499938964844,0.1097544357180595,-1921.24267578125,304.1400451660156,0.7664670944213867,0.1741932779550552,0.1224419176578521,293.0990600585937,297.1499938964844,293.1499938964844,0.2995794415473938,-5783.36669921875,304.155029296875,0.9990000128746032,0.4628759324550628,0.368158608675003,293.0926513671875,297.1499938964844,293.1499938964844,0.0012080773012712,-458.445556640625,292.79376220703125,0.4951317012310028,0.050000000745058,0.231754720211029,291.16046142578125,291.1499938964844,263.1499938964844,261.603515625,280.7686462402344,293.78045654296875,291.1588134765625,1.0,0.2522212862968445,0.7981204390525818,0.7981204390525818,1.0,1.0,-1.144045114517212,0.4862396717071533,0.6578055024147034,0.2075326591730117,0.0,0.0,0.5506470203399658,45.89027404785156,52.0,-14.900313377380373,-11946.953125,174.29486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.830810546875,307.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.2265625,18000.0,0.0,0.0,0.2742418050765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379489064216614,0.5379547476768494,-5.83290830036276e-06,0.0,0.000278320570942,0.0,0.0,34.09759521484375,0.0,0.0,0.0,0.3827991783618927,4.0,0.0,1.0
672420,293.1036071777344,297.1499938964844,293.1499938964844,0.1325404942035675,-2873.409912109375,304.14605712890625,0.8029535412788391,0.2020712494850158,0.1828015148639679,293.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4929921627044678,0.050000000745058,0.0488941483199596,293.03570556640625,297.1499938964844,293.1499938964844,0.1116179302334785,-1947.618896484375,304.1402587890625,0.7662986516952515,0.1762802749872207,0.1239592656493187,293.10076904296875,297.1499938964844,293.1499938964844,0.3044872879981994,-5862.07421875,304.1451721191406,0.9990000128746032,0.4638380706310272,0.372966468334198,293.0896911621094,297.1499938964844,293.1499938964844,0.0012302963295951,-467.1714477539063,292.8070373535156,0.4929921627044678,0.050000000745058,0.2319327890872955,291.1435852050781,291.1499938964844,263.1499938964844,261.6020202636719,280.7402038574219,293.73651123046875,291.1417236328125,1.0,0.2546978294849396,0.7977735996246338,0.7977735996246338,1.0,1.0,-1.1527726650238037,0.4900621175765991,0.6627105474472046,0.2096782475709915,0.0,0.0,0.5526150465011597,46.96177673339844,55.0,-22.177600860595703,-12044.9189453125,179.03756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013671875,307.5679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.630859375,18000.0,0.0,0.0,0.2746615707874298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397377610206604,0.5397436022758484,-5.835619958816096e-06,0.0,0.0002787465637084,0.0,0.0,34.262046813964844,0.0,0.0,0.0,0.3833299875259399,4.0,0.0,1.0
672480,293.1036071777344,297.1499938964844,293.1499938964844,0.1325404942035675,-2873.409912109375,304.14605712890625,0.8029535412788391,0.2020712494850158,0.1828015148639679,293.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.4929921627044678,0.050000000745058,0.0488941483199596,293.03570556640625,297.1499938964844,293.1499938964844,0.1116179302334785,-1947.618896484375,304.1402587890625,0.7662986516952515,0.1762802749872207,0.1239592656493187,293.10076904296875,297.1499938964844,293.1499938964844,0.3044872879981994,-5862.07421875,304.1451721191406,0.9990000128746032,0.4638380706310272,0.372966468334198,293.0896911621094,297.1499938964844,293.1499938964844,0.0012302963295951,-467.1714477539063,292.8070373535156,0.4929921627044678,0.050000000745058,0.2319327890872955,291.1435852050781,291.1499938964844,263.1499938964844,261.6020202636719,280.7402038574219,293.73651123046875,291.1417236328125,1.0,0.2546978294849396,0.7977735996246338,0.7977735996246338,1.0,1.0,-1.1527726650238037,0.4900621175765991,0.6627105474472046,0.2096782475709915,0.0,0.0,0.5526150465011597,46.96177673339844,55.0,-22.177600860595703,-12044.9189453125,179.03756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013671875,307.5679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.630859375,18000.0,0.0,0.0,0.2746615707874298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397377610206604,0.5397436022758484,-5.835619958816096e-06,0.0,0.0002787465637084,0.0,0.0,34.262046813964844,0.0,0.0,0.0,0.3833299875259399,4.0,0.0,1.0
672540,293.1058044433594,297.1499938964844,293.1499938964844,0.1333867460489273,-2888.408935546875,304.1459655761719,0.7992112636566162,0.202799841761589,0.1835123598575592,293.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.4901180863380432,0.050000000745058,0.0489463992416858,293.04058837890625,297.1499938964844,293.1499938964844,0.1133676394820213,-1972.3052978515625,304.1405944824219,0.7646982669830322,0.1781874895095825,0.1253600418567657,293.1105041503906,297.1499938964844,293.1499938964844,0.3112855553627014,-5969.1513671875,304.1354675292969,0.9990000128746032,0.4631241858005523,0.3795557916164398,293.0873718261719,297.1499938964844,293.1499938964844,0.0012526683276519,-475.9742736816406,292.8191833496094,0.4901180863380432,0.050000000745058,0.2321806401014328,291.1260681152344,291.1499938964844,263.1499938964844,261.60040283203125,280.7064208984375,293.6849975585937,291.1242980957031,1.0,0.257915049791336,0.7974267601966858,0.7974267601966858,1.0,1.0,-1.1635758876800537,0.4948081076145172,0.6687678098678589,0.2123471796512603,0.0,0.0,0.5569861531257629,48.43578720092773,58.0,-23.8366641998291,-12177.16796875,185.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336242675781,307.603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.873046875,18000.0,0.0,0.0,0.2752556800842285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461133122444153,0.5461191534996033,-5.868776952411281e-06,0.0,0.0002793495368678,0.0,0.0,34.96823501586914,0.0,0.0,0.0,0.3854947984218597,4.0,0.0,1.0
672600,293.1058044433594,297.1499938964844,293.1499938964844,0.1333867460489273,-2888.408935546875,304.1459655761719,0.7992112636566162,0.202799841761589,0.1835123598575592,293.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.4901180863380432,0.050000000745058,0.0489463992416858,293.04058837890625,297.1499938964844,293.1499938964844,0.1133676394820213,-1972.3052978515625,304.1405944824219,0.7646982669830322,0.1781874895095825,0.1253600418567657,293.1105041503906,297.1499938964844,293.1499938964844,0.3112855553627014,-5969.1513671875,304.1354675292969,0.9990000128746032,0.4631241858005523,0.3795557916164398,293.0873718261719,297.1499938964844,293.1499938964844,0.0012526683276519,-475.9742736816406,292.8191833496094,0.4901180863380432,0.050000000745058,0.2321806401014328,291.1260681152344,291.1499938964844,263.1499938964844,261.60040283203125,280.7064208984375,293.6849975585937,291.1242980957031,1.0,0.257915049791336,0.7974267601966858,0.7974267601966858,1.0,1.0,-1.1635758876800537,0.4948081076145172,0.6687678098678589,0.2123471796512603,0.0,0.0,0.5569861531257629,48.43578720092773,58.0,-23.8366641998291,-12177.16796875,185.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336242675781,307.603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.873046875,18000.0,0.0,0.0,0.2752556800842285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461133122444153,0.5461191534996033,-5.868776952411281e-06,0.0,0.0002793495368678,0.0,0.0,34.96823501586914,0.0,0.0,0.0,0.3854947984218597,4.0,0.0,1.0
672660,293.10791015625,297.1499938964844,293.1499938964844,0.1342023611068725,-2902.820068359375,304.1459655761719,0.7945551872253418,0.2034964263439178,0.1842049211263656,293.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.4866976737976074,0.050000000745058,0.0490108579397201,293.0456237792969,297.1499938964844,293.1499938964844,0.1149936094880104,-1995.157958984375,304.1410217285156,0.7620362639427185,0.1799369752407074,0.1266548633575439,293.12744140625,297.1499938964844,293.1499938964844,0.3195642828941345,-6097.78662109375,304.1265563964844,0.9990000128746032,0.4607051312923431,0.3875305652618408,293.0856018066406,297.1499938964844,293.1499938964844,0.0012749193701893,-484.7146606445313,292.8319091796875,0.4866976737976074,0.050000000745058,0.2324864119291305,291.1100158691406,291.1499938964844,263.1499938964844,261.5986633300781,280.6720886230469,293.633544921875,291.1085205078125,1.0,0.2617100477218628,0.7969731688499451,0.7969731688499451,1.0,1.0,-1.1759774684906006,0.5002592206001282,0.6757182478904724,0.2154098600149154,0.0,0.0,0.5634105205535889,50.24317169189453,61.0,-22.19554710388184,-12332.7021484375,192.81375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9207763671875,307.623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.32421875,18000.0,0.0,0.0,0.2762623131275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5566049218177795,0.5566108226776123,-5.930875431658933e-06,0.0,0.0002803711395245,0.0,0.0,36.18726348876953,0.0,0.0,0.0,0.3891651034355163,4.0,0.0,1.0
672720,293.10791015625,297.1499938964844,293.1499938964844,0.1342023611068725,-2902.820068359375,304.1459655761719,0.7945551872253418,0.2034964263439178,0.1842049211263656,293.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.4866976737976074,0.050000000745058,0.0490108579397201,293.0456237792969,297.1499938964844,293.1499938964844,0.1149936094880104,-1995.157958984375,304.1410217285156,0.7620362639427185,0.1799369752407074,0.1266548633575439,293.12744140625,297.1499938964844,293.1499938964844,0.3195642828941345,-6097.78662109375,304.1265563964844,0.9990000128746032,0.4607051312923431,0.3875305652618408,293.0856018066406,297.1499938964844,293.1499938964844,0.0012749193701893,-484.7146606445313,292.8319091796875,0.4866976737976074,0.050000000745058,0.2324864119291305,291.1100158691406,291.1499938964844,263.1499938964844,261.5986633300781,280.6720886230469,293.633544921875,291.1085205078125,1.0,0.2617100477218628,0.7969731688499451,0.7969731688499451,1.0,1.0,-1.1759774684906006,0.5002592206001282,0.6757182478904724,0.2154098600149154,0.0,0.0,0.5634105205535889,50.24317169189453,61.0,-22.19554710388184,-12332.7021484375,192.81375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9207763671875,307.623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.32421875,18000.0,0.0,0.0,0.2762623131275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5566049218177795,0.5566108226776123,-5.930875431658933e-06,0.0,0.0002803711395245,0.0,0.0,36.18726348876953,0.0,0.0,0.0,0.3891651034355163,4.0,0.0,1.0
672780,293.10986328125,297.1499938964844,293.1499938964844,0.1349778622388839,-2916.46826171875,304.14599609375,0.7892854809761047,0.2041656374931335,0.1848815083503723,293.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.4828405678272247,0.050000000745058,0.049085546284914,293.0506591796875,297.1499938964844,293.1499938964844,0.1165045574307441,-2016.3079833984373,304.1415100097656,0.7586401700973511,0.1815589815378189,0.127862349152565,293.1503601074219,297.1499938964844,293.1499938964844,0.3289987742900848,-6242.62890625,304.1186828613281,0.9990000128746032,0.4566340148448944,0.396569162607193,293.08428955078125,297.1499938964844,293.1499938964844,0.0012969603994861,-493.3401489257813,292.84625244140625,0.4828405678272247,0.050000000745058,0.2328406870365142,291.0964050292969,291.1499938964844,263.1499938964844,261.5968017578125,280.6402282714844,293.5874938964844,291.09521484375,1.0,0.2659521698951721,0.7965196371078491,0.7965196371078491,1.0,1.0,-1.1896023750305176,0.5062631964683533,0.6833391785621643,0.2187828123569488,0.0,0.0,0.5715002417564392,52.32883834838867,49.0,-19.02037811279297,-12502.9375,201.4453887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,307.6248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17874.83984375,18000.0,0.0,0.0,0.2778549492359161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706474781036377,0.57065349817276,-6.0198271967237815e-06,0.0,0.0002819874498527,0.0,0.0,37.88849639892578,0.0,0.0,0.0,0.3941822350025177,4.0,0.0,1.0
672840,293.10986328125,297.1499938964844,293.1499938964844,0.1349778622388839,-2916.46826171875,304.14599609375,0.7892854809761047,0.2041656374931335,0.1848815083503723,293.767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.4828405678272247,0.050000000745058,0.049085546284914,293.0506591796875,297.1499938964844,293.1499938964844,0.1165045574307441,-2016.3079833984373,304.1415100097656,0.7586401700973511,0.1815589815378189,0.127862349152565,293.1503601074219,297.1499938964844,293.1499938964844,0.3289987742900848,-6242.62890625,304.1186828613281,0.9990000128746032,0.4566340148448944,0.396569162607193,293.08428955078125,297.1499938964844,293.1499938964844,0.0012969603994861,-493.3401489257813,292.84625244140625,0.4828405678272247,0.050000000745058,0.2328406870365142,291.0964050292969,291.1499938964844,263.1499938964844,261.5968017578125,280.6402282714844,293.5874938964844,291.09521484375,1.0,0.2659521698951721,0.7965196371078491,0.7965196371078491,1.0,1.0,-1.1896023750305176,0.5062631964683533,0.6833391785621643,0.2187828123569488,0.0,0.0,0.5715002417564392,52.32883834838867,49.0,-19.02037811279297,-12502.9375,201.4453887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,307.6248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17874.83984375,18000.0,0.0,0.0,0.2778549492359161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706474781036377,0.57065349817276,-6.0198271967237815e-06,0.0,0.0002819874498527,0.0,0.0,37.88849639892578,0.0,0.0,0.0,0.3941822350025177,4.0,0.0,1.0
672900,293.1107177734375,297.1499938964844,293.1499938964844,0.1352961957454681,-2922.0068359375,304.1461486816406,0.7895708084106445,0.2045075446367263,0.1851838529109954,293.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.4827419221401214,0.050000000745058,0.0490874499082565,293.05303955078125,297.1499938964844,293.1499938964844,0.1171742752194404,-2025.61572265625,304.1418151855469,0.7595741152763367,0.182351067662239,0.1284170001745224,293.161376953125,297.1499938964844,293.1499938964844,0.3296492099761963,-6250.27099609375,304.1233215332031,0.9990000128746032,0.4544636905193329,0.3967994153499603,293.083740234375,297.1499938964844,293.1499938964844,0.0013077541952952,-497.5076293945313,292.85565185546875,0.4827419221401214,0.050000000745058,0.2328497171401977,291.0924072265625,291.1499938964844,263.1499938964844,261.5958251953125,280.6303405761719,293.5699768066406,291.0927429199219,1.0,0.2658226191997528,0.7962928414344788,0.7962928414344788,1.0,1.0,-1.190927267074585,0.506806492805481,0.6841207146644592,0.2191539257764816,0.0,0.0,0.5757790803909302,52.3979606628418,49.0,-9.123973846435549,-12557.3896484375,202.0218811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222961425781,307.63311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.5234375,18000.0,0.0,0.0,0.2788804471492767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5787222385406494,0.5787283182144165,-6.073396889405558e-06,0.0,0.0002830282028298,0.0,0.0,38.9007568359375,0.0,0.0,0.0,0.3971031606197357,4.0,0.0,1.0
672960,293.1114501953125,297.1499938964844,293.1499938964844,0.135459691286087,-2924.621826171875,304.1465759277344,0.792061448097229,0.2048610597848892,0.1854721009731292,293.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.4840300679206848,0.050000000745058,0.0490623228251934,293.0552062988281,297.1499938964844,293.1499938964844,0.1177012026309967,-2032.7579345703125,304.1423645019531,0.7625343203544617,0.1831520050764084,0.1289537996053695,293.1675720214844,297.1499938964844,293.1499938964844,0.3268022835254669,-6203.37109375,304.1333923339844,0.9990000128746032,0.4531007707118988,0.3937861025333404,293.083251953125,297.1499938964844,293.1499938964844,0.0013179854722693,-501.2337951660156,292.875244140625,0.4840300679206848,0.050000000745058,0.2327305376529693,291.10015869140625,291.1499938964844,263.1499938964844,261.5948181152344,280.6262512207031,293.5589904785156,291.10302734375,1.0,0.264490932226181,0.7960336804389954,0.7960336804389954,1.0,1.0,-1.188130259513855,0.5055248737335205,0.6826053857803345,0.2184530645608902,0.0,0.0,0.5783880352973938,51.7225341796875,37.0,12.31403923034668,-12578.8408203125,199.7328643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78204345703125,307.6471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17876.54296875,18000.0,0.0,0.0,0.2799798548221588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857942700386047,0.5858003497123718,-6.1265768636076245e-06,0.0,0.0002841439563781,0.0,0.0,39.83375930786133,0.0,0.0,0.0,0.3996913135051727,4.0,0.0,1.0
673020,293.1126403808594,297.1499938964844,293.1499938964844,0.1355097293853759,-2924.679443359375,304.1476135253906,0.8023288249969482,0.2055946886539459,0.186018168926239,293.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4897564947605133,0.050000000745058,0.0489530153572559,293.058837890625,297.1499938964844,293.1499938964844,0.1185258030891418,-2043.5767822265625,304.1435241699219,0.7735425233840942,0.1848170161247253,0.1300183832645416,293.161865234375,297.1499938964844,293.1499938964844,0.3132281899452209,-5987.5302734375,304.1617736816406,0.9990000128746032,0.4537584483623504,0.3803930282592773,293.0820007324219,297.1499938964844,293.1499938964844,0.0013342445017769,-506.6855773925781,292.9347839355469,0.4897564947605133,0.050000000745058,0.232212021946907,291.1382751464844,291.1499938964844,263.1499938964844,261.5927429199219,280.6316833496094,293.5528259277344,291.1429748535156,1.0,0.2586807906627655,0.7955154776573181,0.7955154776573181,1.0,1.0,-1.1732388734817505,0.4988381862640381,0.6744006872177124,0.2147126942873001,0.0,0.0,0.577592134475708,48.74397277832031,40.0,47.188575744628906,-12503.2275390625,188.9416046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7351989746094,307.6677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.474609375,18000.0,0.0,0.0,0.2820349037647247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898256301879883,0.5898317694664001,-6.178860985528445e-06,0.0,0.0002862295950762,0.0,0.0,40.48897552490234,0.0,0.0,0.0,0.4013903141021728,4.0,0.0,1.0
673080,293.1126403808594,297.1499938964844,293.1499938964844,0.1355097293853759,-2924.679443359375,304.1476135253906,0.8023288249969482,0.2055946886539459,0.186018168926239,293.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4897564947605133,0.050000000745058,0.0489530153572559,293.058837890625,297.1499938964844,293.1499938964844,0.1185258030891418,-2043.5767822265625,304.1435241699219,0.7735425233840942,0.1848170161247253,0.1300183832645416,293.161865234375,297.1499938964844,293.1499938964844,0.3132281899452209,-5987.5302734375,304.1617736816406,0.9990000128746032,0.4537584483623504,0.3803930282592773,293.0820007324219,297.1499938964844,293.1499938964844,0.0013342445017769,-506.6855773925781,292.9347839355469,0.4897564947605133,0.050000000745058,0.232212021946907,291.1382751464844,291.1499938964844,263.1499938964844,261.5927429199219,280.6316833496094,293.5528259277344,291.1429748535156,1.0,0.2586807906627655,0.7955154776573181,0.7955154776573181,1.0,1.0,-1.1732388734817505,0.4988381862640381,0.6744006872177124,0.2147126942873001,0.0,0.0,0.577592134475708,48.74397277832031,40.0,47.188575744628906,-12503.2275390625,188.9416046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7351989746094,307.6677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17980.474609375,18000.0,0.0,0.0,0.2820349037647247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5898256301879883,0.5898317694664001,-6.178860985528445e-06,0.0,0.0002862295950762,0.0,0.0,40.48897552490234,0.0,0.0,0.0,0.4013903141021728,4.0,0.0,1.0
673140,293.11376953125,297.1499938964844,293.1499938964844,0.1356258243322372,-2926.026123046875,304.148193359375,0.8096761107444763,0.2063140124082565,0.1866039484739303,293.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.493662565946579,0.050000000745058,0.0488821454346179,293.0617370605469,297.1499938964844,293.1499938964844,0.1194598898291587,-2056.007080078125,304.14410400390625,0.7821467518806458,0.186536505818367,0.1311608850955963,293.13946533203125,297.1499938964844,293.1499938964844,0.3035182356834411,-5835.87255859375,304.1734924316406,0.9990000128746032,0.4579856395721435,0.3714492917060852,293.07989501953125,297.1499938964844,293.1499938964844,0.0013505386887118,-512.2017822265625,292.9956970214844,0.493662565946579,0.050000000745058,0.2318758517503738,291.1748962402344,291.1499938964844,263.1499938964844,261.5905456542969,280.64111328125,293.55926513671875,291.1767883300781,1.0,0.2554190456867218,0.7949972152709961,0.7949972152709961,1.0,1.0,-1.1640832424163818,0.4947413206100464,0.6693419814109802,0.2123131155967712,0.0,0.0,0.571489691734314,46.81874465942383,43.0,40.53229141235352,-12397.333984375,182.24136352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615966796875,307.66461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.033203125,18000.0,0.0,0.0,0.283399760723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811387896537781,0.5811449289321899,-6.139606739452574e-06,0.0,0.0002876147336792,0.0,0.0,39.47113800048828,0.0,0.0,0.0,0.3984745144844055,4.0,0.0,1.0
673200,293.11376953125,297.1499938964844,293.1499938964844,0.1356258243322372,-2926.026123046875,304.148193359375,0.8096761107444763,0.2063140124082565,0.1866039484739303,293.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.493662565946579,0.050000000745058,0.0488821454346179,293.0617370605469,297.1499938964844,293.1499938964844,0.1194598898291587,-2056.007080078125,304.14410400390625,0.7821467518806458,0.186536505818367,0.1311608850955963,293.13946533203125,297.1499938964844,293.1499938964844,0.3035182356834411,-5835.87255859375,304.1734924316406,0.9990000128746032,0.4579856395721435,0.3714492917060852,293.07989501953125,297.1499938964844,293.1499938964844,0.0013505386887118,-512.2017822265625,292.9956970214844,0.493662565946579,0.050000000745058,0.2318758517503738,291.1748962402344,291.1499938964844,263.1499938964844,261.5905456542969,280.64111328125,293.55926513671875,291.1767883300781,1.0,0.2554190456867218,0.7949972152709961,0.7949972152709961,1.0,1.0,-1.1640832424163818,0.4947413206100464,0.6693419814109802,0.2123131155967712,0.0,0.0,0.571489691734314,46.81874465942383,43.0,40.53229141235352,-12397.333984375,182.24136352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615966796875,307.66461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.033203125,18000.0,0.0,0.0,0.283399760723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811387896537781,0.5811449289321899,-6.139606739452574e-06,0.0,0.0002876147336792,0.0,0.0,39.47113800048828,0.0,0.0,0.0,0.3984745144844055,4.0,0.0,1.0
673260,293.1152648925781,297.1499938964844,293.1499938964844,0.1360257118940353,-2932.8173828125,304.14813232421875,0.8134186863899231,0.2069280445575714,0.1871569156646728,293.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.4955120086669922,0.050000000745058,0.0488499328494071,293.06475830078125,297.1499938964844,293.1499938964844,0.1206623092293739,-2072.51611328125,304.1440734863281,0.7874732613563538,0.1881606131792068,0.1322985142469406,293.1176147460937,297.1499938964844,293.1499938964844,0.2989723682403564,-5766.9501953125,304.17303466796875,0.9990000128746032,0.4626899063587188,0.3673131465911865,293.0772705078125,297.1499938964844,293.1499938964844,0.0013713851803913,-519.9494018554688,293.0349426269531,0.4955120086669922,0.050000000745058,0.2317230552434921,291.1839294433594,291.1499938964844,263.1513671875,261.58953857421875,280.6473388671875,293.5655517578125,291.1841125488281,1.0,0.2540106475353241,0.7947495579719543,0.7947495579719543,1.0,1.0,-1.1609238386154177,0.4933228194713592,0.6676009893417358,0.2114710062742233,0.0,0.0,0.5661980509757996,45.95807266235352,46.0,16.195981979370117,-12332.9296875,179.56309509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427429199219,307.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18088.916015625,18000.0,0.0,0.0,0.2839915752410888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705616474151611,0.5705677270889282,-6.067645699658897e-06,0.0,0.0002882153494283,0.0,0.0,38.128074645996094,0.0,0.0,0.0,0.3946688175201416,4.0,0.0,1.0
673320,293.1152648925781,297.1499938964844,293.1499938964844,0.1360257118940353,-2932.8173828125,304.14813232421875,0.8134186863899231,0.2069280445575714,0.1871569156646728,293.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.4955120086669922,0.050000000745058,0.0488499328494071,293.06475830078125,297.1499938964844,293.1499938964844,0.1206623092293739,-2072.51611328125,304.1440734863281,0.7874732613563538,0.1881606131792068,0.1322985142469406,293.1176147460937,297.1499938964844,293.1499938964844,0.2989723682403564,-5766.9501953125,304.17303466796875,0.9990000128746032,0.4626899063587188,0.3673131465911865,293.0772705078125,297.1499938964844,293.1499938964844,0.0013713851803913,-519.9494018554688,293.0349426269531,0.4955120086669922,0.050000000745058,0.2317230552434921,291.1839294433594,291.1499938964844,263.1513671875,261.58953857421875,280.6473388671875,293.5655517578125,291.1841125488281,1.0,0.2540106475353241,0.7947495579719543,0.7947495579719543,1.0,1.0,-1.1609238386154177,0.4933228194713592,0.6676009893417358,0.2114710062742233,0.0,0.0,0.5661980509757996,45.95807266235352,46.0,16.195981979370117,-12332.9296875,179.56309509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427429199219,307.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18088.916015625,18000.0,0.0,0.0,0.2839915752410888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705616474151611,0.5705677270889282,-6.067645699658897e-06,0.0,0.0002882153494283,0.0,0.0,38.128074645996094,0.0,0.0,0.0,0.3946688175201416,4.0,0.0,1.0
673380,293.1171264648437,297.1499938964844,293.1499938964844,0.1364873498678207,-2940.87353515625,304.1479797363281,0.8144432306289673,0.2074300646781921,0.1876225769519806,293.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.4957498908042907,0.050000000745058,0.04884584993124,293.0682678222656,297.1499938964844,293.1499938964844,0.1218796074390411,-2089.338134765625,304.1440124511719,0.7899759411811829,0.189612478017807,0.1333368718624115,293.10174560546875,297.1499938964844,293.1499938964844,0.2981724143028259,-5757.3310546875,304.16656494140625,0.9990000128746032,0.4667436182498932,0.3667864203453064,293.0748596191406,297.1499938964844,293.1499938964844,0.0013942511286586,-528.6876831054688,293.0641784667969,0.4957498908042907,0.050000000745058,0.2317036837339401,291.180908203125,291.1499938964844,263.1553955078125,261.5909118652344,280.64862060546875,293.5650329589844,291.1800537109375,1.0,0.2541049122810364,0.7945019006729126,0.7945019006729126,1.0,1.0,-1.162067174911499,0.4938114285469055,0.6682557463645935,0.2117039114236831,0.0,0.0,0.5621688961982727,45.87001419067383,49.0,-1.9722046852111816,-12315.265625,179.74124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467468261719,307.7103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.0859375,18000.0,0.0,0.0,0.2839739918708801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618975162506104,0.5619035363197327,-6.004279384796973e-06,0.0,0.0002881975087802,0.0,0.0,37.026065826416016,0.0,0.0,0.0,0.3914932608604431,4.0,0.0,1.0
673440,293.1171264648437,297.1499938964844,293.1499938964844,0.1364873498678207,-2940.87353515625,304.1479797363281,0.8144432306289673,0.2074300646781921,0.1876225769519806,293.73199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.4957498908042907,0.050000000745058,0.04884584993124,293.0682678222656,297.1499938964844,293.1499938964844,0.1218796074390411,-2089.338134765625,304.1440124511719,0.7899759411811829,0.189612478017807,0.1333368718624115,293.10174560546875,297.1499938964844,293.1499938964844,0.2981724143028259,-5757.3310546875,304.16656494140625,0.9990000128746032,0.4667436182498932,0.3667864203453064,293.0748596191406,297.1499938964844,293.1499938964844,0.0013942511286586,-528.6876831054688,293.0641784667969,0.4957498908042907,0.050000000745058,0.2317036837339401,291.180908203125,291.1499938964844,263.1553955078125,261.5909118652344,280.64862060546875,293.5650329589844,291.1800537109375,1.0,0.2541049122810364,0.7945019006729126,0.7945019006729126,1.0,1.0,-1.162067174911499,0.4938114285469055,0.6682557463645935,0.2117039114236831,0.0,0.0,0.5621688961982727,45.87001419067383,49.0,-1.9722046852111816,-12315.265625,179.74124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467468261719,307.7103881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.0859375,18000.0,0.0,0.0,0.2839739918708801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618975162506104,0.5619035363197327,-6.004279384796973e-06,0.0,0.0002881975087802,0.0,0.0,37.026065826416016,0.0,0.0,0.0,0.3914932608604431,4.0,0.0,1.0
673500,293.1180725097656,297.1499938964844,293.1499938964844,0.1367462426424026,-2945.444091796875,304.1478881835937,0.8141413331031799,0.2076639533042907,0.1878417432308197,293.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.495364636182785,0.050000000745058,0.0488524548709392,293.0700988769531,297.1499938964844,293.1499938964844,0.1224882379174232,-2097.776611328125,304.1439819335937,0.7903320789337158,0.1902843415737152,0.1338228434324264,293.0969543457031,297.1499938964844,293.1499938964844,0.2989533841609955,-5771.0146484375,304.1621398925781,0.9990000128746032,0.4683007001876831,0.3676398992538452,293.0737609863281,297.1499938964844,293.1499938964844,0.0014062203699722,-533.3275756835938,293.07586669921875,0.495364636182785,0.050000000745058,0.2317350059747696,291.17596435546875,291.1499938964844,263.1583251953125,261.5924377441406,280.6468200683594,293.5610046386719,291.1747131347656,1.0,0.2546177506446838,0.7943781018257141,0.7943781018257141,1.0,1.0,-1.16398286819458,0.4946512877941131,0.6693315505981445,0.2121555805206298,0.0,0.0,0.5609268546104431,46.063724517822266,49.0,-8.915306091308594,-12323.1962890625,180.7156219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985046386719,307.7294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18057.5703125,18000.0,0.0,0.0,0.2838104367256164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587939620018005,0.5587999224662781,-5.979891739116283e-06,0.0,0.0002880315296351,0.0,0.0,36.62742614746094,0.0,0.0,0.0,0.3903406858444214,4.0,0.0,1.0
673560,293.1189270019531,297.1499938964844,293.1499938964844,0.1370235681533813,-2950.357177734375,304.14776611328125,0.8133880496025085,0.2078971713781356,0.1880620270967483,293.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.4946943521499634,0.050000000745058,0.0488640405237674,293.0719909667969,297.1499938964844,293.1499938964844,0.123091273009777,-2106.145263671875,304.1439819335937,0.7901763319969177,0.1909242570400238,0.1342890560626983,293.0943908691406,297.1499938964844,293.1499938964844,0.3004117906093597,-5795.18994140625,304.15728759765625,0.9990000128746032,0.4694771766662597,0.3691326677799225,293.0727844238281,297.1499938964844,293.1499938964844,0.0014183785533532,-538.0696411132812,293.086181640625,0.4946943521499634,0.050000000745058,0.2317899763584137,291.16949462890625,291.1499938964844,263.1618957519531,261.59454345703125,280.64361572265625,293.5545349121094,291.16802978515625,1.0,0.2553985714912414,0.7941992878913879,0.7941992878913879,1.0,1.0,-1.166677951812744,0.4958312809467315,0.6708466410636902,0.212796151638031,0.0,0.0,0.5602681636810303,46.39466857910156,52.0,-14.184930801391602,-12341.8681640625,182.2069702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04608154296875,307.7491149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.48828125,18000.0,0.0,0.0,0.283589243888855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567275881767273,0.5567335486412048,-5.962045179330744e-06,0.0,0.000287807022687,0.0,0.0,36.35529708862305,0.0,0.0,0.0,0.3895551860332489,4.0,0.0,1.0
673620,293.1205444335937,297.1499938964844,293.1499938964844,0.1376139223575592,-2960.830810546875,304.14752197265625,0.8107254505157471,0.2083546072244644,0.1885097324848175,293.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.4926391839981079,0.050000000745058,0.0489003211259841,293.07586669921875,297.1499938964844,293.1499938964844,0.1242677494883537,-2122.474365234375,304.14404296875,0.7885674834251404,0.1921201199293136,0.1351695358753204,293.0959777832031,297.1499938964844,293.1499938964844,0.3050777018070221,-5870.2880859375,304.1470947265625,0.9990000128746032,0.4705806076526642,0.3737672567367553,293.0712585449219,297.1499938964844,293.1499938964844,0.0014429225120693,-547.69384765625,293.1041259765625,0.4926391839981079,0.050000000745058,0.2319620698690414,291.1541442871094,291.1499938964844,263.1707458496094,261.60028076171875,280.63348388671875,293.5354309082031,291.1524658203125,1.0,0.2576533555984497,0.7938416600227356,0.7938416600227356,1.0,1.0,-1.1740843057632446,0.499086320400238,0.6749979257583618,0.2145801782608032,0.0,0.0,0.5607203245162964,47.41715240478516,55.0,-20.410505294799805,-12407.7099609375,186.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190185546875,307.7847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.2831183671951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558701157569885,0.5558760762214661,-5.947881163592683e-06,0.0,0.0002873291377909,0.0,0.0,36.20866775512695,0.0,0.0,0.0,0.3891530334949493,4.0,0.0,1.0
673680,293.1205444335937,297.1499938964844,293.1499938964844,0.1376139223575592,-2960.830810546875,304.14752197265625,0.8107254505157471,0.2083546072244644,0.1885097324848175,293.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.4926391839981079,0.050000000745058,0.0489003211259841,293.07586669921875,297.1499938964844,293.1499938964844,0.1242677494883537,-2122.474365234375,304.14404296875,0.7885674834251404,0.1921201199293136,0.1351695358753204,293.0959777832031,297.1499938964844,293.1499938964844,0.3050777018070221,-5870.2880859375,304.1470947265625,0.9990000128746032,0.4705806076526642,0.3737672567367553,293.0712585449219,297.1499938964844,293.1499938964844,0.0014429225120693,-547.69384765625,293.1041259765625,0.4926391839981079,0.050000000745058,0.2319620698690414,291.1541442871094,291.1499938964844,263.1707458496094,261.60028076171875,280.63348388671875,293.5354309082031,291.1524658203125,1.0,0.2576533555984497,0.7938416600227356,0.7938416600227356,1.0,1.0,-1.1740843057632446,0.499086320400238,0.6749979257583618,0.2145801782608032,0.0,0.0,0.5607203245162964,47.41715240478516,55.0,-20.410505294799805,-12407.7099609375,186.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190185546875,307.7847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.2831183671951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5558701157569885,0.5558760762214661,-5.947881163592683e-06,0.0,0.0002873291377909,0.0,0.0,36.20866775512695,0.0,0.0,0.0,0.3891530334949493,4.0,0.0,1.0
673740,293.1221008300781,297.1499938964844,293.1499938964844,0.1382153481245041,-2971.491943359375,304.1473388671875,0.8067629933357239,0.2087892144918441,0.1889535933732986,293.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.489835262298584,0.050000000745058,0.0489515103399753,293.0797119140625,297.1499938964844,293.1499938964844,0.1253916621208191,-2138.055419921875,304.1441650390625,0.7855896353721619,0.1932187676429748,0.1359896659851074,293.10595703125,297.1499938964844,293.1499938964844,0.3116757869720459,-5974.3876953125,304.1370849609375,0.9990000128746032,0.4699399769306183,0.3802098631858825,293.0703430175781,297.1499938964844,293.1499938964844,0.0014673438854515,-557.3020629882812,293.1200561523437,0.489835262298584,0.050000000745058,0.2322048991918563,291.1377258300781,291.1499938964844,263.18182373046875,261.6080322265625,280.62042236328125,293.5115051269531,291.1360778808594,1.0,0.2606692910194397,0.793484091758728,0.793484091758728,1.0,1.0,-1.1836867332458496,0.5033202767372131,0.6803664565086365,0.216914027929306,0.0,0.0,0.5634570121765137,48.84911346435547,58.0,-22.383872985839844,-12504.494140625,192.4923553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517944335937,307.80859375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.138671875,18000.0,0.0,0.0,0.2828353345394134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593531727790833,0.5593591332435608,-5.963008334219921e-06,0.0,0.0002870418829843,0.0,0.0,36.59117889404297,0.0,0.0,0.0,0.390313059091568,4.0,0.0,1.0
673800,293.1221008300781,297.1499938964844,293.1499938964844,0.1382153481245041,-2971.491943359375,304.1473388671875,0.8067629933357239,0.2087892144918441,0.1889535933732986,293.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.489835262298584,0.050000000745058,0.0489515103399753,293.0797119140625,297.1499938964844,293.1499938964844,0.1253916621208191,-2138.055419921875,304.1441650390625,0.7855896353721619,0.1932187676429748,0.1359896659851074,293.10595703125,297.1499938964844,293.1499938964844,0.3116757869720459,-5974.3876953125,304.1370849609375,0.9990000128746032,0.4699399769306183,0.3802098631858825,293.0703430175781,297.1499938964844,293.1499938964844,0.0014673438854515,-557.3020629882812,293.1200561523437,0.489835262298584,0.050000000745058,0.2322048991918563,291.1377258300781,291.1499938964844,263.18182373046875,261.6080322265625,280.62042236328125,293.5115051269531,291.1360778808594,1.0,0.2606692910194397,0.793484091758728,0.793484091758728,1.0,1.0,-1.1836867332458496,0.5033202767372131,0.6803664565086365,0.216914027929306,0.0,0.0,0.5634570121765137,48.84911346435547,58.0,-22.383872985839844,-12504.494140625,192.4923553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1517944335937,307.80859375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.138671875,18000.0,0.0,0.0,0.2828353345394134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593531727790833,0.5593591332435608,-5.963008334219921e-06,0.0,0.0002870418829843,0.0,0.0,36.59117889404297,0.0,0.0,0.0,0.390313059091568,4.0,0.0,1.0
673860,293.1235656738281,297.1499938964844,293.1499938964844,0.1387971341609954,-2981.77587890625,304.14727783203125,0.8017750382423401,0.2091955095529556,0.1893846839666366,293.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.486471951007843,0.050000000745058,0.0490150600671768,293.0834350585937,297.1499938964844,293.1499938964844,0.1264580339193344,-2152.803955078125,304.1443176269531,0.7816364169120789,0.1942450404167175,0.1367640942335128,293.1234130859375,297.1499938964844,293.1499938964844,0.3197923898696899,-6100.63720703125,304.1278991699219,0.9990000128746032,0.467532068490982,0.3880586922168731,293.0699768066406,297.1499938964844,293.1499938964844,0.0014913202030584,-566.7332153320312,293.13555908203125,0.486471951007843,0.050000000745058,0.2325063347816467,291.1221618652344,291.1499938964844,263.1949462890625,261.6176147460937,280.6072082519531,293.4869384765625,291.1206970214844,1.0,0.2642808258533478,0.7930188775062561,0.7930188775062561,1.0,1.0,-1.1949923038482666,0.5083059668540955,0.6866863369941711,0.219664379954338,0.0,0.0,0.5682242512702942,50.61961364746094,61.0,-21.509485244750977,-12623.884765625,199.7547149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138671875,307.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17931.201171875,18000.0,0.0,0.0,0.2829725742340088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5668714642524719,0.5668774247169495,-6.006495823385194e-06,0.0,0.0002871812030207,0.0,0.0,37.4808235168457,0.0,0.0,0.0,0.3929489850997925,4.0,0.0,1.0
673920,293.1235656738281,297.1499938964844,293.1499938964844,0.1387971341609954,-2981.77587890625,304.14727783203125,0.8017750382423401,0.2091955095529556,0.1893846839666366,293.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.486471951007843,0.050000000745058,0.0490150600671768,293.0834350585937,297.1499938964844,293.1499938964844,0.1264580339193344,-2152.803955078125,304.1443176269531,0.7816364169120789,0.1942450404167175,0.1367640942335128,293.1234130859375,297.1499938964844,293.1499938964844,0.3197923898696899,-6100.63720703125,304.1278991699219,0.9990000128746032,0.467532068490982,0.3880586922168731,293.0699768066406,297.1499938964844,293.1499938964844,0.0014913202030584,-566.7332153320312,293.13555908203125,0.486471951007843,0.050000000745058,0.2325063347816467,291.1221618652344,291.1499938964844,263.1949462890625,261.6176147460937,280.6072082519531,293.4869384765625,291.1206970214844,1.0,0.2642808258533478,0.7930188775062561,0.7930188775062561,1.0,1.0,-1.1949923038482666,0.5083059668540955,0.6866863369941711,0.219664379954338,0.0,0.0,0.5682242512702942,50.61961364746094,61.0,-21.509485244750977,-12623.884765625,199.7547149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138671875,307.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17931.201171875,18000.0,0.0,0.0,0.2829725742340088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5668714642524719,0.5668774247169495,-6.006495823385194e-06,0.0,0.0002871812030207,0.0,0.0,37.4808235168457,0.0,0.0,0.0,0.3929489850997925,4.0,0.0,1.0
