time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673980,293.1250305175781,297.1499938964844,293.1499938964844,0.1393435001373291,-2991.397705078125,304.14727783203125,0.7961412668228149,0.2095716595649719,0.1897987723350525,293.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.482661634683609,0.050000000745058,0.0490889176726341,293.0869445800781,297.1499938964844,293.1499938964844,0.1274686455726623,-2166.739501953125,304.14453125,0.7770327925682068,0.195215031504631,0.1375044733285904,293.1466369628906,297.1499938964844,293.1499938964844,0.3290961384773254,-6243.59228515625,304.1197814941406,0.9990000128746032,0.4635018110275268,0.3969858884811401,293.0702209472656,297.1499938964844,293.1499938964844,0.001514414907433,-575.7998657226562,293.151123046875,0.482661634683609,0.050000000745058,0.2328566908836364,291.1084289550781,291.1499938964844,263.2099914550781,261.6289367675781,280.5956115722656,293.4649963378906,291.107177734375,1.0,0.2683533430099487,0.7925536632537842,0.7925536632537842,1.0,1.0,-1.2076022624969482,0.5138800144195557,0.6937221884727478,0.222743734717369,0.0,0.0,0.57470703125,52.67174530029297,49.0,-19.13633918762207,-12758.8798828125,208.15573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805969238281,307.8027038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17899.705078125,18000.0,0.0,0.0,0.2837027609348297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779533982276917,0.5779594779014587,-6.076405043131672e-06,0.0,0.0002879222447518,0.0,0.0,38.84616088867188,0.0,0.0,0.0,0.3969226777553558,4.0,0.0,1.0
674040,293.1250305175781,297.1499938964844,293.1499938964844,0.1393435001373291,-2991.397705078125,304.14727783203125,0.7961412668228149,0.2095716595649719,0.1897987723350525,293.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.482661634683609,0.050000000745058,0.0490889176726341,293.0869445800781,297.1499938964844,293.1499938964844,0.1274686455726623,-2166.739501953125,304.14453125,0.7770327925682068,0.195215031504631,0.1375044733285904,293.1466369628906,297.1499938964844,293.1499938964844,0.3290961384773254,-6243.59228515625,304.1197814941406,0.9990000128746032,0.4635018110275268,0.3969858884811401,293.0702209472656,297.1499938964844,293.1499938964844,0.001514414907433,-575.7998657226562,293.151123046875,0.482661634683609,0.050000000745058,0.2328566908836364,291.1084289550781,291.1499938964844,263.2099914550781,261.6289367675781,280.5956115722656,293.4649963378906,291.107177734375,1.0,0.2683533430099487,0.7925536632537842,0.7925536632537842,1.0,1.0,-1.2076022624969482,0.5138800144195557,0.6937221884727478,0.222743734717369,0.0,0.0,0.57470703125,52.67174530029297,49.0,-19.13633918762207,-12758.8798828125,208.15573120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805969238281,307.8027038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17899.705078125,18000.0,0.0,0.0,0.2837027609348297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779533982276917,0.5779594779014587,-6.076405043131672e-06,0.0,0.0002879222447518,0.0,0.0,38.84616088867188,0.0,0.0,0.0,0.3969226777553558,4.0,0.0,1.0
674100,293.1256408691406,297.1499938964844,293.1499938964844,0.1395455002784729,-2994.9033203125,304.1473999023437,0.7962630987167358,0.2097644507884979,0.189967855811119,293.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.4825859665870666,0.050000000745058,0.0490903779864311,293.08856201171875,297.1499938964844,293.1499938964844,0.1279007345438003,-2172.64453125,304.1447448730469,0.777558445930481,0.1956972628831863,0.137839674949646,293.1578063964844,297.1499938964844,293.1499938964844,0.3296918869018554,-6250.45703125,304.12432861328125,0.9990000128746032,0.4613520503044128,0.3971624076366424,293.0705261230469,297.1499938964844,293.1499938964844,0.0015252492157742,-579.9957275390625,293.1605834960937,0.4825859665870666,0.050000000745058,0.2328636050224304,291.1042175292969,291.1499938964844,263.2181701660156,261.6352233886719,280.5947570800781,293.4570617675781,291.1044921875,1.0,0.2681468725204468,0.7923210263252258,0.7923210263252258,1.0,1.0,-1.2084362506866455,0.5142096877098083,0.6942265629768372,0.2229737341403961,0.0,0.0,0.5782189965248108,52.72234725952149,49.0,-9.603487014770508,-12796.49609375,208.5406188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385437011719,307.80401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.26953125,18000.0,0.0,0.0,0.2843035757541656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5845892429351807,0.5845953226089478,-6.120438683865359e-06,0.0,0.0002885319699998,0.0,0.0,39.6893424987793,0.0,0.0,0.0,0.3993287980556488,4.0,0.0,1.0
674160,293.1261901855469,297.1499938964844,293.1499938964844,0.1395888924598693,-2995.43994140625,304.1477966308594,0.7986024022102356,0.2099660187959671,0.1901207864284515,293.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.4838963150978088,0.050000000745058,0.0490648113191127,293.0900573730469,297.1499938964844,293.1499938964844,0.1281828582286834,-2176.32373046875,304.14520263671875,0.780225396156311,0.1961840242147445,0.1381590068340301,293.1641540527344,297.1499938964844,293.1499938964844,0.326803058385849,-6202.978515625,304.1343078613281,0.9990000128746032,0.4599976539611816,0.394098550081253,293.0709533691406,297.1499938964844,293.1499938964844,0.0015349976019933,-583.5189208984375,293.1794738769531,0.4838963150978088,0.050000000745058,0.2327423393726349,291.111572265625,291.1499938964844,263.226806640625,261.641845703125,280.59814453125,293.45245361328125,291.1142578125,1.0,0.266743004322052,0.7920576930046082,0.7920576930046082,1.0,1.0,-1.2051520347595217,0.5127116441726685,0.692440390586853,0.2221343219280243,0.0,0.0,0.5801037549972534,52.02777099609375,37.0,11.11415958404541,-12801.8798828125,206.00698852539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970397949219,307.8108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17901.236328125,18000.0,0.0,0.0,0.2849840521812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902435183525085,0.5902496576309204,-6.163936177472351e-06,0.0,0.0002892225747928,0.0,0.0,40.44838333129883,0.0,0.0,0.0,0.4014017879962921,4.0,0.0,1.0
674220,293.1270751953125,297.1499938964844,293.1499938964844,0.1394011080265045,-2991.4345703125,304.1488342285156,0.8085139393806458,0.2103874534368515,0.1903886944055557,293.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.4896543025970459,0.050000000745058,0.0489548109471797,293.0926818847656,297.1499938964844,293.1499938964844,0.1284828633069992,-2179.811279296875,304.14630126953125,0.7907418012619019,0.197165161371231,0.1387604475021362,293.1591186523437,297.1499938964844,293.1499938964844,0.3132137060165405,-5987.0498046875,304.1623840332031,0.9990000128746032,0.4606087207794189,0.3806292116641998,293.0717468261719,297.1499938964844,293.1499938964844,0.0015492101665586,-588.1217041015625,293.23492431640625,0.4896543025970459,0.050000000745058,0.2322205454111099,291.1474914550781,291.1499938964844,263.2452392578125,261.6562194824219,280.61456298828125,293.4510192871094,291.15185546875,1.0,0.2608013451099396,0.7915310263633728,0.7915310263633728,1.0,1.0,-1.189274549484253,0.5055763721466064,0.6836981177330017,0.2181249260902404,0.0,0.0,0.5782073736190796,49.01409149169922,40.0,44.12702560424805,-12697.54296875,194.62789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,307.8176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.123046875,18000.0,0.0,0.0,0.2862273454666137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591839611530304,0.5918458104133606,-6.197982202138519e-06,0.0,0.0002904843713622,0.0,0.0,40.78097152709961,0.0,0.0,0.0,0.4021923840045929,4.0,0.0,1.0
674280,293.1270751953125,297.1499938964844,293.1499938964844,0.1394011080265045,-2991.4345703125,304.1488342285156,0.8085139393806458,0.2103874534368515,0.1903886944055557,293.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.4896543025970459,0.050000000745058,0.0489548109471797,293.0926818847656,297.1499938964844,293.1499938964844,0.1284828633069992,-2179.811279296875,304.14630126953125,0.7907418012619019,0.197165161371231,0.1387604475021362,293.1591186523437,297.1499938964844,293.1499938964844,0.3132137060165405,-5987.0498046875,304.1623840332031,0.9990000128746032,0.4606087207794189,0.3806292116641998,293.0717468261719,297.1499938964844,293.1499938964844,0.0015492101665586,-588.1217041015625,293.23492431640625,0.4896543025970459,0.050000000745058,0.2322205454111099,291.1474914550781,291.1499938964844,263.2452392578125,261.6562194824219,280.61456298828125,293.4510192871094,291.15185546875,1.0,0.2608013451099396,0.7915310263633728,0.7915310263633728,1.0,1.0,-1.189274549484253,0.5055763721466064,0.6836981177330017,0.2181249260902404,0.0,0.0,0.5782073736190796,49.01409149169922,40.0,44.12702560424805,-12697.54296875,194.62789916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,307.8176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.123046875,18000.0,0.0,0.0,0.2862273454666137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591839611530304,0.5918458104133606,-6.197982202138519e-06,0.0,0.0002904843713622,0.0,0.0,40.78097152709961,0.0,0.0,0.0,0.4021923840045929,4.0,0.0,1.0
674340,293.1279602050781,297.1499938964844,293.1499938964844,0.1392865628004074,-2988.85302734375,304.1493835449219,0.8152219653129578,0.2107901275157928,0.1906905621290207,293.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.4935639500617981,0.050000000745058,0.0488837882876396,293.0951843261719,297.1499938964844,293.1499938964844,0.1288370192050933,-2184.15283203125,304.1469116210937,0.7984457015991211,0.1981098353862762,0.1393768340349197,293.13787841796875,297.1499938964844,293.1499938964844,0.3035669028759002,-5836.5126953125,304.1737976074219,0.9990000128746032,0.4646740853786468,0.371671050786972,293.0719909667969,297.1499938964844,293.1499938964844,0.0015627219108864,-592.5418701171875,293.2893981933594,0.4935639500617981,0.050000000745058,0.2318836450576782,291.1810302734375,291.1499938964844,263.26513671875,261.67193603515625,280.6324768066406,293.4564819335937,291.1825866699219,1.0,0.2574180662631988,0.7910043597221375,0.7910043597221375,1.0,1.0,-1.1791281700134275,0.5010318160057068,0.6780962944030762,0.2154649198055267,0.0,0.0,0.5714921951293945,47.06900405883789,43.0,36.68972396850586,-12567.646484375,187.45811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,307.8022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18092.958984375,18000.0,0.0,0.0,0.2868347465991974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5815901756286621,0.5815963745117188,-6.145717179606436e-06,0.0,0.0002911008195951,0.0,0.0,39.54510116577149,0.0,0.0,0.0,0.3986782133579254,4.0,0.0,1.0
674400,293.1279602050781,297.1499938964844,293.1499938964844,0.1392865628004074,-2988.85302734375,304.1493835449219,0.8152219653129578,0.2107901275157928,0.1906905621290207,293.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.4935639500617981,0.050000000745058,0.0488837882876396,293.0951843261719,297.1499938964844,293.1499938964844,0.1288370192050933,-2184.15283203125,304.1469116210937,0.7984457015991211,0.1981098353862762,0.1393768340349197,293.13787841796875,297.1499938964844,293.1499938964844,0.3035669028759002,-5836.5126953125,304.1737976074219,0.9990000128746032,0.4646740853786468,0.371671050786972,293.0719909667969,297.1499938964844,293.1499938964844,0.0015627219108864,-592.5418701171875,293.2893981933594,0.4935639500617981,0.050000000745058,0.2318836450576782,291.1810302734375,291.1499938964844,263.26513671875,261.67193603515625,280.6324768066406,293.4564819335937,291.1825866699219,1.0,0.2574180662631988,0.7910043597221375,0.7910043597221375,1.0,1.0,-1.1791281700134275,0.5010318160057068,0.6780962944030762,0.2154649198055267,0.0,0.0,0.5714921951293945,47.06900405883789,43.0,36.68972396850586,-12567.646484375,187.45811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652404785156,307.8022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18092.958984375,18000.0,0.0,0.0,0.2868347465991974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5815901756286621,0.5815963745117188,-6.145717179606436e-06,0.0,0.0002911008195951,0.0,0.0,39.54510116577149,0.0,0.0,0.0,0.3986782133579254,4.0,0.0,1.0
674460,293.1288146972656,297.1499938964844,293.1499938964844,0.1394933611154556,-2992.3330078125,304.14923095703125,0.8185502290725708,0.2111740410327911,0.191007375717163,293.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.4954133629798889,0.050000000745058,0.0488515347242355,293.0975952148437,297.1499938964844,293.1499938964844,0.129468485713005,-2192.660888671875,304.1468811035156,0.8027199506759644,0.1990091651678085,0.1399879604578018,293.11724853515625,297.1499938964844,293.1499938964844,0.2990654706954956,-5768.3583984375,304.17315673828125,0.9990000128746032,0.4691706895828247,0.3675312101840973,293.071533203125,297.1499938964844,293.1499938964844,0.0015813490608707,-599.4649658203125,293.32354736328125,0.4954133629798889,0.050000000745058,0.231730654835701,291.1880187988281,291.1499938964844,263.2864074707031,261.6888122558594,280.6479187011719,293.463134765625,291.1880798339844,1.0,0.2558946311473846,0.7907500863075256,0.7907500863075256,1.0,1.0,-1.1750483512878418,0.4992018342018127,0.675846517086029,0.2143875509500503,0.0,0.0,0.5658063292503357,46.19358444213867,46.0,13.530115127563477,-12482.4169921875,184.419174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0353698730469,307.8045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.712890625,18000.0,0.0,0.0,0.2867428064346313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5701215863227844,0.5701276659965515,-6.0663610383926425e-06,0.0,0.0002910075127147,0.0,0.0,38.08163070678711,0.0,0.0,0.0,0.3945301175117492,4.0,0.0,1.0
674520,293.1288146972656,297.1499938964844,293.1499938964844,0.1394933611154556,-2992.3330078125,304.14923095703125,0.8185502290725708,0.2111740410327911,0.191007375717163,293.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.4954133629798889,0.050000000745058,0.0488515347242355,293.0975952148437,297.1499938964844,293.1499938964844,0.129468485713005,-2192.660888671875,304.1468811035156,0.8027199506759644,0.1990091651678085,0.1399879604578018,293.11724853515625,297.1499938964844,293.1499938964844,0.2990654706954956,-5768.3583984375,304.17315673828125,0.9990000128746032,0.4691706895828247,0.3675312101840973,293.071533203125,297.1499938964844,293.1499938964844,0.0015813490608707,-599.4649658203125,293.32354736328125,0.4954133629798889,0.050000000745058,0.231730654835701,291.1880187988281,291.1499938964844,263.2864074707031,261.6888122558594,280.6479187011719,293.463134765625,291.1880798339844,1.0,0.2558946311473846,0.7907500863075256,0.7907500863075256,1.0,1.0,-1.1750483512878418,0.4992018342018127,0.675846517086029,0.2143875509500503,0.0,0.0,0.5658063292503357,46.19358444213867,46.0,13.530115127563477,-12482.4169921875,184.419174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0353698730469,307.8045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.712890625,18000.0,0.0,0.0,0.2867428064346313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5701215863227844,0.5701276659965515,-6.0663610383926425e-06,0.0,0.0002910075127147,0.0,0.0,38.08163070678711,0.0,0.0,0.0,0.3945301175117492,4.0,0.0,1.0
674580,293.129638671875,297.1499938964844,293.1499938964844,0.1398443579673767,-2998.49609375,304.1488952636719,0.8193967938423157,0.2115454971790313,0.1913389712572097,293.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.4956706464290619,0.050000000745058,0.0488471202552318,293.09991455078125,297.1499938964844,293.1499938964844,0.1302111148834228,-2202.82421875,304.14666748046875,0.8043268918991089,0.1998662650585174,0.1405899375677108,293.10205078125,297.1499938964844,293.1499938964844,0.2982492446899414,-5758.51025390625,304.16668701171875,0.9990000128746032,0.473097950220108,0.3669610023498535,293.0706787109375,297.1499938964844,293.1499938964844,0.0016026805387809,-607.6531372070312,293.3495788574219,0.4956706464290619,0.050000000745058,0.2317097038030624,291.1839599609375,291.1499938964844,263.308837890625,261.7067565917969,280.65948486328125,293.4661560058594,291.1830444335937,1.0,0.255882978439331,0.7904958128929138,0.7904958128929138,1.0,1.0,-1.175452470779419,0.4993616044521332,0.6760908365249634,0.2144330739974975,0.0,0.0,0.5614485144615173,46.08673477172852,49.0,-3.505189895629883,-12445.00390625,184.33253479003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,307.82305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.865234375,18000.0,0.0,0.0,0.286124050617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607803463935852,0.5607863664627075,-5.997975222271634e-06,0.0,0.0002903795393649,0.0,0.0,36.89485549926758,0.0,0.0,0.0,0.3911051154136657,4.0,0.0,1.0
674640,293.129638671875,297.1499938964844,293.1499938964844,0.1398443579673767,-2998.49609375,304.1488952636719,0.8193967938423157,0.2115454971790313,0.1913389712572097,293.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.4956706464290619,0.050000000745058,0.0488471202552318,293.09991455078125,297.1499938964844,293.1499938964844,0.1302111148834228,-2202.82421875,304.14666748046875,0.8043268918991089,0.1998662650585174,0.1405899375677108,293.10205078125,297.1499938964844,293.1499938964844,0.2982492446899414,-5758.51025390625,304.16668701171875,0.9990000128746032,0.473097950220108,0.3669610023498535,293.0706787109375,297.1499938964844,293.1499938964844,0.0016026805387809,-607.6531372070312,293.3495788574219,0.4956706464290619,0.050000000745058,0.2317097038030624,291.1839599609375,291.1499938964844,263.308837890625,261.7067565917969,280.65948486328125,293.4661560058594,291.1830444335937,1.0,0.255882978439331,0.7904958128929138,0.7904958128929138,1.0,1.0,-1.175452470779419,0.4993616044521332,0.6760908365249634,0.2144330739974975,0.0,0.0,0.5614485144615173,46.08673477172852,49.0,-3.505189895629883,-12445.00390625,184.33253479003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252136230469,307.82305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.865234375,18000.0,0.0,0.0,0.286124050617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607803463935852,0.5607863664627075,-5.997975222271634e-06,0.0,0.0002903795393649,0.0,0.0,36.89485549926758,0.0,0.0,0.0,0.3911051154136657,4.0,0.0,1.0
674700,293.1300354003906,297.1499938964844,293.1499938964844,0.1400619894266128,-3002.355224609375,304.1487121582031,0.8190450668334961,0.211726576089859,0.191508799791336,293.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.4952972531318664,0.050000000745058,0.0488535277545452,293.1010437011719,297.1499938964844,293.1499938964844,0.1306132972240448,-2208.3623046875,304.14654541015625,0.8042864203453064,0.2002793401479721,0.1408863961696624,293.097412109375,297.1499938964844,293.1499938964844,0.2990120649337768,-5771.9130859375,304.1622619628906,0.9990000128746032,0.4746186137199402,0.3677889108657837,293.0701904296875,297.1499938964844,293.1499938964844,0.0016141263768076,-612.1146850585938,293.3602294921875,0.4952972531318664,0.050000000745058,0.2317401021718979,291.1787414550781,291.1499938964844,263.3204650878906,261.7160949707031,280.6632995605469,293.4651184082031,291.177490234375,1.0,0.2563473880290985,0.7903686761856079,0.7903686761856079,1.0,1.0,-1.1770493984222412,0.5000602006912231,0.6769891977310181,0.2148043513298034,0.0,0.0,0.5600499510765076,46.27132034301758,49.0,-9.925886154174805,-12443.2998046875,185.2036895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690673828125,307.8350524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.869140625,18000.0,0.0,0.0,0.2856903374195099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5573806762695312,0.5573866367340088,-5.971520295133814e-06,0.0,0.0002899393730331,0.0,0.0,36.46055221557617,0.0,0.0,0.0,0.3898451924324035,4.0,0.0,1.0
674760,293.1304016113281,297.1499938964844,293.1499938964844,0.1402975469827652,-3006.541748046875,304.1485290527344,0.8182514905929565,0.2119043171405792,0.191680446267128,293.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.4946397840976715,0.050000000745058,0.048864908516407,293.1021423339844,297.1499938964844,293.1499938964844,0.1310270279645919,-2214.069091796875,304.1464233398437,0.8037644624710083,0.2006824761629104,0.1411794573068618,293.0949401855469,297.1499938964844,293.1499938964844,0.300445944070816,-5795.70654296875,304.1574401855469,0.9990000128746032,0.4757710993289947,0.3692539930343628,293.0697326660156,297.1499938964844,293.1499938964844,0.0016259299591183,-616.742919921875,293.369873046875,0.4946397840976715,0.050000000745058,0.231794074177742,291.17218017578125,291.1499938964844,263.3323059082031,261.72564697265625,280.6658630371094,293.46221923828125,291.17071533203125,1.0,0.2570809423923492,0.7901870012283325,0.7901870012283325,1.0,1.0,-1.179443597793579,0.5011069178581238,0.6783366203308105,0.2153690308332443,0.0,0.0,0.559224545955658,46.59309387207031,52.0,-14.749247550964355,-12452.302734375,186.6038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083740234375,307.8474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18045.7109375,18000.0,0.0,0.0,0.2852188646793365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5550133585929871,0.5550193190574646,-5.951666480541462e-06,0.0,0.0002894608769565,0.0,0.0,36.15271759033203,0.0,0.0,0.0,0.3889516294002533,4.0,0.0,1.0
674820,293.13116455078125,297.1499938964844,293.1499938964844,0.1407985538244247,-3015.4482421875,304.148193359375,0.8155256509780884,0.2122478187084198,0.1920260936021804,293.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4926081895828247,0.050000000745058,0.0489007979631423,293.10430908203125,297.1499938964844,293.1499938964844,0.1318687498569488,-2225.68603515625,304.1462097167969,0.801491916179657,0.2014597207307815,0.1417547762393951,293.0965881347656,297.1499938964844,293.1499938964844,0.3050591945648193,-5869.9853515625,304.14727783203125,0.9990000128746032,0.4768471121788025,0.3738371431827545,293.0688781738281,297.1499938964844,293.1499938964844,0.0016502020880579,-626.3065185546875,293.3872985839844,0.4926081895828247,0.050000000745058,0.2319643348455429,291.1568603515625,291.1499938964844,263.356689453125,261.7453308105469,280.6673889160156,293.4513854980469,291.1552124023437,1.0,0.259247213602066,0.7898237109184265,0.7898237109184265,1.0,1.0,-1.1862967014312744,0.5041176080703735,0.6821790337562561,0.2170135676860809,0.0,0.0,0.5593135952949524,47.59889221191406,55.0,-20.41886711120605,-12498.8291015625,190.8099670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,307.8680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1484375,18000.0,0.0,0.0,0.2843011915683746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535053610801697,0.5535112619400024,-5.9332605815143324e-06,0.0,0.0002885295543819,0.0,0.0,35.92852783203125,0.0,0.0,0.0,0.3883167505264282,4.0,0.0,1.0
674880,293.13116455078125,297.1499938964844,293.1499938964844,0.1407985538244247,-3015.4482421875,304.148193359375,0.8155256509780884,0.2122478187084198,0.1920260936021804,293.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4926081895828247,0.050000000745058,0.0489007979631423,293.10430908203125,297.1499938964844,293.1499938964844,0.1318687498569488,-2225.68603515625,304.1462097167969,0.801491916179657,0.2014597207307815,0.1417547762393951,293.0965881347656,297.1499938964844,293.1499938964844,0.3050591945648193,-5869.9853515625,304.14727783203125,0.9990000128746032,0.4768471121788025,0.3738371431827545,293.0688781738281,297.1499938964844,293.1499938964844,0.0016502020880579,-626.3065185546875,293.3872985839844,0.4926081895828247,0.050000000745058,0.2319643348455429,291.1568603515625,291.1499938964844,263.356689453125,261.7453308105469,280.6673889160156,293.4513854980469,291.1552124023437,1.0,0.259247213602066,0.7898237109184265,0.7898237109184265,1.0,1.0,-1.1862967014312744,0.5041176080703735,0.6821790337562561,0.2170135676860809,0.0,0.0,0.5593135952949524,47.59889221191406,55.0,-20.41886711120605,-12498.8291015625,190.8099670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,307.8680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1484375,18000.0,0.0,0.0,0.2843011915683746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5535053610801697,0.5535112619400024,-5.9332605815143324e-06,0.0,0.0002885295543819,0.0,0.0,35.92852783203125,0.0,0.0,0.0,0.3883167505264282,4.0,0.0,1.0
674940,293.1319274902344,297.1499938964844,293.1499938964844,0.1413117051124572,-3024.55615234375,304.1479187011719,0.811552107334137,0.212571918964386,0.1923694312572479,293.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4898256361484527,0.050000000745058,0.0489516109228134,293.1063537597656,297.1499938964844,293.1499938964844,0.1327081024646759,-2237.25830078125,304.1460876464844,0.797923743724823,0.2022019922733307,0.1423155218362808,293.1065673828125,297.1499938964844,293.1499938964844,0.3116041719913482,-5973.26904296875,304.1372985839844,0.9990000128746032,0.4761921763420105,0.3802315592765808,293.0683288574219,297.1499938964844,293.1499938964844,0.001674820203334,-636.0330200195312,293.4034423828125,0.4898256361484527,0.050000000745058,0.2322053760290146,291.1405944824219,291.1499938964844,263.3818054199219,261.76568603515625,280.6654968261719,293.43603515625,291.1389465332031,1.0,0.2621820271015167,0.7894603610038757,0.7894603610038757,1.0,1.0,-1.1954066753387451,0.5081347227096558,0.6872720122337341,0.2192230224609375,0.0,0.0,0.5616620182991028,49.01566696166992,58.0,-22.25006866455078,-12576.853515625,196.6291046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808532714844,307.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.494140625,18000.0,0.0,0.0,0.2836335897445678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5562701225280762,0.5562760829925537,-5.943579708400648e-06,0.0,0.0002878520463127,0.0,0.0,36.22203063964844,0.0,0.0,0.0,0.3892163336277008,4.0,0.0,1.0
675000,293.1319274902344,297.1499938964844,293.1499938964844,0.1413117051124572,-3024.55615234375,304.1479187011719,0.811552107334137,0.212571918964386,0.1923694312572479,293.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4898256361484527,0.050000000745058,0.0489516109228134,293.1063537597656,297.1499938964844,293.1499938964844,0.1327081024646759,-2237.25830078125,304.1460876464844,0.797923743724823,0.2022019922733307,0.1423155218362808,293.1065673828125,297.1499938964844,293.1499938964844,0.3116041719913482,-5973.26904296875,304.1372985839844,0.9990000128746032,0.4761921763420105,0.3802315592765808,293.0683288574219,297.1499938964844,293.1499938964844,0.001674820203334,-636.0330200195312,293.4034423828125,0.4898256361484527,0.050000000745058,0.2322053760290146,291.1405944824219,291.1499938964844,263.3818054199219,261.76568603515625,280.6654968261719,293.43603515625,291.1389465332031,1.0,0.2621820271015167,0.7894603610038757,0.7894603610038757,1.0,1.0,-1.1954066753387451,0.5081347227096558,0.6872720122337341,0.2192230224609375,0.0,0.0,0.5616620182991028,49.01566696166992,58.0,-22.25006866455078,-12576.853515625,196.6291046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808532714844,307.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.494140625,18000.0,0.0,0.0,0.2836335897445678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5562701225280762,0.5562760829925537,-5.943579708400648e-06,0.0,0.0002878520463127,0.0,0.0,36.22203063964844,0.0,0.0,0.0,0.3892163336277008,4.0,0.0,1.0
675060,293.1326904296875,297.1499938964844,293.1499938964844,0.1418104916810989,-3033.380615234375,304.1477966308594,0.8065677285194397,0.2128730863332748,0.1927046626806259,293.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4864816963672638,0.050000000745058,0.0490147955715656,293.1082458496094,297.1499938964844,293.1499938964844,0.1335329264402389,-2248.601318359375,304.1460266113281,0.7934349775314331,0.202924370765686,0.1428686827421188,293.1239929199219,297.1499938964844,293.1499938964844,0.3196720480918884,-6098.78466796875,304.12811279296875,0.9990000128746032,0.4737735688686371,0.3880352079868316,293.0681457519531,297.1499938964844,293.1499938964844,0.0016993592726066,-645.7213745117188,293.41949462890625,0.4864816963672638,0.050000000745058,0.2325050830841064,291.1250305175781,291.1499938964844,263.4075622558594,261.7865600585937,280.66241455078125,293.4193420410156,291.1235656738281,1.0,0.2657196223735809,0.7889866232872009,0.7889866232872009,1.0,1.0,-1.2062748670578003,0.5129273533821106,0.6933475136756897,0.2218615561723709,0.0,0.0,0.566044270992279,50.77216720581055,61.0,-21.466482162475582,-12678.6953125,203.80905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,307.8694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.970703125,18000.0,0.0,0.0,0.2834380865097046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630366802215576,0.5630426406860352,-5.98172664467711e-06,0.0,0.0002876536163967,0.0,0.0,37.012237548828125,0.0,0.0,0.0,0.3915724158287048,4.0,0.0,1.0
675120,293.1326904296875,297.1499938964844,293.1499938964844,0.1418104916810989,-3033.380615234375,304.1477966308594,0.8065677285194397,0.2128730863332748,0.1927046626806259,293.6485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4864816963672638,0.050000000745058,0.0490147955715656,293.1082458496094,297.1499938964844,293.1499938964844,0.1335329264402389,-2248.601318359375,304.1460266113281,0.7934349775314331,0.202924370765686,0.1428686827421188,293.1239929199219,297.1499938964844,293.1499938964844,0.3196720480918884,-6098.78466796875,304.12811279296875,0.9990000128746032,0.4737735688686371,0.3880352079868316,293.0681457519531,297.1499938964844,293.1499938964844,0.0016993592726066,-645.7213745117188,293.41949462890625,0.4864816963672638,0.050000000745058,0.2325050830841064,291.1250305175781,291.1499938964844,263.4075622558594,261.7865600585937,280.66241455078125,293.4193420410156,291.1235656738281,1.0,0.2657196223735809,0.7889866232872009,0.7889866232872009,1.0,1.0,-1.2062748670578003,0.5129273533821106,0.6933475136756897,0.2218615561723709,0.0,0.0,0.566044270992279,50.77216720581055,61.0,-21.466482162475582,-12678.6953125,203.80905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,307.8694152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.970703125,18000.0,0.0,0.0,0.2834380865097046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630366802215576,0.5630426406860352,-5.98172664467711e-06,0.0,0.0002876536163967,0.0,0.0,37.012237548828125,0.0,0.0,0.0,0.3915724158287048,4.0,0.0,1.0
675180,293.13348388671875,297.1499938964844,293.1499938964844,0.1422787457704544,-3041.630859375,304.1477355957031,0.800804078578949,0.2131490856409073,0.193027526140213,293.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.4826878309249878,0.050000000745058,0.0490883328020572,293.1099853515625,297.1499938964844,293.1499938964844,0.1343338042497635,-2259.5771484375,304.14599609375,0.7883264422416687,0.2036255002021789,0.143416091799736,293.1470642089844,297.1499938964844,293.1499938964844,0.3289360105991363,-6241.1533203125,304.1200256347656,0.9990000128746032,0.4697628319263458,0.3969241678714752,293.0684814453125,297.1499938964844,293.1499938964844,0.0017231751699,-655.1024780273438,293.4356994628906,0.4826878309249878,0.050000000745058,0.2328539043664932,291.1112365722656,291.1499938964844,263.4337463378906,261.8078308105469,280.6597595214844,293.4042663574219,291.1099853515625,1.0,0.2697258293628692,0.7885128855705261,0.7885128855705261,1.0,1.0,-1.2184956073760986,0.5183296799659729,0.7001659274101257,0.2248408049345016,0.0,0.0,0.5721657276153564,52.812110900878906,64.0,-19.227224349975582,-12797.7548828125,212.1526641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,307.84405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.736328125,18000.0,0.0,0.0,0.2838831543922424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5733748078346252,0.5733808875083923,-6.045985173841473e-06,0.0,0.0002881053078453,0.0,0.0,38.2705192565918,0.0,0.0,0.0,0.3952596783638,4.0,0.0,1.0
675240,293.13348388671875,297.1499938964844,293.1499938964844,0.1422787457704544,-3041.630859375,304.1477355957031,0.800804078578949,0.2131490856409073,0.193027526140213,293.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.4826878309249878,0.050000000745058,0.0490883328020572,293.1099853515625,297.1499938964844,293.1499938964844,0.1343338042497635,-2259.5771484375,304.14599609375,0.7883264422416687,0.2036255002021789,0.143416091799736,293.1470642089844,297.1499938964844,293.1499938964844,0.3289360105991363,-6241.1533203125,304.1200256347656,0.9990000128746032,0.4697628319263458,0.3969241678714752,293.0684814453125,297.1499938964844,293.1499938964844,0.0017231751699,-655.1024780273438,293.4356994628906,0.4826878309249878,0.050000000745058,0.2328539043664932,291.1112365722656,291.1499938964844,263.4337463378906,261.8078308105469,280.6597595214844,293.4042663574219,291.1099853515625,1.0,0.2697258293628692,0.7885128855705261,0.7885128855705261,1.0,1.0,-1.2184956073760986,0.5183296799659729,0.7001659274101257,0.2248408049345016,0.0,0.0,0.5721657276153564,52.812110900878906,64.0,-19.227224349975582,-12797.7548828125,212.1526641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,307.84405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17906.736328125,18000.0,0.0,0.0,0.2838831543922424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5733748078346252,0.5733808875083923,-6.045985173841473e-06,0.0,0.0002881053078453,0.0,0.0,38.2705192565918,0.0,0.0,0.0,0.3952596783638,4.0,0.0,1.0
675300,293.1339111328125,297.1499938964844,293.1499938964844,0.1424982100725174,-3045.48388671875,304.14776611328125,0.7977551817893982,0.2132770270109176,0.1931832879781723,293.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.4806372821331024,0.050000000745058,0.0491284243762493,293.11083984375,297.1499938964844,293.1499938964844,0.1347204744815826,-2264.86083984375,304.1460266113281,0.7856152653694153,0.2039653658866882,0.1436852812767028,293.15997314453125,297.1499938964844,293.1499938964844,0.333927184343338,-6317.20849609375,304.11639404296875,0.9990000128746032,0.4672601819038391,0.4016875624656677,293.0688781738281,297.1499938964844,293.1499938964844,0.0017346433596685,-659.6089477539062,293.4437866210937,0.4806372821331024,0.050000000745058,0.2330440878868103,291.1051330566406,291.1499938964844,263.44696044921875,261.818603515625,280.6590576171875,293.39813232421875,291.1040344238281,1.0,0.2718676328659057,0.7882760167121887,0.7882760167121887,1.0,1.0,-1.2249995470046997,0.521209716796875,0.7037897706031799,0.226430207490921,0.0,0.0,0.5757728219032288,53.92275619506836,64.0,-17.7545223236084,-12861.99609375,216.70504760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,307.8251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17892.453125,18000.0,0.0,0.0,0.2843791246414184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797252655029297,0.5797313451766968,-6.087221208872506e-06,0.0,0.0002886086585931,0.0,0.0,39.06529235839844,0.0,0.0,0.0,0.3975554406642914,4.0,0.0,1.0
675360,293.13433837890625,297.1499938964844,293.1499938964844,0.1427063941955566,-3049.128662109375,304.1477966308594,0.7946337461471558,0.2133980095386505,0.1933347433805465,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.478484183549881,0.050000000745058,0.0491704493761062,293.1116943359375,297.1499938964844,293.1499938964844,0.1350959837436676,-2269.980712890625,304.14605712890625,0.7828356027603149,0.2042974680662155,0.1439506113529205,293.173583984375,297.1499938964844,293.1499938964844,0.3391130864620209,-6395.79833984375,304.11309814453125,0.9990000128746032,0.4644656181335449,0.4066208004951477,293.0694580078125,297.1499938964844,293.1499938964844,0.0017457732465118,-663.97314453125,293.4518737792969,0.478484183549881,0.050000000745058,0.2332434356212616,291.0997009277344,291.1499938964844,263.46026611328125,261.82940673828125,280.6590881347656,293.39324951171875,291.0987243652344,1.0,0.2740838527679443,0.7879953980445862,0.7879953980445862,1.0,1.0,-1.2317109107971191,0.5241800546646118,0.7075308561325073,0.2280677109956741,0.0,0.0,0.5796759724617004,55.08598709106445,52.0,-16.091222763061523,-12928.4990234375,221.4829559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0710144042969,307.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17879.232421875,18000.0,0.0,0.0,0.2850650548934936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5867583155632019,0.5867644548416138,-6.134049726824742e-06,0.0,0.0002893047931138,0.0,0.0,39.963157653808594,0.0,0.0,0.0,0.4001198709011078,4.0,0.0,1.0
675420,293.13494873046875,297.1499938964844,293.1499938964844,0.1428250074386596,-3050.932373046875,304.1483459472656,0.7964527010917664,0.2136677354574203,0.1935490220785141,293.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.4794715642929077,0.050000000745058,0.0491511709988117,293.1130676269531,297.1499938964844,293.1499938964844,0.135558933019638,-2276.040283203125,304.1466369628906,0.7851781249046326,0.2049842625856399,0.1444094479084015,293.1931457519531,297.1499938964844,293.1499938964844,0.337493360042572,-6364.72509765625,304.12872314453125,0.9990000128746032,0.4598598778247833,0.404368907213211,293.0708923339844,297.1499938964844,293.1499938964844,0.0017649080837145,-671.0699462890625,293.48046875,0.4794715642929077,0.050000000745058,0.2331519871950149,291.105224609375,291.1499938964844,263.4869384765625,261.8511047363281,280.67059326171875,293.3886108398437,291.1080322265625,1.0,0.2726989984512329,0.7874342799186707,0.7874342799186707,1.0,1.0,-1.229692816734314,0.5231818556785583,0.7065109610557556,0.2275822907686233,0.0,0.0,0.5857601761817932,54.57064437866211,40.0,13.882341384887695,-12966.5107421875,219.6934051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,307.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17885.7109375,18000.0,0.0,0.0,0.2868705689907074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007629036903381,0.6007691621780396,-6.236504759726813e-06,0.0,0.0002911371411755,0.0,0.0,41.83787155151367,0.0,0.0,0.0,0.4052859842777252,4.0,0.0,1.0
675480,293.13494873046875,297.1499938964844,293.1499938964844,0.1428250074386596,-3050.932373046875,304.1483459472656,0.7964527010917664,0.2136677354574203,0.1935490220785141,293.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.4794715642929077,0.050000000745058,0.0491511709988117,293.1130676269531,297.1499938964844,293.1499938964844,0.135558933019638,-2276.040283203125,304.1466369628906,0.7851781249046326,0.2049842625856399,0.1444094479084015,293.1931457519531,297.1499938964844,293.1499938964844,0.337493360042572,-6364.72509765625,304.12872314453125,0.9990000128746032,0.4598598778247833,0.404368907213211,293.0708923339844,297.1499938964844,293.1499938964844,0.0017649080837145,-671.0699462890625,293.48046875,0.4794715642929077,0.050000000745058,0.2331519871950149,291.105224609375,291.1499938964844,263.4869384765625,261.8511047363281,280.67059326171875,293.3886108398437,291.1080322265625,1.0,0.2726989984512329,0.7874342799186707,0.7874342799186707,1.0,1.0,-1.229692816734314,0.5231818556785583,0.7065109610557556,0.2275822907686233,0.0,0.0,0.5857601761817932,54.57064437866211,40.0,13.882341384887695,-12966.5107421875,219.6934051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,307.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17885.7109375,18000.0,0.0,0.0,0.2868705689907074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007629036903381,0.6007691621780396,-6.236504759726813e-06,0.0,0.0002911371411755,0.0,0.0,41.83787155151367,0.0,0.0,0.0,0.4052859842777252,4.0,0.0,1.0
675540,293.1353454589844,297.1499938964844,293.1499938964844,0.142521783709526,-3044.95166015625,304.1494140625,0.8055651783943176,0.213967740535736,0.1937089711427688,293.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4850101768970489,0.050000000745058,0.0490430928766727,293.1141967773437,297.1499938964844,293.1499938964844,0.135613203048706,-2276.16357421875,304.1476745605469,0.7947205901145935,0.2056936770677566,0.14482082426548,293.1901550292969,297.1499938964844,293.1499938964844,0.3244740664958954,-6158.07275390625,304.15771484375,0.9990000128746032,0.4593257308006286,0.3914866149425506,293.0722961425781,297.1499938964844,293.1499938964844,0.0017769853584468,-674.7293090820312,293.5339660644531,0.4850101768970489,0.050000000745058,0.2326393127441406,291.141845703125,291.1499938964844,263.5136413574219,261.8728332519531,280.6909484863281,293.3869323730469,291.1461181640625,1.0,0.2669532895088196,0.7868731021881104,0.7868731021881104,1.0,1.0,-1.2141754627227783,0.5161624550819397,0.6980130076408386,0.2237040698528289,0.0,0.0,0.5845553874969482,51.60755920410156,43.0,45.075382232666016,-12861.3349609375,208.1854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.867431640625,307.77490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.564453125,18000.0,0.0,0.0,0.2886631190776825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037328839302063,0.6037392020225525,-6.281488367676502e-06,0.0,0.0002929563634097,0.0,0.0,42.36933517456055,0.0,0.0,0.0,0.4066026508808136,4.0,0.0,1.0
675600,293.1353454589844,297.1499938964844,293.1499938964844,0.142521783709526,-3044.95166015625,304.1494140625,0.8055651783943176,0.213967740535736,0.1937089711427688,293.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.4850101768970489,0.050000000745058,0.0490430928766727,293.1141967773437,297.1499938964844,293.1499938964844,0.135613203048706,-2276.16357421875,304.1476745605469,0.7947205901145935,0.2056936770677566,0.14482082426548,293.1901550292969,297.1499938964844,293.1499938964844,0.3244740664958954,-6158.07275390625,304.15771484375,0.9990000128746032,0.4593257308006286,0.3914866149425506,293.0722961425781,297.1499938964844,293.1499938964844,0.0017769853584468,-674.7293090820312,293.5339660644531,0.4850101768970489,0.050000000745058,0.2326393127441406,291.141845703125,291.1499938964844,263.5136413574219,261.8728332519531,280.6909484863281,293.3869323730469,291.1461181640625,1.0,0.2669532895088196,0.7868731021881104,0.7868731021881104,1.0,1.0,-1.2141754627227783,0.5161624550819397,0.6980130076408386,0.2237040698528289,0.0,0.0,0.5845553874969482,51.60755920410156,43.0,45.075382232666016,-12861.3349609375,208.1854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.867431640625,307.77490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.564453125,18000.0,0.0,0.0,0.2886631190776825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037328839302063,0.6037392020225525,-6.281488367676502e-06,0.0,0.0002929563634097,0.0,0.0,42.36933517456055,0.0,0.0,0.0,0.4066026508808136,4.0,0.0,1.0
675660,293.1357727050781,297.1499938964844,293.1499938964844,0.1423070430755615,-3040.670166015625,304.1499328613281,0.8117020130157471,0.2142541259527206,0.1939073503017425,293.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.488611489534378,0.050000000745058,0.0489742644131183,293.1152648925781,297.1499938964844,293.1499938964844,0.1357444524765014,-2277.4599609375,304.148193359375,0.8015036582946777,0.2063802480697631,0.145255908370018,293.1717529296875,297.1499938964844,293.1499938964844,0.3153368234634399,-6015.93994140625,304.1698303222656,0.9990000128746032,0.4620317816734314,0.3830539584159851,293.0730895996094,297.1499938964844,293.1499938964844,0.0017887861467897,-678.403564453125,293.5857849121094,0.488611489534378,0.050000000745058,0.2323128134012222,291.17510986328125,291.1499938964844,263.54022216796875,261.8944091796875,280.7078857421875,293.3856811523437,291.1766357421875,1.0,0.2637407779693603,0.7864846587181091,0.7864846587181091,1.0,1.0,-1.204332947731018,0.5117366909980774,0.6925961971282959,0.2211755365133285,0.0,0.0,0.5786426067352295,49.720401763916016,46.0,36.90485382080078,-12736.998046875,201.00477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86669921875,307.7509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.228515625,18000.0,0.0,0.0,0.2898263335227966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949097275733948,0.5949159264564514,-6.238222795218462e-06,0.0,0.0002941368729807,0.0,0.0,41.28825759887695,0.0,0.0,0.0,0.4035779237747192,4.0,0.0,1.0
675720,293.1357727050781,297.1499938964844,293.1499938964844,0.1423070430755615,-3040.670166015625,304.1499328613281,0.8117020130157471,0.2142541259527206,0.1939073503017425,293.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.488611489534378,0.050000000745058,0.0489742644131183,293.1152648925781,297.1499938964844,293.1499938964844,0.1357444524765014,-2277.4599609375,304.148193359375,0.8015036582946777,0.2063802480697631,0.145255908370018,293.1717529296875,297.1499938964844,293.1499938964844,0.3153368234634399,-6015.93994140625,304.1698303222656,0.9990000128746032,0.4620317816734314,0.3830539584159851,293.0730895996094,297.1499938964844,293.1499938964844,0.0017887861467897,-678.403564453125,293.5857849121094,0.488611489534378,0.050000000745058,0.2323128134012222,291.17510986328125,291.1499938964844,263.54022216796875,261.8944091796875,280.7078857421875,293.3856811523437,291.1766357421875,1.0,0.2637407779693603,0.7864846587181091,0.7864846587181091,1.0,1.0,-1.204332947731018,0.5117366909980774,0.6925961971282959,0.2211755365133285,0.0,0.0,0.5786426067352295,49.720401763916016,46.0,36.90485382080078,-12736.998046875,201.00477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86669921875,307.7509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.228515625,18000.0,0.0,0.0,0.2898263335227966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949097275733948,0.5949159264564514,-6.238222795218462e-06,0.0,0.0002941368729807,0.0,0.0,41.28825759887695,0.0,0.0,0.0,0.4035779237747192,4.0,0.0,1.0
