time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
675780,293.1361999511719,297.1499938964844,293.1499938964844,0.142412468791008,-3042.389892578125,304.1497802734375,0.8145418763160706,0.2145280241966247,0.194126546382904,293.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.490202933549881,0.050000000745058,0.0489445626735687,293.1163635253906,297.1499938964844,293.1499938964844,0.1361716240644455,-2283.12841796875,304.1480712890625,0.8050073981285095,0.2070419490337371,0.1456991732120514,293.1546630859375,297.1499938964844,293.1499938964844,0.311259388923645,-5954.5224609375,304.1697998046875,0.9990000128746032,0.4649555683135986,0.3793575763702392,293.0731201171875,297.1499938964844,293.1499938964844,0.0018060881411656,-684.7833251953125,293.6185913085937,0.490202933549881,0.050000000745058,0.2321719229221344,291.1828918457031,291.1499938964844,263.5665283203125,261.915771484375,280.7216491699219,293.3845520019531,291.18310546875,1.0,0.2623598873615265,0.7860962152481079,0.7860962152481079,1.0,1.0,-1.2004843950271606,0.5099751353263855,0.6905092597007751,0.2201749980449676,0.0,0.0,0.5735992789268494,48.91257095336914,49.0,14.877711296081545,-12659.4013671875,198.08218383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92413330078125,307.7510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18087.349609375,18000.0,0.0,0.0,0.2902828752994537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846947431564331,0.5847009420394897,-6.166435923660174e-06,0.0,0.0002946002059616,0.0,0.0,39.942909240722656,0.0,0.0,0.0,0.3998459577560425,4.0,0.0,1.0
675840,293.1361999511719,297.1499938964844,293.1499938964844,0.142412468791008,-3042.389892578125,304.1497802734375,0.8145418763160706,0.2145280241966247,0.194126546382904,293.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.490202933549881,0.050000000745058,0.0489445626735687,293.1163635253906,297.1499938964844,293.1499938964844,0.1361716240644455,-2283.12841796875,304.1480712890625,0.8050073981285095,0.2070419490337371,0.1456991732120514,293.1546630859375,297.1499938964844,293.1499938964844,0.311259388923645,-5954.5224609375,304.1697998046875,0.9990000128746032,0.4649555683135986,0.3793575763702392,293.0731201171875,297.1499938964844,293.1499938964844,0.0018060881411656,-684.7833251953125,293.6185913085937,0.490202933549881,0.050000000745058,0.2321719229221344,291.1828918457031,291.1499938964844,263.5665283203125,261.915771484375,280.7216491699219,293.3845520019531,291.18310546875,1.0,0.2623598873615265,0.7860962152481079,0.7860962152481079,1.0,1.0,-1.2004843950271606,0.5099751353263855,0.6905092597007751,0.2201749980449676,0.0,0.0,0.5735992789268494,48.91257095336914,49.0,14.877711296081545,-12659.4013671875,198.08218383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92413330078125,307.7510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18087.349609375,18000.0,0.0,0.0,0.2902828752994537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5846947431564331,0.5847009420394897,-6.166435923660174e-06,0.0,0.0002946002059616,0.0,0.0,39.942909240722656,0.0,0.0,0.0,0.3998459577560425,4.0,0.0,1.0
675900,293.13641357421875,297.1499938964844,293.1499938964844,0.1425194591283798,-3044.252685546875,304.1496276855469,0.8150432109832764,0.2146622091531753,0.1942439079284668,293.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.4904194474220276,0.050000000745058,0.0489405617117881,293.11688232421875,297.1499938964844,293.1499938964844,0.1364334523677826,-2286.66650390625,304.14794921875,0.8057941794395447,0.2073654532432556,0.1459235250949859,293.1482238769531,297.1499938964844,293.1499938964844,0.3106057345867157,-5945.64990234375,304.1673889160156,0.9990000128746032,0.4661632478237152,0.3788570463657379,293.07293701171875,297.1499938964844,293.1499938964844,0.0018158598104491,-688.4944458007812,293.63232421875,0.4904194474220276,0.050000000745058,0.2321529537439346,291.1828308105469,291.1499938964844,263.5795593261719,261.9263000488281,280.7273864746094,293.3836364746094,291.1825866699219,1.0,0.2622430324554443,0.7859019637107849,0.7859019637107849,1.0,1.0,-1.2002652883529663,0.5098540782928467,0.6904112100601196,0.2200986295938491,0.0,0.0,0.5714023113250732,48.808082580566406,49.0,6.2873945236206055,-12638.2177734375,197.79698181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644470214844,307.7592468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.14453125,18000.0,0.0,0.0,0.2902911007404327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801036953926086,0.5801098346710205,-6.132785074441927e-06,0.0,0.0002946085587609,0.0,0.0,39.33963394165039,0.0,0.0,0.0,0.3981482088565826,4.0,0.0,1.0
675960,293.1365966796875,297.1499938964844,293.1499938964844,0.1426580548286438,-3046.697998046875,304.1494445800781,0.8150202631950378,0.2147941440343856,0.1943652480840683,293.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.490302562713623,0.050000000745058,0.0489427186548709,293.1174011230469,297.1499938964844,293.1499938964844,0.136723518371582,-2290.6142578125,304.1477966308594,0.8060224652290344,0.2076841741800308,0.1461490541696548,293.1435546875,297.1499938964844,293.1499938964844,0.3107624053955078,-5949.435546875,304.1639404296875,0.9990000128746032,0.4671026766300201,0.3791271150112152,293.0727233886719,297.1499938964844,293.1499938964844,0.0018262157682329,-692.4848022460938,293.6444091796875,0.490302562713623,0.050000000745058,0.2321631908416748,291.1805419921875,291.1499938964844,263.5924377441406,261.9367370605469,280.7322082519531,293.3822631835937,291.1798400878906,1.0,0.2624535262584686,0.7857333421707153,0.7857333421707153,1.0,1.0,-1.2010200023651123,0.5101697444915771,0.6908501982688904,0.2202664911746978,0.0,0.0,0.5695894360542297,48.87356185913086,52.0,-1.1112550497055054,-12627.7080078125,198.17881774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078430175781,307.7705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.99609375,18000.0,0.0,0.0,0.290184736251831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5760770440101624,0.5760831236839294,-6.102445695432834e-06,0.0,0.0002945006126537,0.0,0.0,38.81071090698242,0.0,0.0,0.0,0.3966546654701233,4.0,0.0,1.0
676020,293.13702392578125,297.1499938964844,293.1499938964844,0.143001914024353,-3052.8046875,304.1490478515625,0.8136157393455505,0.2150495201349258,0.1946161240339279,293.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4892079830169678,0.050000000745058,0.0489630661904811,293.118408203125,297.1499938964844,293.1499938964844,0.1373626589775085,-2299.3564453125,304.1474609375,0.8050379753112793,0.2083068192005157,0.1466017216444015,293.1400146484375,297.1499938964844,293.1499938964844,0.3131888210773468,-5989.6650390625,304.1552124023437,0.9990000128746032,0.4679991006851196,0.3816651403903961,293.0721740722656,297.1499938964844,293.1499938964844,0.0018482554005458,-701.0917358398438,293.6650390625,0.4892079830169678,0.050000000745058,0.2322597056627273,291.1711120605469,291.1499938964844,263.6177673339844,261.9571838378906,280.7392578125,293.377685546875,291.1699523925781,1.0,0.2637228667736053,0.785396158695221,0.785396158695221,1.0,1.0,-1.2050498723983765,0.5119255185127258,0.6931244134902954,0.2212263494729995,0.0,0.0,0.5673578977584839,49.44699096679688,55.0,-11.529091835021973,-12637.5244140625,200.68292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917358398437,307.7982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.748046875,18000.0,0.0,0.0,0.2897421717643738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704478025436401,0.5704538226127625,-6.057094196876278e-06,0.0,0.0002940514532383,0.0,0.0,38.06321334838867,0.0,0.0,0.0,0.3945367336273193,4.0,0.0,1.0
676080,293.13702392578125,297.1499938964844,293.1499938964844,0.143001914024353,-3052.8046875,304.1490478515625,0.8136157393455505,0.2150495201349258,0.1946161240339279,293.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4892079830169678,0.050000000745058,0.0489630661904811,293.118408203125,297.1499938964844,293.1499938964844,0.1373626589775085,-2299.3564453125,304.1474609375,0.8050379753112793,0.2083068192005157,0.1466017216444015,293.1400146484375,297.1499938964844,293.1499938964844,0.3131888210773468,-5989.6650390625,304.1552124023437,0.9990000128746032,0.4679991006851196,0.3816651403903961,293.0721740722656,297.1499938964844,293.1499938964844,0.0018482554005458,-701.0917358398438,293.6650390625,0.4892079830169678,0.050000000745058,0.2322597056627273,291.1711120605469,291.1499938964844,263.6177673339844,261.9571838378906,280.7392578125,293.377685546875,291.1699523925781,1.0,0.2637228667736053,0.785396158695221,0.785396158695221,1.0,1.0,-1.2050498723983765,0.5119255185127258,0.6931244134902954,0.2212263494729995,0.0,0.0,0.5673578977584839,49.44699096679688,55.0,-11.529091835021973,-12637.5244140625,200.68292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917358398437,307.7982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.748046875,18000.0,0.0,0.0,0.2897421717643738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704478025436401,0.5704538226127625,-6.057094196876278e-06,0.0,0.0002940514532383,0.0,0.0,38.06321334838867,0.0,0.0,0.0,0.3945367336273193,4.0,0.0,1.0
676140,293.137451171875,297.1499938964844,293.1499938964844,0.1433928459882736,-3059.755859375,304.1487121582031,0.8107088804244995,0.2152902483940124,0.1948718428611755,293.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4871769845485687,0.050000000745058,0.0490014404058456,293.119384765625,297.1499938964844,293.1499938964844,0.138042151927948,-2308.66552734375,304.1471862792969,0.8024887442588806,0.2089083790779113,0.1470532864332199,293.1441650390625,297.1499938964844,293.1499938964844,0.3179566860198974,-6065.52392578125,304.1455383300781,0.9990000128746032,0.4674264788627624,0.3864057958126068,293.0717163085937,297.1499938964844,293.1499938964844,0.0018713069148361,-710.17236328125,293.6828918457031,0.4871769845485687,0.050000000745058,0.2324417382478714,291.1583557128906,291.1499938964844,263.6424255371094,261.9769897460937,280.7432861328125,293.37091064453125,291.156982421875,1.0,0.265928566455841,0.7850589156150818,0.7850589156150818,1.0,1.0,-1.211852788925171,0.5149201154708862,0.6969326734542847,0.2228716313838958,0.0,0.0,0.5670798420906067,50.517311096191406,58.0,-16.92722511291504,-12682.689453125,205.1538543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557922363281,307.8241271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.978515625,18000.0,0.0,0.0,0.2891974449157715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684520602226257,0.5684581398963928,-6.036110335116973e-06,0.0,0.0002934986550826,0.0,0.0,37.77498626708984,0.0,0.0,0.0,0.3937317430973053,4.0,0.0,1.0
676200,293.137451171875,297.1499938964844,293.1499938964844,0.1433928459882736,-3059.755859375,304.1487121582031,0.8107088804244995,0.2152902483940124,0.1948718428611755,293.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.4871769845485687,0.050000000745058,0.0490014404058456,293.119384765625,297.1499938964844,293.1499938964844,0.138042151927948,-2308.66552734375,304.1471862792969,0.8024887442588806,0.2089083790779113,0.1470532864332199,293.1441650390625,297.1499938964844,293.1499938964844,0.3179566860198974,-6065.52392578125,304.1455383300781,0.9990000128746032,0.4674264788627624,0.3864057958126068,293.0717163085937,297.1499938964844,293.1499938964844,0.0018713069148361,-710.17236328125,293.6828918457031,0.4871769845485687,0.050000000745058,0.2324417382478714,291.1583557128906,291.1499938964844,263.6424255371094,261.9769897460937,280.7432861328125,293.37091064453125,291.156982421875,1.0,0.265928566455841,0.7850589156150818,0.7850589156150818,1.0,1.0,-1.211852788925171,0.5149201154708862,0.6969326734542847,0.2228716313838958,0.0,0.0,0.5670798420906067,50.517311096191406,58.0,-16.92722511291504,-12682.689453125,205.1538543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557922363281,307.8241271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.978515625,18000.0,0.0,0.0,0.2891974449157715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684520602226257,0.5684581398963928,-6.036110335116973e-06,0.0,0.0002934986550826,0.0,0.0,37.77498626708984,0.0,0.0,0.0,0.3937317430973053,4.0,0.0,1.0
676260,293.137939453125,297.1499938964844,293.1499938964844,0.1437976211309433,-3066.939453125,304.1484680175781,0.8065918684005737,0.215512529015541,0.1951258480548858,293.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.4844176471233368,0.050000000745058,0.0490545779466629,293.120361328125,297.1499938964844,293.1499938964844,0.1387316584587097,-2318.10107421875,304.14697265625,0.7987641096115112,0.2094869315624237,0.1475000083446502,293.1552734375,297.1499938964844,293.1499938964844,0.3245883882045746,-6169.109375,304.135986328125,0.9990000128746032,0.465334802865982,0.3928759098052978,293.0716247558594,297.1499938964844,293.1499938964844,0.0018945921910926,-719.3761596679688,293.69921875,0.4844176471233368,0.050000000745058,0.2326938062906265,291.14453125,291.1499938964844,263.6662292480469,261.9960327148437,280.7455749511719,293.36328125,291.1431579589844,1.0,0.2688720524311065,0.7845965623855591,0.7845965623855591,1.0,1.0,-1.2208257913589478,0.5188729763031006,0.7019527554512024,0.2250386923551559,0.0,0.0,0.5687335729598999,51.99380493164063,61.0,-18.85375595092773,-12755.693359375,211.2525787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871337890625,307.8401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.732421875,18000.0,0.0,0.0,0.2887875139713287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5701611042022705,0.5701671242713928,-6.040631888026837e-06,0.0,0.0002930826158262,0.0,0.0,37.95222854614258,0.0,0.0,0.0,0.394273430109024,4.0,0.0,1.0
676320,293.137939453125,297.1499938964844,293.1499938964844,0.1437976211309433,-3066.939453125,304.1484680175781,0.8065918684005737,0.215512529015541,0.1951258480548858,293.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.4844176471233368,0.050000000745058,0.0490545779466629,293.120361328125,297.1499938964844,293.1499938964844,0.1387316584587097,-2318.10107421875,304.14697265625,0.7987641096115112,0.2094869315624237,0.1475000083446502,293.1552734375,297.1499938964844,293.1499938964844,0.3245883882045746,-6169.109375,304.135986328125,0.9990000128746032,0.465334802865982,0.3928759098052978,293.0716247558594,297.1499938964844,293.1499938964844,0.0018945921910926,-719.3761596679688,293.69921875,0.4844176471233368,0.050000000745058,0.2326938062906265,291.14453125,291.1499938964844,263.6662292480469,261.9960327148437,280.7455749511719,293.36328125,291.1431579589844,1.0,0.2688720524311065,0.7845965623855591,0.7845965623855591,1.0,1.0,-1.2208257913589478,0.5188729763031006,0.7019527554512024,0.2250386923551559,0.0,0.0,0.5687335729598999,51.99380493164063,61.0,-18.85375595092773,-12755.693359375,211.2525787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871337890625,307.8401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.732421875,18000.0,0.0,0.0,0.2887875139713287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5701611042022705,0.5701671242713928,-6.040631888026837e-06,0.0,0.0002930826158262,0.0,0.0,37.95222854614258,0.0,0.0,0.0,0.394273430109024,4.0,0.0,1.0
676380,293.1384582519531,297.1499938964844,293.1499938964844,0.1441937983036041,-3073.94873046875,304.1483154296875,0.80152428150177,0.2157129794359207,0.1953726261854171,293.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4810667037963867,0.050000000745058,0.0491199642419815,293.121337890625,297.1499938964844,293.1499938964844,0.1394105851650238,-2327.368896484375,304.1468505859375,0.7941896915435791,0.210040271282196,0.1479385644197464,293.1721496582031,297.1499938964844,293.1499938964844,0.3327002823352813,-6294.103515625,304.1271667480469,0.9990000128746032,0.461784303188324,0.4006939232349396,293.07196044921875,297.1499938964844,293.1499938964844,0.0019175170455127,-728.44140625,293.7146911621094,0.4810667037963867,0.050000000745058,0.2330039739608764,291.13104248046875,291.1499938964844,263.68902587890625,262.01416015625,280.7470397949219,293.3565979003906,291.1297607421875,1.0,0.2723937928676605,0.7841341495513916,0.7841341495513916,1.0,1.0,-1.231482744216919,0.5235840678215027,0.7078986763954163,0.2276220768690109,0.0,0.0,0.5721757411956787,53.8062744140625,49.0,-18.65074157714844,-12849.9873046875,218.72137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796264648437,307.84149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.00390625,18000.0,0.0,0.0,0.2887176871299743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5753994584083557,0.5754055380821228,-6.070119525247719e-06,0.0,0.0002930117479991,0.0,0.0,38.58015060424805,0.0,0.0,0.0,0.3961115777492523,4.0,0.0,1.0
676440,293.1384582519531,297.1499938964844,293.1499938964844,0.1441937983036041,-3073.94873046875,304.1483154296875,0.80152428150177,0.2157129794359207,0.1953726261854171,293.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4810667037963867,0.050000000745058,0.0491199642419815,293.121337890625,297.1499938964844,293.1499938964844,0.1394105851650238,-2327.368896484375,304.1468505859375,0.7941896915435791,0.210040271282196,0.1479385644197464,293.1721496582031,297.1499938964844,293.1499938964844,0.3327002823352813,-6294.103515625,304.1271667480469,0.9990000128746032,0.461784303188324,0.4006939232349396,293.07196044921875,297.1499938964844,293.1499938964844,0.0019175170455127,-728.44140625,293.7146911621094,0.4810667037963867,0.050000000745058,0.2330039739608764,291.13104248046875,291.1499938964844,263.68902587890625,262.01416015625,280.7470397949219,293.3565979003906,291.1297607421875,1.0,0.2723937928676605,0.7841341495513916,0.7841341495513916,1.0,1.0,-1.231482744216919,0.5235840678215027,0.7078986763954163,0.2276220768690109,0.0,0.0,0.5721757411956787,53.8062744140625,49.0,-18.65074157714844,-12849.9873046875,218.72137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796264648437,307.84149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.00390625,18000.0,0.0,0.0,0.2887176871299743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5753994584083557,0.5754055380821228,-6.070119525247719e-06,0.0,0.0002930117479991,0.0,0.0,38.58015060424805,0.0,0.0,0.0,0.3961115777492523,4.0,0.0,1.0
676500,293.1386413574219,297.1499938964844,293.1499938964844,0.1443269103765487,-3076.26806640625,304.1483764648437,0.8018513321876526,0.2158204764127731,0.1954607367515564,293.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.4811945855617523,0.050000000745058,0.0491174459457397,293.1217346191406,297.1499938964844,293.1499938964844,0.1396856606006622,-2331.081787109375,304.1469421386719,0.7947432398796082,0.2103225737810135,0.1481295228004455,293.18048095703125,297.1499938964844,293.1499938964844,0.3327881097793579,-6293.53759765625,304.1312866210937,0.9990000128746032,0.4598672091960907,0.4003975987434387,293.0722351074219,297.1499938964844,293.1499938964844,0.001928107929416,-732.5693359375,293.72381591796875,0.4811945855617523,0.050000000745058,0.232992023229599,291.12652587890625,291.1499938964844,263.70001220703125,262.0228576660156,280.7513122558594,293.3544616699219,291.126708984375,1.0,0.2719519734382629,0.7839030027389526,0.7839030027389526,1.0,1.0,-1.231451392173767,0.523520290851593,0.7079311609268188,0.2276500165462494,0.0,0.0,0.5742286443710327,53.74396896362305,49.0,-10.068107604980469,-12870.173828125,218.57872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,307.8501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17938.419921875,18000.0,0.0,0.0,0.2888394594192505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791621208190918,0.5791682004928589,-6.0936536101507954e-06,0.0,0.0002931353228632,0.0,0.0,39.04738235473633,0.0,0.0,0.0,0.3974521160125732,4.0,0.0,1.0
676560,293.1387939453125,297.1499938964844,293.1499938964844,0.1443035304546356,-3075.6796875,304.14874267578125,0.8043544292449951,0.215938001871109,0.1955342590808868,293.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4826903045177459,0.050000000745058,0.0490881949663162,293.1220703125,297.1499938964844,293.1499938964844,0.1398077309131622,-2332.56640625,304.14727783203125,0.7974572777748108,0.2106132805347442,0.1483079940080642,293.1843566894531,297.1499938964844,293.1499938964844,0.3294583261013031,-6239.763671875,304.14080810546875,0.9990000128746032,0.4587125182151794,0.3969178795814514,293.07257080078125,297.1499938964844,293.1499938964844,0.0019372185925021,-735.8198852539062,293.7417297363281,0.4826903045177459,0.050000000745058,0.2328532636165619,291.1331787109375,291.1499938964844,263.710693359375,262.0312805175781,280.7580871582031,293.35302734375,291.1355895996094,1.0,0.2703405916690826,0.7836381793022156,0.7836381793022156,1.0,1.0,-1.227378249168396,0.5216543674468994,0.7057238817214966,0.2266403585672378,0.0,0.0,0.5747442245483398,52.94413375854492,37.0,9.291915893554688,-12860.1845703125,215.48719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14605712890625,307.8636169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.37890625,18000.0,0.0,0.0,0.289001315832138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820236802101135,0.5820298194885254,-6.116762051533442e-06,0.0,0.0002932996139861,0.0,0.0,39.43247985839844,0.0,0.0,0.0,0.3984831869602203,4.0,0.0,1.0
676620,293.138916015625,297.1499938964844,293.1499938964844,0.1440074890851974,-3069.92919921875,304.149658203125,0.8142650127410889,0.2161953151226043,0.1956475526094436,293.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.488747775554657,0.050000000745058,0.0489716380834579,293.12261962890625,297.1499938964844,293.1499938964844,0.1398055255413055,-2331.997802734375,304.148193359375,0.8080354332923889,0.2112126797437667,0.1486357003450393,293.1755065917969,297.1499938964844,293.1499938964844,0.3151750266551971,-6014.259765625,304.1678771972656,0.9990000128746032,0.4595887660980224,0.382735937833786,293.0731506347656,297.1499938964844,293.1499938964844,0.0019497926114127,-739.697509765625,293.7926330566406,0.488747775554657,0.050000000745058,0.2323003709316253,291.1652526855469,291.1499938964844,263.7310485839844,262.0472106933594,280.7765197753906,293.3506774902344,291.1689758300781,1.0,0.2640453279018402,0.7831085324287415,0.7831085324287415,1.0,1.0,-1.2100858688354492,0.513839602470398,0.696246325969696,0.2223640233278274,0.0,0.0,0.570705771446228,49.74184036254883,40.0,38.71087265014648,-12731.30859375,202.9622497558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380615234375,307.8815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.826171875,18000.0,0.0,0.0,0.2891297936439514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788638591766357,0.5788699388504028,-6.114715233707102e-06,0.0,0.0002934299991466,0.0,0.0,39.13051986694336,0.0,0.0,0.0,0.3975065350532532,4.0,0.0,1.0
676680,293.138916015625,297.1499938964844,293.1499938964844,0.1440074890851974,-3069.92919921875,304.149658203125,0.8142650127410889,0.2161953151226043,0.1956475526094436,293.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.488747775554657,0.050000000745058,0.0489716380834579,293.12261962890625,297.1499938964844,293.1499938964844,0.1398055255413055,-2331.997802734375,304.148193359375,0.8080354332923889,0.2112126797437667,0.1486357003450393,293.1755065917969,297.1499938964844,293.1499938964844,0.3151750266551971,-6014.259765625,304.1678771972656,0.9990000128746032,0.4595887660980224,0.382735937833786,293.0731506347656,297.1499938964844,293.1499938964844,0.0019497926114127,-739.697509765625,293.7926330566406,0.488747775554657,0.050000000745058,0.2323003709316253,291.1652526855469,291.1499938964844,263.7310485839844,262.0472106933594,280.7765197753906,293.3506774902344,291.1689758300781,1.0,0.2640453279018402,0.7831085324287415,0.7831085324287415,1.0,1.0,-1.2100858688354492,0.513839602470398,0.696246325969696,0.2223640233278274,0.0,0.0,0.570705771446228,49.74184036254883,40.0,38.71087265014648,-12731.30859375,202.9622497558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380615234375,307.8815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.826171875,18000.0,0.0,0.0,0.2891297936439514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788638591766357,0.5788699388504028,-6.114715233707102e-06,0.0,0.0002934299991466,0.0,0.0,39.13051986694336,0.0,0.0,0.0,0.3975065350532532,4.0,0.0,1.0
676740,293.1390991210937,297.1499938964844,293.1499938964844,0.1438217461109161,-3066.270263671875,304.1500549316406,0.8209725618362427,0.2164408564567566,0.1958022713661193,293.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.492876797914505,0.050000000745058,0.0488958805799484,293.1231689453125,297.1499938964844,293.1499938964844,0.1399052888154983,-2332.9501953125,304.1485900878906,0.8153199553489685,0.211794376373291,0.1489914506673813,293.1519470214844,297.1499938964844,293.1499938964844,0.3050659298896789,-5857.4736328125,304.17822265625,0.9990000128746032,0.4637158811092376,0.3732258975505829,293.0732116699219,297.1499938964844,293.1499938964844,0.0019625148270279,-743.803466796875,293.8408203125,0.492876797914505,0.050000000745058,0.2319409996271133,291.1925964355469,291.1499938964844,263.75,262.0618896484375,280.79150390625,293.3493347167969,291.1934509277344,1.0,0.2603762447834015,0.7825788855552673,0.7825788855552673,1.0,1.0,-1.1987546682357788,0.508732259273529,0.690022349357605,0.2194698303937912,0.0,0.0,0.5628419518470764,47.65861129760742,43.0,28.70552062988281,-12584.5146484375,194.9567413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883850097656,307.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18114.2578125,18000.0,0.0,0.0,0.288590669631958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657697319984436,0.5657757520675659,-6.040319021849427e-06,0.0,0.000292882847134,0.0,0.0,37.55579376220703,0.0,0.0,0.0,0.3929652571678161,4.0,0.0,1.0
676800,293.1390991210937,297.1499938964844,293.1499938964844,0.1438217461109161,-3066.270263671875,304.1500549316406,0.8209725618362427,0.2164408564567566,0.1958022713661193,293.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.492876797914505,0.050000000745058,0.0488958805799484,293.1231689453125,297.1499938964844,293.1499938964844,0.1399052888154983,-2332.9501953125,304.1485900878906,0.8153199553489685,0.211794376373291,0.1489914506673813,293.1519470214844,297.1499938964844,293.1499938964844,0.3050659298896789,-5857.4736328125,304.17822265625,0.9990000128746032,0.4637158811092376,0.3732258975505829,293.0732116699219,297.1499938964844,293.1499938964844,0.0019625148270279,-743.803466796875,293.8408203125,0.492876797914505,0.050000000745058,0.2319409996271133,291.1925964355469,291.1499938964844,263.75,262.0618896484375,280.79150390625,293.3493347167969,291.1934509277344,1.0,0.2603762447834015,0.7825788855552673,0.7825788855552673,1.0,1.0,-1.1987546682357788,0.508732259273529,0.690022349357605,0.2194698303937912,0.0,0.0,0.5628419518470764,47.65861129760742,43.0,28.70552062988281,-12584.5146484375,194.9567413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883850097656,307.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18114.2578125,18000.0,0.0,0.0,0.288590669631958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5657697319984436,0.5657757520675659,-6.040319021849427e-06,0.0,0.000292882847134,0.0,0.0,37.55579376220703,0.0,0.0,0.0,0.3929652571678161,4.0,0.0,1.0
676860,293.1392822265625,297.1499938964844,293.1499938964844,0.1439697593450546,-3068.8369140625,304.1497802734375,0.8243678212165833,0.2166761010885238,0.1959806382656097,293.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.4949080348014831,0.050000000745058,0.0488601364195346,293.1237487792969,297.1499938964844,293.1499938964844,0.140324056148529,-2338.566650390625,304.1483459472656,0.8191468715667725,0.2123583704233169,0.1493608057498932,293.13006591796875,297.1499938964844,293.1499938964844,0.3002228438854217,-5784.66259765625,304.1766967773437,0.9990000128746032,0.4681120216846466,0.3686542809009552,293.0726318359375,297.1499938964844,293.1499938964844,0.0019810686353594,-750.814453125,293.8699645996094,0.4949080348014831,0.050000000745058,0.2317714542150497,291.1938781738281,291.1499938964844,263.7681579589844,262.0757751464844,280.8027648925781,293.3493347167969,291.1934509277344,1.0,0.2586172223091125,0.7823187112808228,0.7823187112808228,1.0,1.0,-1.1936759948730469,0.5064402222633362,0.6872357726097107,0.2181762605905532,0.0,0.0,0.5567707419395447,46.68031692504883,46.0,6.101085662841797,-12489.6904296875,191.32115173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2751770019531,307.882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.333984375,18000.0,0.0,0.0,0.2874017059803009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.55327308177948,0.5532790422439575,-5.953001164016314e-06,0.0,0.0002916761732194,0.0,0.0,36.007286071777344,0.0,0.0,0.0,0.3884644508361816,4.0,0.0,1.0
676920,293.1392822265625,297.1499938964844,293.1499938964844,0.1439697593450546,-3068.8369140625,304.1497802734375,0.8243678212165833,0.2166761010885238,0.1959806382656097,293.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941833496094,0.4949080348014831,0.050000000745058,0.0488601364195346,293.1237487792969,297.1499938964844,293.1499938964844,0.140324056148529,-2338.566650390625,304.1483459472656,0.8191468715667725,0.2123583704233169,0.1493608057498932,293.13006591796875,297.1499938964844,293.1499938964844,0.3002228438854217,-5784.66259765625,304.1766967773437,0.9990000128746032,0.4681120216846466,0.3686542809009552,293.0726318359375,297.1499938964844,293.1499938964844,0.0019810686353594,-750.814453125,293.8699645996094,0.4949080348014831,0.050000000745058,0.2317714542150497,291.1938781738281,291.1499938964844,263.7681579589844,262.0757751464844,280.8027648925781,293.3493347167969,291.1934509277344,1.0,0.2586172223091125,0.7823187112808228,0.7823187112808228,1.0,1.0,-1.1936759948730469,0.5064402222633362,0.6872357726097107,0.2181762605905532,0.0,0.0,0.5567707419395447,46.68031692504883,46.0,6.101085662841797,-12489.6904296875,191.32115173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2751770019531,307.882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.333984375,18000.0,0.0,0.0,0.2874017059803009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.55327308177948,0.5532790422439575,-5.953001164016314e-06,0.0,0.0002916761732194,0.0,0.0,36.007286071777344,0.0,0.0,0.0,0.3884644508361816,4.0,0.0,1.0
676980,293.1394958496094,297.1499938964844,293.1499938964844,0.1442534476518631,-3073.890625,304.1493835449219,0.8252621293067932,0.2169043868780136,0.1961804330348968,293.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.4953163564205169,0.050000000745058,0.0488530844449996,293.1242980957031,297.1499938964844,293.1499938964844,0.1408701092004776,-2346.010986328125,304.1479797363281,0.8204370737075806,0.2129090875387191,0.149741992354393,293.1145935058594,297.1499938964844,293.1499938964844,0.2991304695606231,-5770.9677734375,304.1695251464844,0.9990000128746032,0.4717642962932586,0.3677456080913543,293.0716857910156,297.1499938964844,293.1499938964844,0.0020027295686304,-759.2613525390625,293.8927917480469,0.4953163564205169,0.050000000745058,0.2317380011081695,291.18572998046875,291.1499938964844,263.7862548828125,262.0895690917969,280.8111267089844,293.3489074707031,291.1844787597656,1.0,0.2584092319011688,0.782058596611023,0.782058596611023,1.0,1.0,-1.1932324171066284,0.5062172412872314,0.687015175819397,0.2180165201425552,0.0,0.0,0.5524660348892212,46.49483108520508,49.0,-9.189542770385742,-12444.94140625,190.80206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36639404296875,307.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.44140625,18000.0,0.0,0.0,0.2858019471168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439151525497437,0.5439210534095764,-5.8846958381764125e-06,0.0,0.0002900526160374,0.0,0.0,34.85862731933594,0.0,0.0,0.0,0.3850599229335785,4.0,0.0,1.0
677040,293.1394958496094,297.1499938964844,293.1499938964844,0.1442534476518631,-3073.890625,304.1493835449219,0.8252621293067932,0.2169043868780136,0.1961804330348968,293.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869812011719,0.4953163564205169,0.050000000745058,0.0488530844449996,293.1242980957031,297.1499938964844,293.1499938964844,0.1408701092004776,-2346.010986328125,304.1479797363281,0.8204370737075806,0.2129090875387191,0.149741992354393,293.1145935058594,297.1499938964844,293.1499938964844,0.2991304695606231,-5770.9677734375,304.1695251464844,0.9990000128746032,0.4717642962932586,0.3677456080913543,293.0716857910156,297.1499938964844,293.1499938964844,0.0020027295686304,-759.2613525390625,293.8927917480469,0.4953163564205169,0.050000000745058,0.2317380011081695,291.18572998046875,291.1499938964844,263.7862548828125,262.0895690917969,280.8111267089844,293.3489074707031,291.1844787597656,1.0,0.2584092319011688,0.782058596611023,0.782058596611023,1.0,1.0,-1.1932324171066284,0.5062172412872314,0.687015175819397,0.2180165201425552,0.0,0.0,0.5524660348892212,46.49483108520508,49.0,-9.189542770385742,-12444.94140625,190.80206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36639404296875,307.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.44140625,18000.0,0.0,0.0,0.2858019471168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439151525497437,0.5439210534095764,-5.8846958381764125e-06,0.0,0.0002900526160374,0.0,0.0,34.85862731933594,0.0,0.0,0.0,0.3850599229335785,4.0,0.0,1.0
677100,293.1396179199219,297.1499938964844,293.1499938964844,0.1444328129291534,-3077.099853515625,304.149169921875,0.8249224424362183,0.2170145958662033,0.1962855607271194,293.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.4950085282325744,0.050000000745058,0.0488583967089653,293.12457275390625,297.1499938964844,293.1499938964844,0.1411785334348678,-2350.236572265625,304.1477966308594,0.8202906847000122,0.213178813457489,0.1499353647232055,293.10992431640625,297.1499938964844,293.1499938964844,0.2997705340385437,-5782.6298828125,304.164794921875,0.9990000128746032,0.4731367230415344,0.3684302866458893,293.0711975097656,297.1499938964844,293.1499938964844,0.0020143524743616,-763.8587646484375,293.9023742675781,0.4950085282325744,0.050000000745058,0.2317631989717483,291.1790466308594,291.1499938964844,263.7953186035156,262.0964050292969,280.81402587890625,293.347900390625,291.17755126953125,1.0,0.2587862312793731,0.781928539276123,0.781928539276123,1.0,1.0,-1.1944483518600464,0.5067471265792847,0.6877012848854065,0.2182872295379638,0.0,0.0,0.551195502281189,46.64638900756836,49.0,-14.590364456176758,-12439.720703125,191.5014495849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40582275390625,307.9090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18059.095703125,18000.0,0.0,0.0,0.2849341332912445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407360196113586,0.5407418608665466,-5.859893917659065e-06,0.0,0.0002891719341278,0.0,0.0,34.465579986572266,0.0,0.0,0.0,0.3838884234428406,4.0,0.0,1.0
677160,293.1397399902344,297.1499938964844,293.1499938964844,0.1446264088153839,-3080.56396484375,304.1489562988281,0.8241326808929443,0.217121347784996,0.1963927149772644,293.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4944095611572265,0.050000000745058,0.0488688051700592,293.1248779296875,297.1499938964844,293.1499938964844,0.141500324010849,-2354.648681640625,304.1476135253906,0.8196915984153748,0.2134442627429962,0.1501296311616897,293.1073303222656,297.1499938964844,293.1499938964844,0.3010908663272857,-5804.79833984375,304.1596984863281,0.9990000128746032,0.4741559326648712,0.3697683215141296,293.0707397460937,297.1499938964844,293.1499938964844,0.0020263078622519,-768.6107177734375,293.9112243652344,0.4944095611572265,0.050000000745058,0.2318125814199447,291.17138671875,291.1499938964844,263.8043212890625,262.1032409667969,280.8161926269531,293.3460998535156,291.16973876953125,1.0,0.2594390213489532,0.7817426919937134,0.7817426919937134,1.0,1.0,-1.1964874267578125,0.5076379179954529,0.6888495087623596,0.2187522947788238,0.0,0.0,0.5505344271659851,46.93880081176758,52.0,-18.430126190185547,-12445.0419921875,192.7548217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,307.9171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.564453125,18000.0,0.0,0.0,0.2840699851512909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386683940887451,0.5386742353439331,-5.842194696015213e-06,0.0,0.0002882949193008,0.0,0.0,34.20370101928711,0.0,0.0,0.0,0.3831079304218292,4.0,0.0,1.0
677220,293.1400451660156,297.1499938964844,293.1499938964844,0.1450345963239669,-3087.85595703125,304.14862060546875,0.8214001655578613,0.2173220515251159,0.1966090649366378,293.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.492474764585495,0.050000000745058,0.0489030815660953,293.1254577636719,297.1499938964844,293.1499938964844,0.142163336277008,-2363.7333984375,304.1473083496094,0.8173282742500305,0.2139604091644287,0.1505182832479477,293.10858154296875,297.1499938964844,293.1499938964844,0.3055052459239959,-5876.20751953125,304.1491394042969,0.9990000128746032,0.4749951362609863,0.3741400837898254,293.0699157714844,297.1499938964844,293.1499938964844,0.0020509229507297,-778.4269409179688,293.9277648925781,0.492474764585495,0.050000000745058,0.2319751530885696,291.1546630859375,291.1499938964844,263.82232666015625,262.1167907714844,280.8179626464844,293.34014892578125,291.1529235839844,1.0,0.2614612281322479,0.7813710570335388,0.7813710570335388,1.0,1.0,-1.2026963233947754,0.5103704333305359,0.6923259496688843,0.2202022075653076,0.0,0.0,0.5510206818580627,47.89508438110352,55.0,-22.55774307250977,-12483.4765625,196.7289886474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4718933105469,307.92510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0546875,18000.0,0.0,0.0,0.2824960947036743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378696322441101,0.5378754734992981,-5.828508619742934e-06,0.0,0.0002866976137738,0.0,0.0,34.06945037841797,0.0,0.0,0.0,0.3827255666255951,4.0,0.0,1.0
677280,293.1400451660156,297.1499938964844,293.1499938964844,0.1450345963239669,-3087.85595703125,304.14862060546875,0.8214001655578613,0.2173220515251159,0.1966090649366378,293.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.492474764585495,0.050000000745058,0.0489030815660953,293.1254577636719,297.1499938964844,293.1499938964844,0.142163336277008,-2363.7333984375,304.1473083496094,0.8173282742500305,0.2139604091644287,0.1505182832479477,293.10858154296875,297.1499938964844,293.1499938964844,0.3055052459239959,-5876.20751953125,304.1491394042969,0.9990000128746032,0.4749951362609863,0.3741400837898254,293.0699157714844,297.1499938964844,293.1499938964844,0.0020509229507297,-778.4269409179688,293.9277648925781,0.492474764585495,0.050000000745058,0.2319751530885696,291.1546630859375,291.1499938964844,263.82232666015625,262.1167907714844,280.8179626464844,293.34014892578125,291.1529235839844,1.0,0.2614612281322479,0.7813710570335388,0.7813710570335388,1.0,1.0,-1.2026963233947754,0.5103704333305359,0.6923259496688843,0.2202022075653076,0.0,0.0,0.5510206818580627,47.89508438110352,55.0,-22.55774307250977,-12483.4765625,196.7289886474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4718933105469,307.92510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0546875,18000.0,0.0,0.0,0.2824960947036743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5378696322441101,0.5378754734992981,-5.828508619742934e-06,0.0,0.0002866976137738,0.0,0.0,34.06945037841797,0.0,0.0,0.0,0.3827255666255951,4.0,0.0,1.0
677340,293.140380859375,297.1499938964844,293.1499938964844,0.1454470604658126,-3095.203125,304.1484069824219,0.8174278140068054,0.217502623796463,0.1968226730823516,293.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.4897647798061371,0.050000000745058,0.0489526353776454,293.1260986328125,297.1499938964844,293.1499938964844,0.1428295224905014,-2372.842041015625,304.1470947265625,0.8136990070343018,0.2144542336463928,0.1509031951427459,293.1181335449219,297.1499938964844,293.1499938964844,0.3118890821933746,-5977.16259765625,304.1387939453125,0.9990000128746032,0.4741258323192596,0.3803718090057373,293.06939697265625,297.1499938964844,293.1499938964844,0.0020759869366884,-788.4329223632812,293.943603515625,0.4897647798061371,0.050000000745058,0.2322102189064026,291.1376037597656,291.1499938964844,263.8402404785156,262.1302185058594,280.8171691894531,293.3320007324219,291.13592529296875,1.0,0.2642718553543091,0.7809994220733643,0.7809994220733643,1.0,1.0,-1.2112356424331665,0.5141458511352539,0.6970897912979126,0.2222241908311844,0.0,0.0,0.5538244247436523,49.272457122802734,58.0,-23.43054962158203,-12552.810546875,202.38162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595031738281,307.9173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.439453125,18000.0,0.0,0.0,0.2813418507575989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414002537727356,0.5414060950279236,-5.8432910918782e-06,0.0,0.0002855262137018,0.0,0.0,34.44057846069336,0.0,0.0,0.0,0.3838793933391571,4.0,0.0,1.0
677400,293.140380859375,297.1499938964844,293.1499938964844,0.1454470604658126,-3095.203125,304.1484069824219,0.8174278140068054,0.217502623796463,0.1968226730823516,293.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.4897647798061371,0.050000000745058,0.0489526353776454,293.1260986328125,297.1499938964844,293.1499938964844,0.1428295224905014,-2372.842041015625,304.1470947265625,0.8136990070343018,0.2144542336463928,0.1509031951427459,293.1181335449219,297.1499938964844,293.1499938964844,0.3118890821933746,-5977.16259765625,304.1387939453125,0.9990000128746032,0.4741258323192596,0.3803718090057373,293.06939697265625,297.1499938964844,293.1499938964844,0.0020759869366884,-788.4329223632812,293.943603515625,0.4897647798061371,0.050000000745058,0.2322102189064026,291.1376037597656,291.1499938964844,263.8402404785156,262.1302185058594,280.8171691894531,293.3320007324219,291.13592529296875,1.0,0.2642718553543091,0.7809994220733643,0.7809994220733643,1.0,1.0,-1.2112356424331665,0.5141458511352539,0.6970897912979126,0.2222241908311844,0.0,0.0,0.5538244247436523,49.272457122802734,58.0,-23.43054962158203,-12552.810546875,202.38162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595031738281,307.9173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.439453125,18000.0,0.0,0.0,0.2813418507575989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414002537727356,0.5414060950279236,-5.8432910918782e-06,0.0,0.0002855262137018,0.0,0.0,34.44057846069336,0.0,0.0,0.0,0.3838793933391571,4.0,0.0,1.0
677460,293.14080810546875,297.1499938964844,293.1499938964844,0.1458397060632705,-3102.170166015625,304.1482849121094,0.8124937415122986,0.2176594883203506,0.1970278173685073,293.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4864747226238251,0.050000000745058,0.0490148216485977,293.12677001953125,297.1499938964844,293.1499938964844,0.1434754729270935,-2381.644287109375,304.1470031738281,0.8090699911117554,0.2149224728345871,0.1512801498174667,293.1345520019531,297.1499938964844,293.1499938964844,0.3198279440402984,-6100.822265625,304.1293334960937,0.9990000128746032,0.4716126024723053,0.3880507349967956,293.0693054199219,297.1499938964844,293.1499938964844,0.0021008178591728,-798.3270874023438,293.9593505859375,0.4864747226238251,0.050000000745058,0.2325052171945572,291.12164306640625,291.1499938964844,263.85809326171875,262.1435546875,280.8155212402344,293.3236083984375,291.12017822265625,1.0,0.2676997184753418,0.7805171012878418,0.7805171012878418,1.0,1.0,-1.221579670906067,0.5187181234359741,0.7028616070747375,0.2246798276901245,0.0,0.0,0.5586895942687988,50.9970703125,61.0,-22.0891170501709,-12645.82421875,209.43955993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3986511230469,307.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17932.263671875,18000.0,0.0,0.0,0.2808209061622619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5489380359649658,0.5489439368247986,-5.885347945877584e-06,0.0,0.0002849975426215,0.0,0.0,35.29324722290039,0.0,0.0,0.0,0.386475920677185,4.0,0.0,1.0
677520,293.14080810546875,297.1499938964844,293.1499938964844,0.1458397060632705,-3102.170166015625,304.1482849121094,0.8124937415122986,0.2176594883203506,0.1970278173685073,293.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4864747226238251,0.050000000745058,0.0490148216485977,293.12677001953125,297.1499938964844,293.1499938964844,0.1434754729270935,-2381.644287109375,304.1470031738281,0.8090699911117554,0.2149224728345871,0.1512801498174667,293.1345520019531,297.1499938964844,293.1499938964844,0.3198279440402984,-6100.822265625,304.1293334960937,0.9990000128746032,0.4716126024723053,0.3880507349967956,293.0693054199219,297.1499938964844,293.1499938964844,0.0021008178591728,-798.3270874023438,293.9593505859375,0.4864747226238251,0.050000000745058,0.2325052171945572,291.12164306640625,291.1499938964844,263.85809326171875,262.1435546875,280.8155212402344,293.3236083984375,291.12017822265625,1.0,0.2676997184753418,0.7805171012878418,0.7805171012878418,1.0,1.0,-1.221579670906067,0.5187181234359741,0.7028616070747375,0.2246798276901245,0.0,0.0,0.5586895942687988,50.9970703125,61.0,-22.0891170501709,-12645.82421875,209.43955993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3986511230469,307.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17932.263671875,18000.0,0.0,0.0,0.2808209061622619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5489380359649658,0.5489439368247986,-5.885347945877584e-06,0.0,0.0002849975426215,0.0,0.0,35.29324722290039,0.0,0.0,0.0,0.386475920677185,4.0,0.0,1.0
