time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
677580,293.1413269042969,297.1499938964844,293.1499938964844,0.1461966931819915,-3108.47607421875,304.14825439453125,0.8067600727081299,0.2177891284227371,0.1972193419933319,293.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.4827208518981933,0.050000000745058,0.0490875802934169,293.12750244140625,297.1499938964844,293.1499938964844,0.1440856307744979,-2389.9248046875,304.14697265625,0.8036127090454102,0.2153617739677429,0.1516453027725219,293.1563720703125,297.1499938964844,293.1499938964844,0.3289901912212372,-6241.744140625,304.1210021972656,0.9990000128746032,0.4675918519496918,0.3968462347984314,293.0697326660156,297.1499938964844,293.1499938964844,0.0021249204874038,-807.8952026367188,293.97528076171875,0.4827208518981933,0.050000000745058,0.2328503429889679,291.107666015625,291.1499938964844,263.8758850097656,262.1567687988281,280.8141784667969,293.317138671875,291.1064147949219,1.0,0.2716075479984283,0.7800347805023193,0.7800347805023193,1.0,1.0,-1.2333065271377563,0.5239133238792419,0.7093932032585144,0.2274817675352096,0.0,0.0,0.5652954578399658,53.01117706298828,64.0,-19.48860549926757,-12756.3408203125,217.69204711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931823730469,307.8469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17901.408203125,18000.0,0.0,0.0,0.2810814082622528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560023307800293,0.5600292682647705,-5.952920673735207e-06,0.0,0.0002852618927136,0.0,0.0,36.59907150268555,0.0,0.0,0.0,0.3903844654560089,4.0,0.0,1.0
677640,293.1413269042969,297.1499938964844,293.1499938964844,0.1461966931819915,-3108.47607421875,304.14825439453125,0.8067600727081299,0.2177891284227371,0.1972193419933319,293.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.4827208518981933,0.050000000745058,0.0490875802934169,293.12750244140625,297.1499938964844,293.1499938964844,0.1440856307744979,-2389.9248046875,304.14697265625,0.8036127090454102,0.2153617739677429,0.1516453027725219,293.1563720703125,297.1499938964844,293.1499938964844,0.3289901912212372,-6241.744140625,304.1210021972656,0.9990000128746032,0.4675918519496918,0.3968462347984314,293.0697326660156,297.1499938964844,293.1499938964844,0.0021249204874038,-807.8952026367188,293.97528076171875,0.4827208518981933,0.050000000745058,0.2328503429889679,291.107666015625,291.1499938964844,263.8758850097656,262.1567687988281,280.8141784667969,293.317138671875,291.1064147949219,1.0,0.2716075479984283,0.7800347805023193,0.7800347805023193,1.0,1.0,-1.2333065271377563,0.5239133238792419,0.7093932032585144,0.2274817675352096,0.0,0.0,0.5652954578399658,53.01117706298828,64.0,-19.48860549926757,-12756.3408203125,217.69204711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931823730469,307.8469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17901.408203125,18000.0,0.0,0.0,0.2810814082622528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560023307800293,0.5600292682647705,-5.952920673735207e-06,0.0,0.0002852618927136,0.0,0.0,36.59907150268555,0.0,0.0,0.0,0.3903844654560089,4.0,0.0,1.0
677700,293.1416015625,297.1499938964844,293.1499938964844,0.1463584005832672,-3111.32177734375,304.1482849121094,0.8036311864852905,0.2178427726030349,0.1973085552453994,293.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.4806860685348511,0.050000000745058,0.0491273626685142,293.1278991699219,297.1499938964844,293.1499938964844,0.1443738788366317,-2393.8232421875,304.1470031738281,0.8006795048713684,0.2155695855617523,0.151822343468666,293.16876220703125,297.1499938964844,293.1499938964844,0.3339405953884125,-6317.22607421875,304.1172790527344,0.9990000128746032,0.4650755822658539,0.4015740156173706,293.0701904296875,297.1499938964844,293.1499938964844,0.002136570867151,-812.5031127929688,293.9832763671875,0.4806860685348511,0.050000000745058,0.2330390661954879,291.1015625,291.1499938964844,263.8847351074219,262.163330078125,280.8139953613281,293.3151550292969,291.1004638671875,1.0,0.273704469203949,0.7797936201095581,0.7797936201095581,1.0,1.0,-1.2395750284194946,0.5266945362091064,0.7128804922103882,0.2289857864379882,0.0,0.0,0.5691422820091248,54.11113739013672,64.0,-17.88445472717285,-12816.5732421875,222.2092437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261962890625,307.81884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.32421875,18000.0,0.0,0.0,0.2815322875976562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667387843132019,0.5667447447776794,-5.995660103508271e-06,0.0,0.0002857194922398,0.0,0.0,37.41329193115234,0.0,0.0,0.0,0.3927856087684631,4.0,0.0,1.0
677760,293.14190673828125,297.1499938964844,293.1499938964844,0.146507441997528,-3113.936767578125,304.1483154296875,0.8004141449928284,0.2178886085748672,0.1973927915096283,293.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.4785468280315399,0.050000000745058,0.0491691268980503,293.1283264160156,297.1499938964844,293.1499938964844,0.1446493864059448,-2397.53955078125,304.14703369140625,0.7976647019386292,0.2157691270112991,0.1519951671361923,293.181884765625,297.1499938964844,293.1499938964844,0.339091420173645,-6395.32763671875,304.1138610839844,0.9990000128746032,0.4622595310211181,0.406477689743042,293.07080078125,297.1499938964844,293.1499938964844,0.002147899242118,-816.9703979492188,293.99127197265625,0.4785468280315399,0.050000000745058,0.233237162232399,291.0961303710937,291.1499938964844,263.8935852050781,262.1698913574219,280.8143615722656,293.3141784667969,291.0951843261719,1.0,0.2758782505989074,0.7795076370239258,0.7795076370239258,1.0,1.0,-1.2460575103759766,0.5295678377151489,0.7164896726608276,0.2305396795272827,0.0,0.0,0.5732821822166443,55.26491928100586,52.0,-16.12160301208496,-12879.30859375,226.957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1515808105469,307.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17874.28515625,18000.0,0.0,0.0,0.2822005450725555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741305351257324,0.5741365551948547,-6.043911980668781e-06,0.0,0.0002863976696971,0.0,0.0,38.3282585144043,0.0,0.0,0.0,0.395452469587326,4.0,0.0,1.0
677820,293.1423645019531,297.1499938964844,293.1499938964844,0.1464997828006744,-3113.57177734375,304.14892578125,0.8020933866500854,0.2180055379867553,0.1974703520536422,293.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.4795632660388946,0.050000000745058,0.0491492785513401,293.1289367675781,297.1499938964844,293.1499938964844,0.1448954045772552,-2400.618896484375,304.14764404296875,0.7997240424156189,0.2161893248558044,0.1522680222988128,293.2008056640625,297.1499938964844,293.1499938964844,0.3373930156230926,-6363.13623046875,304.1293640136719,0.9990000128746032,0.4575775861740112,0.4041579961776733,293.072265625,297.1499938964844,293.1499938964844,0.0021662123035639,-823.7100830078125,294.0191345214844,0.4795632660388946,0.050000000745058,0.2331430166959762,291.1016845703125,291.1499938964844,263.91119384765625,262.1828918457031,280.8249206542969,293.3143615722656,291.1044006347656,1.0,0.2744169235229492,0.7789357304573059,0.7789357304573059,1.0,1.0,-1.243566870689392,0.5283581614494324,0.7152086496353149,0.2299080193042755,0.0,0.0,0.5798335075378418,54.72723007202149,40.0,13.538342475891112,-12912.7197265625,224.92648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978942871094,307.753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17880.486328125,18000.0,0.0,0.0,0.284043937921524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888370275497437,0.5888431668281555,-6.149172804725822e-06,0.0,0.0002882684639189,0.0,0.0,40.23772811889648,0.0,0.0,0.0,0.4008261859416961,4.0,0.0,1.0
677880,293.1423645019531,297.1499938964844,293.1499938964844,0.1464997828006744,-3113.57177734375,304.14892578125,0.8020933866500854,0.2180055379867553,0.1974703520536422,293.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.4795632660388946,0.050000000745058,0.0491492785513401,293.1289367675781,297.1499938964844,293.1499938964844,0.1448954045772552,-2400.618896484375,304.14764404296875,0.7997240424156189,0.2161893248558044,0.1522680222988128,293.2008056640625,297.1499938964844,293.1499938964844,0.3373930156230926,-6363.13623046875,304.1293640136719,0.9990000128746032,0.4575775861740112,0.4041579961776733,293.072265625,297.1499938964844,293.1499938964844,0.0021662123035639,-823.7100830078125,294.0191345214844,0.4795632660388946,0.050000000745058,0.2331430166959762,291.1016845703125,291.1499938964844,263.91119384765625,262.1828918457031,280.8249206542969,293.3143615722656,291.1044006347656,1.0,0.2744169235229492,0.7789357304573059,0.7789357304573059,1.0,1.0,-1.243566870689392,0.5283581614494324,0.7152086496353149,0.2299080193042755,0.0,0.0,0.5798335075378418,54.72723007202149,40.0,13.538342475891112,-12912.7197265625,224.92648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978942871094,307.753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17880.486328125,18000.0,0.0,0.0,0.284043937921524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888370275497437,0.5888431668281555,-6.149172804725822e-06,0.0,0.0002882684639189,0.0,0.0,40.23772811889648,0.0,0.0,0.0,0.4008261859416961,4.0,0.0,1.0
677940,293.142578125,297.1499938964844,293.1499938964844,0.1460732370615005,-3105.533203125,304.1499938964844,0.8109772801399231,0.2181501537561416,0.1974909305572509,293.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.48513063788414,0.050000000745058,0.0490406639873981,293.12939453125,297.1499938964844,293.1499938964844,0.1447208821773529,-2397.6953125,304.1487121582031,0.8090400695800781,0.2166306972503662,0.1524920910596847,293.19757080078125,297.1499938964844,293.1499938964844,0.3243244588375091,-6155.8203125,304.158203125,0.9990000128746032,0.456899881362915,0.391203224658966,293.0736389160156,297.1499938964844,293.1499938964844,0.0021764484699815,-826.4955444335938,294.0697326660156,0.48513063788414,0.050000000745058,0.2326278090476989,291.1370849609375,291.1499938964844,263.9286804199219,262.19580078125,280.8415832519531,293.3125915527344,291.1411437988281,1.0,0.2686024308204651,0.778363823890686,0.778363823890686,1.0,1.0,-1.227566480636597,0.5211189985275269,0.7064474821090698,0.2258880138397216,0.0,0.0,0.5793235301971436,51.74033737182617,28.0,43.39667892456055,-12806.509765625,213.03797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909606933594,307.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.9921875,18000.0,0.0,0.0,0.2859605848789215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928727984428406,0.5928789973258972,-6.20018363406416e-06,0.0,0.0002902136475313,0.0,0.0,40.890357971191406,0.0,0.0,0.0,0.4025255739688873,4.0,0.0,1.0
678000,293.142578125,297.1499938964844,293.1499938964844,0.1460732370615005,-3105.533203125,304.1499938964844,0.8109772801399231,0.2181501537561416,0.1974909305572509,293.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.48513063788414,0.050000000745058,0.0490406639873981,293.12939453125,297.1499938964844,293.1499938964844,0.1447208821773529,-2397.6953125,304.1487121582031,0.8090400695800781,0.2166306972503662,0.1524920910596847,293.19757080078125,297.1499938964844,293.1499938964844,0.3243244588375091,-6155.8203125,304.158203125,0.9990000128746032,0.456899881362915,0.391203224658966,293.0736389160156,297.1499938964844,293.1499938964844,0.0021764484699815,-826.4955444335938,294.0697326660156,0.48513063788414,0.050000000745058,0.2326278090476989,291.1370849609375,291.1499938964844,263.9286804199219,262.19580078125,280.8415832519531,293.3125915527344,291.1411437988281,1.0,0.2686024308204651,0.778363823890686,0.778363823890686,1.0,1.0,-1.227566480636597,0.5211189985275269,0.7064474821090698,0.2258880138397216,0.0,0.0,0.5793235301971436,51.74033737182617,28.0,43.39667892456055,-12806.509765625,213.03797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909606933594,307.7268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.9921875,18000.0,0.0,0.0,0.2859605848789215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928727984428406,0.5928789973258972,-6.20018363406416e-06,0.0,0.0002902136475313,0.0,0.0,40.890357971191406,0.0,0.0,0.0,0.4025255739688873,4.0,0.0,1.0
678060,293.14263916015625,297.1499938964844,293.1499938964844,0.1454870551824569,-3094.63037109375,304.1509704589844,0.8254829049110413,0.2183296084403991,0.1974809616804123,293.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4943662881851196,0.050000000745058,0.0488694943487644,293.1296691894531,297.1499938964844,293.1499938964844,0.1443802565336227,-2392.455322265625,304.14971923828125,0.8239601254463196,0.2170987874269485,0.1526870876550674,293.1700134277344,297.1499938964844,293.1499938964844,0.3025825619697571,-5814.5283203125,304.1917724609375,0.9990000128746032,0.4612295627593994,0.3698650598526001,293.0742492675781,297.1499938964844,293.1499938964844,0.00218401174061,-827.9536743164062,294.12969970703125,0.4943662881851196,0.050000000745058,0.2318158447742462,291.1826171875,291.1499938964844,263.94610595703125,262.2086181640625,280.86187744140625,293.30859375,291.1875915527344,1.0,0.2592650949954986,0.7779597043991089,0.7779597043991089,1.0,1.0,-1.2009996175765991,0.5092105865478516,0.6917890310287476,0.2192846685647964,0.0,0.0,0.5720267295837402,47.01945114135742,31.0,61.30930709838867,-12584.0615234375,194.38194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,307.7299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.80859375,18000.0,0.0,0.0,0.287175565958023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584048867225647,0.5840550065040588,-6.162860245240154e-06,0.0,0.0002914466895163,0.0,0.0,39.86383819580078,0.0,0.0,0.0,0.3995231389999389,4.0,0.0,1.0
678120,293.14263916015625,297.1499938964844,293.1499938964844,0.1454870551824569,-3094.63037109375,304.1509704589844,0.8254829049110413,0.2183296084403991,0.1974809616804123,293.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.4943662881851196,0.050000000745058,0.0488694943487644,293.1296691894531,297.1499938964844,293.1499938964844,0.1443802565336227,-2392.455322265625,304.14971923828125,0.8239601254463196,0.2170987874269485,0.1526870876550674,293.1700134277344,297.1499938964844,293.1499938964844,0.3025825619697571,-5814.5283203125,304.1917724609375,0.9990000128746032,0.4612295627593994,0.3698650598526001,293.0742492675781,297.1499938964844,293.1499938964844,0.00218401174061,-827.9536743164062,294.12969970703125,0.4943662881851196,0.050000000745058,0.2318158447742462,291.1826171875,291.1499938964844,263.94610595703125,262.2086181640625,280.86187744140625,293.30859375,291.1875915527344,1.0,0.2592650949954986,0.7779597043991089,0.7779597043991089,1.0,1.0,-1.2009996175765991,0.5092105865478516,0.6917890310287476,0.2192846685647964,0.0,0.0,0.5720267295837402,47.01945114135742,31.0,61.30930709838867,-12584.0615234375,194.38194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,307.7299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.80859375,18000.0,0.0,0.0,0.287175565958023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584048867225647,0.5840550065040588,-6.162860245240154e-06,0.0,0.0002914466895163,0.0,0.0,39.86383819580078,0.0,0.0,0.0,0.3995231389999389,4.0,0.0,1.0
678180,293.1426696777344,297.1499938964844,293.1499938964844,0.1450649946928024,-3086.792724609375,304.1513061523437,0.8365581035614014,0.2185063064098358,0.1975323408842086,293.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177429199219,0.5015056729316711,0.050000000745058,0.0487518720328807,293.12994384765625,297.1499938964844,293.1499938964844,0.1441952288150787,-2389.491455078125,304.15008544921875,0.8353443741798401,0.2175576388835907,0.1529246717691421,293.1270751953125,297.1499938964844,293.1499938964844,0.2863279581069946,-5561.72265625,304.2043151855469,0.9990000128746032,0.4694208204746246,0.3544548153877258,293.0738830566406,297.1499938964844,293.1499938964844,0.0021937498822808,-830.5159912109375,294.1861267089844,0.5015056729316711,0.050000000745058,0.2312579005956649,291.2205505371094,291.1499938964844,263.9634094238281,262.2213134765625,280.8800048828125,293.3086242675781,291.2222900390625,1.0,0.2531147301197052,0.777555525302887,0.777555525302887,1.0,1.0,-1.1820310354232788,0.5007532835006714,0.6812776923179626,0.2144776135683059,0.0,0.0,0.559691309928894,43.76754760742188,34.0,44.46692657470703,-12357.142578125,181.74061584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749755859375,307.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.564453125,18000.0,0.0,0.0,0.2871387600898742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5631875991821289,0.5631936192512512,-6.03829903411679e-06,0.0,0.0002914093201979,0.0,0.0,37.31443786621094,0.0,0.0,0.0,0.3921938240528106,4.0,0.0,1.0
678240,293.1426696777344,297.1499938964844,293.1499938964844,0.1450649946928024,-3086.792724609375,304.1513061523437,0.8365581035614014,0.2185063064098358,0.1975323408842086,293.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177429199219,0.5015056729316711,0.050000000745058,0.0487518720328807,293.12994384765625,297.1499938964844,293.1499938964844,0.1441952288150787,-2389.491455078125,304.15008544921875,0.8353443741798401,0.2175576388835907,0.1529246717691421,293.1270751953125,297.1499938964844,293.1499938964844,0.2863279581069946,-5561.72265625,304.2043151855469,0.9990000128746032,0.4694208204746246,0.3544548153877258,293.0738830566406,297.1499938964844,293.1499938964844,0.0021937498822808,-830.5159912109375,294.1861267089844,0.5015056729316711,0.050000000745058,0.2312579005956649,291.2205505371094,291.1499938964844,263.9634094238281,262.2213134765625,280.8800048828125,293.3086242675781,291.2222900390625,1.0,0.2531147301197052,0.777555525302887,0.777555525302887,1.0,1.0,-1.1820310354232788,0.5007532835006714,0.6812776923179626,0.2144776135683059,0.0,0.0,0.559691309928894,43.76754760742188,34.0,44.46692657470703,-12357.142578125,181.74061584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749755859375,307.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.564453125,18000.0,0.0,0.0,0.2871387600898742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5631875991821289,0.5631936192512512,-6.03829903411679e-06,0.0,0.0002914093201979,0.0,0.0,37.31443786621094,0.0,0.0,0.0,0.3921938240528106,4.0,0.0,1.0
678300,293.1427001953125,297.1499938964844,293.1499938964844,0.1450259238481521,-3086.071044921875,304.1511535644531,0.8406042456626892,0.2185928672552108,0.1975725591182708,293.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253723144531,0.5041234493255615,0.050000000745058,0.0487123467028141,293.1300964355469,297.1499938964844,293.1499938964844,0.1442717462778091,-2390.460205078125,304.1499328613281,0.839544415473938,0.2177833616733551,0.1530534476041793,293.1056823730469,297.1499938964844,293.1499938964844,0.2807463109493255,-5475.8134765625,304.2045593261719,0.9990000128746032,0.4739117622375488,0.3491239547729492,293.0733947753906,297.1499938964844,293.1499938964844,0.0022015736903995,-833.3055419921875,294.2052001953125,0.5041234493255615,0.050000000745058,0.231070414185524,291.2265319824219,291.1499938964844,263.9720153808594,262.2276611328125,280.8893127441406,293.31182861328125,291.2272033691406,1.0,0.2509554028511047,0.7773534655570984,0.7773534655570984,1.0,1.0,-1.1755611896514893,0.4978655278682709,0.6776956915855408,0.2128347903490066,0.0,0.0,0.5539631843566895,42.67451477050781,34.0,28.77871894836425,-12264.4169921875,177.5423126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528869628906,307.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.62890625,18000.0,0.0,0.0,0.2866335213184356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5520814657211304,0.5520874261856079,-5.964078354736557e-06,0.0,0.0002908965980168,0.0,0.0,35.9587516784668,0.0,0.0,0.0,0.3882424533367157,4.0,0.0,1.0
678360,293.1427307128906,297.1499938964844,293.1499938964844,0.1450433731079101,-3086.386474609375,304.1509094238281,0.8437955975532532,0.2186791449785232,0.1976218819618225,293.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281799316406,0.5061823129653931,0.050000000745058,0.0486825816333293,293.1302185058594,297.1499938964844,293.1499938964844,0.1444034427404403,-2392.21875,304.1496887207031,0.8428934216499329,0.2180077880620956,0.1531884670257568,293.08526611328125,297.1499938964844,293.1499938964844,0.2764549851417541,-5410.36474609375,304.2024230957031,0.9990000128746032,0.4784810245037079,0.3450546264648437,293.0727844238281,297.1499938964844,293.1499938964844,0.0022106920368969,-836.70166015625,294.22149658203125,0.5061823129653931,0.050000000745058,0.2309291958808899,291.228515625,291.1499938964844,263.9805908203125,262.23394775390625,280.89849853515625,293.31695556640625,291.2285461425781,1.0,0.2493297159671783,0.7772844433784485,0.7772844433784485,1.0,1.0,-1.1706914901733398,0.4957056045532226,0.6749858856201172,0.2116016149520874,0.0,0.0,0.548518180847168,41.851505279541016,37.0,15.825165748596191,-12187.921875,174.40866088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142822265625,307.7685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.4765625,18000.0,0.0,0.0,0.2858391106128692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416005849838257,0.5416064262390137,-5.893008619750617e-06,0.0,0.0002900903637055,0.0,0.0,34.701663970947266,0.0,0.0,0.0,0.3845005929470062,4.0,0.0,1.0
678420,293.142822265625,297.1499938964844,293.1499938964844,0.1452149301767349,-3089.51171875,304.1503295898437,0.8477609753608704,0.2188495248556137,0.197742223739624,293.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.5086979269981384,0.050000000745058,0.0486477203667163,293.1304931640625,297.1499938964844,293.1499938964844,0.1448010504245758,-2397.644287109375,304.1491394042969,0.8471854329109192,0.2184523791074752,0.153473675251007,293.05010986328125,297.1499938964844,293.1499938964844,0.2712714672088623,-5333.326171875,304.1934509277344,0.9990000128746032,0.4872700870037079,0.3402270078659057,293.0713195800781,297.1499938964844,293.1499938964844,0.0022316661197692,-844.8131103515625,294.2481689453125,0.5086979269981384,0.050000000745058,0.2307638376951217,291.2232971191406,291.1499938964844,263.9976501464844,262.2464904785156,280.9156494140625,293.3292236328125,291.2221069335937,1.0,0.2474695146083831,0.7771463394165039,0.7771463394165039,1.0,1.0,-1.165141224861145,0.4932478368282318,0.6718933582305908,0.2101665586233139,0.0,0.0,0.5389678478240967,40.88958358764648,40.0,-4.9207763671875,-12075.5478515625,170.81797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374328613281,307.8220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18153.27734375,18000.0,0.0,0.0,0.2835330069065094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228838324546814,0.5228896141052246,-5.766434242104879e-06,0.0,0.0002877499500755,0.0,0.0,32.52406692504883,0.0,0.0,0.0,0.3778680860996246,4.0,0.0,1.0
678480,293.142822265625,297.1499938964844,293.1499938964844,0.1452149301767349,-3089.51171875,304.1503295898437,0.8477609753608704,0.2188495248556137,0.197742223739624,293.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243347167969,0.5086979269981384,0.050000000745058,0.0486477203667163,293.1304931640625,297.1499938964844,293.1499938964844,0.1448010504245758,-2397.644287109375,304.1491394042969,0.8471854329109192,0.2184523791074752,0.153473675251007,293.05010986328125,297.1499938964844,293.1499938964844,0.2712714672088623,-5333.326171875,304.1934509277344,0.9990000128746032,0.4872700870037079,0.3402270078659057,293.0713195800781,297.1499938964844,293.1499938964844,0.0022316661197692,-844.8131103515625,294.2481689453125,0.5086979269981384,0.050000000745058,0.2307638376951217,291.2232971191406,291.1499938964844,263.9976501464844,262.2464904785156,280.9156494140625,293.3292236328125,291.2221069335937,1.0,0.2474695146083831,0.7771463394165039,0.7771463394165039,1.0,1.0,-1.165141224861145,0.4932478368282318,0.6718933582305908,0.2101665586233139,0.0,0.0,0.5389678478240967,40.88958358764648,40.0,-4.9207763671875,-12075.5478515625,170.81797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3374328613281,307.8220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18153.27734375,18000.0,0.0,0.0,0.2835330069065094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228838324546814,0.5228896141052246,-5.766434242104879e-06,0.0,0.0002877499500755,0.0,0.0,32.52406692504883,0.0,0.0,0.0,0.3778680860996246,4.0,0.0,1.0
678540,293.14288330078125,297.1499938964844,293.1499938964844,0.1455310136079788,-3095.2578125,304.1496887207031,0.8488397598266602,0.2190182209014892,0.1978863328695297,293.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103881835937,0.5092821717262268,0.050000000745058,0.048639852553606,293.1307678222656,297.1499938964844,293.1499938964844,0.1453413367271423,-2405.08251953125,304.1485290527344,0.8485991358757019,0.2188931405544281,0.1537757664918899,293.02545166015625,297.1499938964844,293.1499938964844,0.2699456810951233,-5317.2783203125,304.1811218261719,0.9990000128746032,0.4948218166828155,0.3391280770301819,293.06951904296875,297.1499938964844,293.1499938964844,0.0022559540811926,-854.47998046875,294.2688293457031,0.5092821717262268,0.050000000745058,0.2307265251874923,291.2084045410156,291.1499938964844,264.0146179199219,262.2589416503906,280.92822265625,293.3377990722656,291.2064819335937,1.0,0.2471675872802734,0.7770082354545593,0.7770082354545593,1.0,1.0,-1.1643017530441284,0.4928775727748871,0.671424150466919,0.2098881155252456,0.0,0.0,0.5321019291877747,40.6772689819336,43.0,-19.059534072875977,-12017.080078125,170.14540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52117919921875,307.87945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.14453125,18000.0,0.0,0.0,0.2805683314800262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087699294090271,0.5087755918502808,-5.669442543876357e-06,0.0,0.0002847411960829,0.0,0.0,30.92975425720215,0.0,0.0,0.0,0.3728855550289154,4.0,0.0,1.0
678600,293.14288330078125,297.1499938964844,293.1499938964844,0.1455310136079788,-3095.2578125,304.1496887207031,0.8488397598266602,0.2190182209014892,0.1978863328695297,293.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103881835937,0.5092821717262268,0.050000000745058,0.048639852553606,293.1307678222656,297.1499938964844,293.1499938964844,0.1453413367271423,-2405.08251953125,304.1485290527344,0.8485991358757019,0.2188931405544281,0.1537757664918899,293.02545166015625,297.1499938964844,293.1499938964844,0.2699456810951233,-5317.2783203125,304.1811218261719,0.9990000128746032,0.4948218166828155,0.3391280770301819,293.06951904296875,297.1499938964844,293.1499938964844,0.0022559540811926,-854.47998046875,294.2688293457031,0.5092821717262268,0.050000000745058,0.2307265251874923,291.2084045410156,291.1499938964844,264.0146179199219,262.2589416503906,280.92822265625,293.3377990722656,291.2064819335937,1.0,0.2471675872802734,0.7770082354545593,0.7770082354545593,1.0,1.0,-1.1643017530441284,0.4928775727748871,0.671424150466919,0.2098881155252456,0.0,0.0,0.5321019291877747,40.6772689819336,43.0,-19.059534072875977,-12017.080078125,170.14540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52117919921875,307.87945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.14453125,18000.0,0.0,0.0,0.2805683314800262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087699294090271,0.5087755918502808,-5.669442543876357e-06,0.0,0.0002847411960829,0.0,0.0,30.92975425720215,0.0,0.0,0.0,0.3728855550289154,4.0,0.0,1.0
678660,293.1429443359375,297.1499938964844,293.1499938964844,0.145931214094162,-3102.501953125,304.1491394042969,0.8475143313407898,0.219182401895523,0.1980480700731277,293.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19073486328125,0.5082564353942871,0.050000000745058,0.0486537218093872,293.1310119628906,297.1499938964844,293.1499938964844,0.1459653377532959,-2413.678466796875,304.1479797363281,0.847608208656311,0.2193285077810287,0.1540906727313995,293.01220703125,297.1499938964844,293.1499938964844,0.2717533409595489,-5350.439453125,304.1677551269531,0.9990000128746032,0.5006789565086365,0.3410629034042358,293.0677185058594,297.1499938964844,293.1499938964844,0.0022824085317552,-865.137451171875,294.2862854003906,0.5082564353942871,0.050000000745058,0.2307923138141632,291.1883239746094,291.1499938964844,264.03143310546875,262.27130126953125,280.9347839355469,293.338623046875,291.1860656738281,1.0,0.2481304407119751,0.7767054438591003,0.7767054438591003,1.0,1.0,-1.167290449142456,0.4941817820072174,0.673108696937561,0.2105315625667572,0.0,0.0,0.5283001661300659,41.06892395019531,46.0,-27.0180721282959,-12007.8583984375,171.8218536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6644897460937,307.9279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18066.646484375,18000.0,0.0,0.0,0.2773479223251343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5000816583633423,0.5000872611999512,-5.606528702628566e-06,0.0,0.0002814728650264,0.0,0.0,29.957141876220703,0.0,0.0,0.0,0.3697907030582428,4.0,0.0,1.0
678720,293.1429443359375,297.1499938964844,293.1499938964844,0.145931214094162,-3102.501953125,304.1491394042969,0.8475143313407898,0.219182401895523,0.1980480700731277,293.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19073486328125,0.5082564353942871,0.050000000745058,0.0486537218093872,293.1310119628906,297.1499938964844,293.1499938964844,0.1459653377532959,-2413.678466796875,304.1479797363281,0.847608208656311,0.2193285077810287,0.1540906727313995,293.01220703125,297.1499938964844,293.1499938964844,0.2717533409595489,-5350.439453125,304.1677551269531,0.9990000128746032,0.5006789565086365,0.3410629034042358,293.0677185058594,297.1499938964844,293.1499938964844,0.0022824085317552,-865.137451171875,294.2862854003906,0.5082564353942871,0.050000000745058,0.2307923138141632,291.1883239746094,291.1499938964844,264.03143310546875,262.27130126953125,280.9347839355469,293.338623046875,291.1860656738281,1.0,0.2481304407119751,0.7767054438591003,0.7767054438591003,1.0,1.0,-1.167290449142456,0.4941817820072174,0.673108696937561,0.2105315625667572,0.0,0.0,0.5283001661300659,41.06892395019531,46.0,-27.0180721282959,-12007.8583984375,171.8218536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6644897460937,307.9279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18066.646484375,18000.0,0.0,0.0,0.2773479223251343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5000816583633423,0.5000872611999512,-5.606528702628566e-06,0.0,0.0002814728650264,0.0,0.0,29.957141876220703,0.0,0.0,0.0,0.3697907030582428,4.0,0.0,1.0
678780,293.1430969238281,297.1499938964844,293.1499938964844,0.146369069814682,-3110.3935546875,304.148681640625,0.8442879915237427,0.2193343788385391,0.1982178092002868,293.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5059745907783508,0.050000000745058,0.0486855395138263,293.1313171386719,297.1499938964844,293.1499938964844,0.1466279178857803,-2422.7861328125,304.1475524902344,0.8447099924087524,0.2197518944740295,0.1544118076562881,293.0099182128906,297.1499938964844,293.1499938964844,0.2761152684688568,-5423.236328125,304.1545715332031,0.9990000128746032,0.5046554207801819,0.3454602062702179,293.06622314453125,297.1499938964844,293.1499938964844,0.0023098376113921,-876.2439575195312,294.3019714355469,0.5059745907783508,0.050000000745058,0.2309432327747345,291.16607666015625,291.1499938964844,264.048095703125,262.2835693359375,280.9356689453125,293.3321838378906,291.16375732421875,1.0,0.2501207590103149,0.7764025926589966,0.7764025926589966,1.0,1.0,-1.1733760833740234,0.4968565106391907,0.676519513130188,0.2119398713111877,0.0,0.0,0.5276389718055725,41.95870590209961,49.0,-30.398998260498047,-12040.8154296875,175.4427032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7470703125,307.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.533203125,18000.0,0.0,0.0,0.2742776870727539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969235360622406,0.4969291090965271,-5.577455340244342e-06,0.0,0.0002783569798339,0.0,0.0,29.580162048339844,0.0,0.0,0.0,0.368588924407959,4.0,0.0,1.0
678840,293.1430969238281,297.1499938964844,293.1499938964844,0.146369069814682,-3110.3935546875,304.148681640625,0.8442879915237427,0.2193343788385391,0.1982178092002868,293.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5059745907783508,0.050000000745058,0.0486855395138263,293.1313171386719,297.1499938964844,293.1499938964844,0.1466279178857803,-2422.7861328125,304.1475524902344,0.8447099924087524,0.2197518944740295,0.1544118076562881,293.0099182128906,297.1499938964844,293.1499938964844,0.2761152684688568,-5423.236328125,304.1545715332031,0.9990000128746032,0.5046554207801819,0.3454602062702179,293.06622314453125,297.1499938964844,293.1499938964844,0.0023098376113921,-876.2439575195312,294.3019714355469,0.5059745907783508,0.050000000745058,0.2309432327747345,291.16607666015625,291.1499938964844,264.048095703125,262.2835693359375,280.9356689453125,293.3321838378906,291.16375732421875,1.0,0.2501207590103149,0.7764025926589966,0.7764025926589966,1.0,1.0,-1.1733760833740234,0.4968565106391907,0.676519513130188,0.2119398713111877,0.0,0.0,0.5276389718055725,41.95870590209961,49.0,-30.398998260498047,-12040.8154296875,175.4427032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7470703125,307.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.533203125,18000.0,0.0,0.0,0.2742776870727539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4969235360622406,0.4969291090965271,-5.577455340244342e-06,0.0,0.0002783569798339,0.0,0.0,29.580162048339844,0.0,0.0,0.0,0.368588924407959,4.0,0.0,1.0
678900,293.1431884765625,297.1499938964844,293.1499938964844,0.1465889662504196,-3114.343505859375,304.1485290527344,0.8421179056167603,0.219402939081192,0.1983022689819336,293.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5044739842414856,0.050000000745058,0.0487072058022022,293.1314697265625,297.1499938964844,293.1499938964844,0.1469606906175613,-2427.348876953125,304.1473999023437,0.842700183391571,0.2199563533067703,0.1545721888542175,293.012451171875,297.1499938964844,293.1499938964844,0.2790928483009338,-5471.810546875,304.1483459472656,0.9990000128746032,0.5059353113174438,0.348423421382904,293.065673828125,297.1499938964844,293.1499938964844,0.0023236603010445,-881.8433837890625,294.3095092773437,0.5044739842414856,0.050000000745058,0.2310460209846496,291.1549377441406,291.1499938964844,264.056396484375,262.2897033691406,280.9343566894531,293.3267517089844,291.15264892578125,1.0,0.2514358758926391,0.7762511968612671,0.7762511968612671,1.0,1.0,-1.177375555038452,0.4986180961132049,0.6787574291229248,0.2128819525241851,0.0,0.0,0.5284265279769897,42.563209533691406,49.0,-30.76185417175293,-12070.650390625,177.87994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7620849609375,307.96160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.2729160487651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4973383247852325,0.497343897819519,-5.575042905547889e-06,0.0,0.0002769751008599,0.0,0.0,29.601428985595703,0.0,0.0,0.0,0.3686669766902923,4.0,0.0,1.0
678960,293.143310546875,297.1499938964844,293.1499938964844,0.1468053609132766,-3118.223388671875,304.1484069824219,0.8396508097648621,0.2194652557373047,0.1983847618103027,293.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5027866959571838,0.050000000745058,0.0487323030829429,293.13165283203125,297.1499938964844,293.1499938964844,0.1472903043031692,-2431.860107421875,304.14727783203125,0.8403904438018799,0.2201546281576156,0.1547311097383499,293.0172424316406,297.1499938964844,293.1499938964844,0.28253173828125,-5527.330078125,304.14239501953125,0.9990000128746032,0.5067379474639893,0.3518240451812744,293.0652770996094,297.1499938964844,293.1499938964844,0.0023373903241008,-887.4048461914062,294.31689453125,0.5027866959571838,0.050000000745058,0.2311650514602661,291.1439819335937,291.1499938964844,264.06463623046875,262.2957763671875,280.9322509765625,293.3202514648437,291.14178466796875,1.0,0.2529347240924835,0.7760400772094727,0.7760400772094727,1.0,1.0,-1.1819196939468384,0.5006145238876343,0.6813051700592041,0.2139531373977661,0.0,0.0,0.5299252271652222,43.2624397277832,52.0,-30.534826278686523,-12108.001953125,180.6918182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75885009765625,307.9592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.0859375,18000.0,0.0,0.0,0.2717252671718597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990161657333374,0.4990217685699463,-5.580344804911874e-06,0.0,0.0002757665934041,0.0,0.0,29.75558090209961,0.0,0.0,0.0,0.3691769540309906,4.0,0.0,1.0
679020,293.1436462402344,297.1499938964844,293.1499938964844,0.1472150236368179,-3125.546142578125,304.14825439453125,0.8340210914611816,0.219568446278572,0.1985401064157486,293.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.4989899098873138,0.050000000745058,0.0487916879355907,293.1321105957031,297.1499938964844,293.1499938964844,0.1479269862174987,-2440.5478515625,304.1471252441406,0.8350669145584106,0.2205294519662857,0.155041366815567,293.032958984375,297.1499938964844,293.1499938964844,0.2905990481376648,-5655.94189453125,304.13153076171875,0.9990000128746032,0.5069271922111511,0.3597432076931,293.0649719238281,297.1499938964844,293.1499938964844,0.0023644750472158,-898.353271484375,294.3316650390625,0.4989899098873138,0.050000000745058,0.2314467579126358,291.12335205078125,291.1499938964844,264.0810546875,262.30792236328125,280.9263000488281,293.3052673339844,291.1213684082031,1.0,0.2564044594764709,0.7756178975105286,0.7756178975105286,1.0,1.0,-1.1923928260803225,0.5052230954170227,0.6871697306632996,0.2164428830146789,0.0,0.0,0.534881055355072,44.91440963745117,55.0,-28.61717796325684,-12202.1123046875,187.3273468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6986389160156,307.9328918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.607421875,18000.0,0.0,0.0,0.2699920833110809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5059582591056824,0.5059638619422913,-5.613279881799826e-06,0.0,0.0002740076452028,0.0,0.0,30.448806762695312,0.0,0.0,0.0,0.3714339137077331,4.0,0.0,1.0
679080,293.1436462402344,297.1499938964844,293.1499938964844,0.1472150236368179,-3125.546142578125,304.14825439453125,0.8340210914611816,0.219568446278572,0.1985401064157486,293.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.4989899098873138,0.050000000745058,0.0487916879355907,293.1321105957031,297.1499938964844,293.1499938964844,0.1479269862174987,-2440.5478515625,304.1471252441406,0.8350669145584106,0.2205294519662857,0.155041366815567,293.032958984375,297.1499938964844,293.1499938964844,0.2905990481376648,-5655.94189453125,304.13153076171875,0.9990000128746032,0.5069271922111511,0.3597432076931,293.0649719238281,297.1499938964844,293.1499938964844,0.0023644750472158,-898.353271484375,294.3316650390625,0.4989899098873138,0.050000000745058,0.2314467579126358,291.12335205078125,291.1499938964844,264.0810546875,262.30792236328125,280.9263000488281,293.3052673339844,291.1213684082031,1.0,0.2564044594764709,0.7756178975105286,0.7756178975105286,1.0,1.0,-1.1923928260803225,0.5052230954170227,0.6871697306632996,0.2164428830146789,0.0,0.0,0.534881055355072,44.91440963745117,55.0,-28.61717796325684,-12202.1123046875,187.3273468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6986389160156,307.9328918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17939.607421875,18000.0,0.0,0.0,0.2699920833110809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5059582591056824,0.5059638619422913,-5.613279881799826e-06,0.0,0.0002740076452028,0.0,0.0,30.448806762695312,0.0,0.0,0.0,0.3714339137077331,4.0,0.0,1.0
679140,293.1440734863281,297.1499938964844,293.1499938964844,0.1475812941789627,-3132.067626953125,304.1482238769531,0.8277302384376526,0.2196410745382309,0.1986785680055618,293.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.4948131144046783,0.050000000745058,0.0488617345690727,293.1326599121094,297.1499938964844,293.1499938964844,0.148520290851593,-2448.609130859375,304.1470947265625,0.8290753960609436,0.220872476696968,0.1553378105163574,293.05584716796875,297.1499938964844,293.1499938964844,0.2999690771102905,-5803.2548828125,304.1221008300781,0.9990000128746032,0.5052687525749207,0.3688655495643616,293.06524658203125,297.1499938964844,293.1499938964844,0.0023908549919724,-908.9683227539062,294.3467102050781,0.4948131144046783,0.050000000745058,0.2317790389060974,291.1050720214844,291.1499938964844,264.0972900390625,262.3199768066406,280.9193115234375,293.2898864746094,291.1033935546875,1.0,0.2603866457939148,0.7751957178115845,0.7751957178115845,1.0,1.0,-1.2043468952178955,0.5104941129684448,0.6938528418540955,0.2193085551261901,0.0,0.0,0.5421243906021118,46.85926055908203,58.0,-25.434959411621094,-12316.720703125,195.1491241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5731201171875,307.879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.30078125,18000.0,0.0,0.0,0.2692873775959015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5172485113143921,0.5172541737556458,-5.674565272784093e-06,0.0,0.0002732924476731,0.0,0.0,31.63266944885254,0.0,0.0,0.0,0.3752252459526062,4.0,0.0,1.0
679200,293.1440734863281,297.1499938964844,293.1499938964844,0.1475812941789627,-3132.067626953125,304.1482238769531,0.8277302384376526,0.2196410745382309,0.1986785680055618,293.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.4948131144046783,0.050000000745058,0.0488617345690727,293.1326599121094,297.1499938964844,293.1499938964844,0.148520290851593,-2448.609130859375,304.1470947265625,0.8290753960609436,0.220872476696968,0.1553378105163574,293.05584716796875,297.1499938964844,293.1499938964844,0.2999690771102905,-5803.2548828125,304.1221008300781,0.9990000128746032,0.5052687525749207,0.3688655495643616,293.06524658203125,297.1499938964844,293.1499938964844,0.0023908549919724,-908.9683227539062,294.3467102050781,0.4948131144046783,0.050000000745058,0.2317790389060974,291.1050720214844,291.1499938964844,264.0972900390625,262.3199768066406,280.9193115234375,293.2898864746094,291.1033935546875,1.0,0.2603866457939148,0.7751957178115845,0.7751957178115845,1.0,1.0,-1.2043468952178955,0.5104941129684448,0.6938528418540955,0.2193085551261901,0.0,0.0,0.5421243906021118,46.85926055908203,58.0,-25.434959411621094,-12316.720703125,195.1491241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5731201171875,307.879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.30078125,18000.0,0.0,0.0,0.2692873775959015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5172485113143921,0.5172541737556458,-5.674565272784093e-06,0.0,0.0002732924476731,0.0,0.0,31.63266944885254,0.0,0.0,0.0,0.3752252459526062,4.0,0.0,1.0
679260,293.14459228515625,297.1499938964844,293.1499938964844,0.1478932499885559,-3137.59765625,304.1483154296875,0.8210001587867737,0.2196840345859527,0.1987984925508499,293.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.4904020726680755,0.050000000745058,0.048940785229206,293.1332702636719,297.1499938964844,293.1499938964844,0.1490582972764969,-2455.882568359375,304.14715576171875,0.8226502537727356,0.2211836576461792,0.1556184738874435,293.084716796875,297.1499938964844,293.1499938964844,0.3103442788124084,-5964.34130859375,304.1141662597656,0.9990000128746032,0.5018073320388794,0.3788963258266449,293.06597900390625,297.1499938964844,293.1499938964844,0.0024165385402739,-919.2279663085938,294.3627014160156,0.4904020726680755,0.050000000745058,0.2321540117263794,291.0897827148437,291.1499938964844,264.1133728027344,262.3319702148437,280.91326904296875,293.27685546875,291.0884704589844,1.0,0.2647614777088165,0.7746772766113281,0.7746772766113281,1.0,1.0,-1.2174125909805298,0.5162537097930908,0.7011588215827942,0.2224475592374801,0.0,0.0,0.5512115359306335,49.05020904541016,61.0,-21.295244216918945,-12446.16796875,203.99102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3943786621094,307.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17870.55859375,18000.0,0.0,0.0,0.2697281241416931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532325804233551,0.5323315858840942,-5.762663931818679e-06,0.0,0.0002737397444434,0.0,0.0,33.28584671020508,0.0,0.0,0.0,0.3804077804088592,4.0,0.0,1.0
679320,293.14459228515625,297.1499938964844,293.1499938964844,0.1478932499885559,-3137.59765625,304.1483154296875,0.8210001587867737,0.2196840345859527,0.1987984925508499,293.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914001464844,0.4904020726680755,0.050000000745058,0.048940785229206,293.1332702636719,297.1499938964844,293.1499938964844,0.1490582972764969,-2455.882568359375,304.14715576171875,0.8226502537727356,0.2211836576461792,0.1556184738874435,293.084716796875,297.1499938964844,293.1499938964844,0.3103442788124084,-5964.34130859375,304.1141662597656,0.9990000128746032,0.5018073320388794,0.3788963258266449,293.06597900390625,297.1499938964844,293.1499938964844,0.0024165385402739,-919.2279663085938,294.3627014160156,0.4904020726680755,0.050000000745058,0.2321540117263794,291.0897827148437,291.1499938964844,264.1133728027344,262.3319702148437,280.91326904296875,293.27685546875,291.0884704589844,1.0,0.2647614777088165,0.7746772766113281,0.7746772766113281,1.0,1.0,-1.2174125909805298,0.5162537097930908,0.7011588215827942,0.2224475592374801,0.0,0.0,0.5512115359306335,49.05020904541016,61.0,-21.295244216918945,-12446.16796875,203.99102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3943786621094,307.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17870.55859375,18000.0,0.0,0.0,0.2697281241416931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532325804233551,0.5323315858840942,-5.762663931818679e-06,0.0,0.0002737397444434,0.0,0.0,33.28584671020508,0.0,0.0,0.0,0.3804077804088592,4.0,0.0,1.0
