time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
679380,293.14520263671875,297.1499938964844,293.1499938964844,0.148146167397499,-3142.054931640625,304.1484375,0.8139355182647705,0.2197013199329376,0.1989015042781829,293.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.4858171045780182,0.050000000745058,0.0490274168550968,293.13397216796875,297.1499938964844,293.1499938964844,0.1495353728532791,-2462.294189453125,304.1473083496094,0.8159188032150269,0.2214663028717041,0.1558840870857238,293.1184387207031,297.1499938964844,293.1499938964844,0.3214741349220276,-6135.11962890625,304.10760498046875,0.9990000128746032,0.4966286420822143,0.3895926177501678,293.0670166015625,297.1499938964844,293.1499938964844,0.0024415103252977,-929.108642578125,294.38018798828125,0.4858171045780182,0.050000000745058,0.2325649559497833,291.0779113769531,291.1499938964844,264.1292724609375,262.3439025878906,280.9094543457031,293.2685241699219,291.07696533203125,1.0,0.2694300413131714,0.7741588354110718,0.7741588354110718,1.0,1.0,-1.2312910556793213,0.5223830938339233,0.7089080214500427,0.2257977575063705,0.0,0.0,0.5616587996482849,51.44744873046875,64.0,-16.626794815063477,-12585.73046875,213.7140045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,307.71014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.240234375,18000.0,0.0,0.0,0.2713432908058166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505263209342957,0.5505322217941284,-5.87557360631763e-06,0.0,0.0002753789594862,0.0,0.0,35.38151168823242,0.0,0.0,0.0,0.3868058919906616,4.0,0.0,1.0
679440,293.14520263671875,297.1499938964844,293.1499938964844,0.148146167397499,-3142.054931640625,304.1484375,0.8139355182647705,0.2197013199329376,0.1989015042781829,293.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.4858171045780182,0.050000000745058,0.0490274168550968,293.13397216796875,297.1499938964844,293.1499938964844,0.1495353728532791,-2462.294189453125,304.1473083496094,0.8159188032150269,0.2214663028717041,0.1558840870857238,293.1184387207031,297.1499938964844,293.1499938964844,0.3214741349220276,-6135.11962890625,304.10760498046875,0.9990000128746032,0.4966286420822143,0.3895926177501678,293.0670166015625,297.1499938964844,293.1499938964844,0.0024415103252977,-929.108642578125,294.38018798828125,0.4858171045780182,0.050000000745058,0.2325649559497833,291.0779113769531,291.1499938964844,264.1292724609375,262.3439025878906,280.9094543457031,293.2685241699219,291.07696533203125,1.0,0.2694300413131714,0.7741588354110718,0.7741588354110718,1.0,1.0,-1.2312910556793213,0.5223830938339233,0.7089080214500427,0.2257977575063705,0.0,0.0,0.5616587996482849,51.44744873046875,64.0,-16.626794815063477,-12585.73046875,213.7140045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,307.71014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.240234375,18000.0,0.0,0.0,0.2713432908058166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505263209342957,0.5505322217941284,-5.87557360631763e-06,0.0,0.0002753789594862,0.0,0.0,35.38151168823242,0.0,0.0,0.0,0.3868058919906616,4.0,0.0,1.0
679500,293.1455078125,297.1499938964844,293.1499938964844,0.1482502967119217,-3143.878662109375,304.1485290527344,0.8102797269821167,0.2197012901306152,0.1989474445581436,293.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.4834573268890381,0.050000000745058,0.0490731671452522,293.13433837890625,297.1499938964844,293.1499938964844,0.1497507393360138,-2465.17333984375,304.1473999023437,0.8124507069587708,0.2215978801250457,0.1560117900371551,293.1362609863281,297.1499938964844,293.1499938964844,0.3272531628608703,-6223.044921875,304.1048278808594,0.9990000128746032,0.4935297966003418,0.3951244950294494,293.0677185058594,297.1499938964844,293.1499938964844,0.0024535204283893,-933.8243408203124,294.3893127441406,0.4834573268890381,0.050000000745058,0.2327819764614105,291.0733337402344,291.1499938964844,264.1371765136719,262.349853515625,280.9086303710937,293.2666015625,291.07257080078125,1.0,0.2718474864959717,0.7738996148109436,0.7738996148109436,1.0,1.0,-1.2384549379348757,0.5255513787269592,0.7129035592079163,0.227532148361206,0.0,0.0,0.567237377166748,52.712013244628906,64.0,-14.171679496765137,-12658.140625,218.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,307.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17829.994140625,18000.0,0.0,0.0,0.2725755274295807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605689287185669,0.5605748295783997,-5.940480605204357e-06,0.0,0.0002766295219771,0.0,0.0,36.58396911621094,0.0,0.0,0.0,0.3903952240943908,4.0,0.0,1.0
679560,293.14581298828125,297.1499938964844,293.1499938964844,0.1483390778303146,-3145.4248046875,304.1486511230469,0.8065282106399536,0.2196951508522033,0.1989894211292266,293.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.4810428321361542,0.050000000745058,0.0491203404963016,293.1347045898437,297.1499938964844,293.1499938964844,0.1499502062797546,-2467.8291015625,304.14752197265625,0.8089079856872559,0.2217227816581726,0.1561359912157058,293.154296875,297.1499938964844,293.1499938964844,0.3331420421600342,-6312.1474609375,304.1023254394531,0.9990000128746032,0.4901630580425262,0.4007484018802643,293.068603515625,297.1499938964844,293.1499938964844,0.0024651265703141,-938.3563232421876,294.3985900878906,0.4810428321361542,0.050000000745058,0.2330057471990585,291.06964111328125,291.1499938964844,264.14501953125,262.35577392578125,280.90875244140625,293.2662353515625,291.0690612792969,1.0,0.2743075788021087,0.7736024260520935,0.7736024260520935,1.0,1.0,-1.24573016166687,0.5287670493125916,0.7169631123542786,0.2292916178703308,0.0,0.0,0.5729662775993347,54.01493453979492,67.0,-11.658285140991213,-12731.73046875,224.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413452148437,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17819.203125,18000.0,0.0,0.0,0.2740709483623504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711016058921814,0.5711075663566589,-6.01039255343494e-06,0.0,0.0002781471703201,0.0,0.0,37.88056182861328,0.0,0.0,0.0,0.3942018747329712,4.0,0.0,1.0
679620,293.1465148925781,297.1499938964844,293.1499938964844,0.1484687030315399,-3147.653564453125,304.1488952636719,0.7988839149475098,0.2196628898382187,0.1990595608949661,293.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.4759929776191711,0.050000000745058,0.0492184944450855,293.135498046875,297.1499938964844,293.1499938964844,0.1502996832132339,-2472.4482421875,304.14776611328125,0.801613986492157,0.2219509780406952,0.1563724726438522,293.1903381347656,297.1499938964844,293.1499938964844,0.3451745510101318,-6492.736328125,304.09820556640625,0.9990000128746032,0.4827437400817871,0.4122038185596466,293.07080078125,297.1499938964844,293.1499938964844,0.0024869141634553,-946.7860717773438,294.4173583984375,0.4759929776191711,0.050000000745058,0.2334713488817215,291.0650329589844,291.1499938964844,264.1605834960937,262.3675842285156,280.9111328125,293.2696533203125,291.0648193359375,1.0,0.2793262302875519,0.7730081081390381,0.7730081081390381,1.0,1.0,-1.2605252265930176,0.5353147983551025,0.7252104878425598,0.2328764349222183,0.0,0.0,0.5846418738365173,56.72289276123047,55.0,-6.700460433959961,-12881.5791015625,235.31544494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015075683594,307.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17802.697265625,18000.0,0.0,0.0,0.2777898013591766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932300686836243,0.5932362079620361,-6.163114449009299e-06,0.0,0.0002819213259499,0.0,0.0,40.724796295166016,0.0,0.0,0.0,0.4023325443267822,4.0,0.0,1.0
679680,293.1465148925781,297.1499938964844,293.1499938964844,0.1484687030315399,-3147.653564453125,304.1488952636719,0.7988839149475098,0.2196628898382187,0.1990595608949661,293.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.4759929776191711,0.050000000745058,0.0492184944450855,293.135498046875,297.1499938964844,293.1499938964844,0.1502996832132339,-2472.4482421875,304.14776611328125,0.801613986492157,0.2219509780406952,0.1563724726438522,293.1903381347656,297.1499938964844,293.1499938964844,0.3451745510101318,-6492.736328125,304.09820556640625,0.9990000128746032,0.4827437400817871,0.4122038185596466,293.07080078125,297.1499938964844,293.1499938964844,0.0024869141634553,-946.7860717773438,294.4173583984375,0.4759929776191711,0.050000000745058,0.2334713488817215,291.0650329589844,291.1499938964844,264.1605834960937,262.3675842285156,280.9111328125,293.2696533203125,291.0648193359375,1.0,0.2793262302875519,0.7730081081390381,0.7730081081390381,1.0,1.0,-1.2605252265930176,0.5353147983551025,0.7252104878425598,0.2328764349222183,0.0,0.0,0.5846418738365173,56.72289276123047,55.0,-6.700460433959961,-12881.5791015625,235.31544494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015075683594,307.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17802.697265625,18000.0,0.0,0.0,0.2777898013591766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932300686836243,0.5932362079620361,-6.163114449009299e-06,0.0,0.0002819213259499,0.0,0.0,40.724796295166016,0.0,0.0,0.0,0.4023325443267822,4.0,0.0,1.0
679740,293.14697265625,297.1499938964844,293.1499938964844,0.1482742130756378,-3143.982177734375,304.14959716796875,0.7994306087493896,0.2196538299322128,0.1990342587232589,293.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.4763872623443603,0.050000000745058,0.049210887402296,293.1360778808594,297.1499938964844,293.1499938964844,0.1503185927867889,-2472.401123046875,304.14849853515625,0.8024770021438599,0.2221973091363906,0.1565320044755935,293.2169189453125,297.1499938964844,293.1499938964844,0.3449615836143493,-6481.19775390625,304.1164245605469,0.9990000128746032,0.4762895107269287,0.4113302528858185,293.07342529296875,297.1499938964844,293.1499938964844,0.0025024348869919,-952.1755981445312,294.4471435546875,0.4763872623443603,0.050000000745058,0.23343525826931,291.0777282714844,291.1499938964844,264.1759948730469,262.3793334960937,280.9232788085937,293.2754821777344,291.0810546875,1.0,0.2784495949745178,0.7724137306213379,0.7724137306213379,1.0,1.0,-1.2595956325531006,0.5347956418991089,0.7247999906539917,0.2326263189315796,0.0,0.0,0.5939059257507324,56.51833724975586,43.0,23.033781051635746,-12937.552734375,234.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4860534667969,307.4489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17822.193359375,18000.0,0.0,0.0,0.2821871340274811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143169403076172,0.6143232583999634,-6.322149602056015e-06,0.0,0.0002863840491045,0.0,0.0,43.62623977661133,0.0,0.0,0.0,0.4102398157119751,4.0,0.0,1.0
679800,293.14697265625,297.1499938964844,293.1499938964844,0.1482742130756378,-3143.982177734375,304.14959716796875,0.7994306087493896,0.2196538299322128,0.1990342587232589,293.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.4763872623443603,0.050000000745058,0.049210887402296,293.1360778808594,297.1499938964844,293.1499938964844,0.1503185927867889,-2472.401123046875,304.14849853515625,0.8024770021438599,0.2221973091363906,0.1565320044755935,293.2169189453125,297.1499938964844,293.1499938964844,0.3449615836143493,-6481.19775390625,304.1164245605469,0.9990000128746032,0.4762895107269287,0.4113302528858185,293.07342529296875,297.1499938964844,293.1499938964844,0.0025024348869919,-952.1755981445312,294.4471435546875,0.4763872623443603,0.050000000745058,0.23343525826931,291.0777282714844,291.1499938964844,264.1759948730469,262.3793334960937,280.9232788085937,293.2754821777344,291.0810546875,1.0,0.2784495949745178,0.7724137306213379,0.7724137306213379,1.0,1.0,-1.2595956325531006,0.5347956418991089,0.7247999906539917,0.2326263189315796,0.0,0.0,0.5939059257507324,56.51833724975586,43.0,23.033781051635746,-12937.552734375,234.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4860534667969,307.4489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17822.193359375,18000.0,0.0,0.0,0.2821871340274811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6143169403076172,0.6143232583999634,-6.322149602056015e-06,0.0,0.0002863840491045,0.0,0.0,43.62623977661133,0.0,0.0,0.0,0.4102398157119751,4.0,0.0,1.0
679860,293.147216796875,297.1499938964844,293.1499938964844,0.147661492228508,-3132.67333984375,304.1507568359375,0.8072652220726013,0.2196820080280304,0.1989558190107345,293.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4815388917922973,0.050000000745058,0.0491105951368808,293.136474609375,297.1499938964844,293.1499938964844,0.1499072462320327,-2466.27001953125,304.1496887207031,0.8105458617210388,0.2224740236997604,0.1566454321146011,293.2197265625,297.1499938964844,293.1499938964844,0.3330571949481964,-6290.70654296875,304.14764404296875,0.9990000128746032,0.4739752113819122,0.3995980322360992,293.07586669921875,297.1499938964844,293.1499938964844,0.0025087564717978,-953.0570678710938,294.49835205078125,0.4815388917922973,0.050000000745058,0.2329595237970352,291.1200256347656,291.1499938964844,264.1911926269531,262.3910217285156,280.93963623046875,293.2762145996094,291.124755859375,1.0,0.273114949464798,0.7718426585197449,0.7718426585197449,1.0,1.0,-1.2448686361312866,0.5281229019165039,0.7167457938194275,0.2288927286863327,0.0,0.0,0.5952234864234924,53.75756454467773,46.0,53.23089218139648,-12856.9443359375,223.337142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.352294921875,307.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.21875,18000.0,0.0,0.0,0.2864831984043121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229709386825562,0.6229773759841919,-6.413410119421314e-06,0.0,0.0002907440357375,0.0,0.0,44.99846649169922,0.0,0.0,0.0,0.41375333070755,4.0,0.0,1.0
679920,293.147216796875,297.1499938964844,293.1499938964844,0.147661492228508,-3132.67333984375,304.1507568359375,0.8072652220726013,0.2196820080280304,0.1989558190107345,293.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4815388917922973,0.050000000745058,0.0491105951368808,293.136474609375,297.1499938964844,293.1499938964844,0.1499072462320327,-2466.27001953125,304.1496887207031,0.8105458617210388,0.2224740236997604,0.1566454321146011,293.2197265625,297.1499938964844,293.1499938964844,0.3330571949481964,-6290.70654296875,304.14764404296875,0.9990000128746032,0.4739752113819122,0.3995980322360992,293.07586669921875,297.1499938964844,293.1499938964844,0.0025087564717978,-953.0570678710938,294.49835205078125,0.4815388917922973,0.050000000745058,0.2329595237970352,291.1200256347656,291.1499938964844,264.1911926269531,262.3910217285156,280.93963623046875,293.2762145996094,291.124755859375,1.0,0.273114949464798,0.7718426585197449,0.7718426585197449,1.0,1.0,-1.2448686361312866,0.5281229019165039,0.7167457938194275,0.2288927286863327,0.0,0.0,0.5952234864234924,53.75756454467773,46.0,53.23089218139648,-12856.9443359375,223.337142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.352294921875,307.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.21875,18000.0,0.0,0.0,0.2864831984043121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229709386825562,0.6229773759841919,-6.413410119421314e-06,0.0,0.0002907440357375,0.0,0.0,44.99846649169922,0.0,0.0,0.0,0.41375333070755,4.0,0.0,1.0
679980,293.1474304199219,297.1499938964844,293.1499938964844,0.1471401154994964,-3123.096923828125,304.1513366699219,0.8122605681419373,0.2197103053331375,0.1989255249500274,293.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.484732985496521,0.050000000745058,0.0490483380854129,293.1368103027344,297.1499938964844,293.1499938964844,0.149582177400589,-2461.421142578125,304.1502990722656,0.8157385587692261,0.222746655344963,0.1567926406860351,293.2068176269531,297.1499938964844,293.1499938964844,0.3247946500778198,-6161.4111328125,304.1616516113281,0.9990000128746032,0.4748145639896393,0.3921356499195099,293.07763671875,297.1499938964844,293.1499938964844,0.0025156990159302,-954.3292236328124,294.54833984375,0.484732985496521,0.050000000745058,0.2326641976833343,291.1595153808594,291.1499938964844,264.2062072753906,262.4026794433594,280.9500732421875,293.27215576171875,291.1617431640625,1.0,0.2702333331108093,0.7712715864181519,0.7712715864181519,1.0,1.0,-1.235615849494934,0.5239382982254028,0.7116775512695312,0.2264312803745269,0.0,0.0,0.5909945368766785,52.04067993164063,49.0,46.22090530395508,-12761.064453125,216.45904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3300476074219,307.3970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18048.583984375,18000.0,0.0,0.0,0.2899748980998993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61817467212677,0.618181049823761,-6.402220151358051e-06,0.0,0.0002942876599263,0.0,0.0,44.45563888549805,0.0,0.0,0.0,0.4122277498245239,4.0,0.0,1.0
680040,293.1474304199219,297.1499938964844,293.1499938964844,0.1471401154994964,-3123.096923828125,304.1513366699219,0.8122605681419373,0.2197103053331375,0.1989255249500274,293.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.484732985496521,0.050000000745058,0.0490483380854129,293.1368103027344,297.1499938964844,293.1499938964844,0.149582177400589,-2461.421142578125,304.1502990722656,0.8157385587692261,0.222746655344963,0.1567926406860351,293.2068176269531,297.1499938964844,293.1499938964844,0.3247946500778198,-6161.4111328125,304.1616516113281,0.9990000128746032,0.4748145639896393,0.3921356499195099,293.07763671875,297.1499938964844,293.1499938964844,0.0025156990159302,-954.3292236328124,294.54833984375,0.484732985496521,0.050000000745058,0.2326641976833343,291.1595153808594,291.1499938964844,264.2062072753906,262.4026794433594,280.9500732421875,293.27215576171875,291.1617431640625,1.0,0.2702333331108093,0.7712715864181519,0.7712715864181519,1.0,1.0,-1.235615849494934,0.5239382982254028,0.7116775512695312,0.2264312803745269,0.0,0.0,0.5909945368766785,52.04067993164063,49.0,46.22090530395508,-12761.064453125,216.45904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3300476074219,307.3970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18048.583984375,18000.0,0.0,0.0,0.2899748980998993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61817467212677,0.618181049823761,-6.402220151358051e-06,0.0,0.0002942876599263,0.0,0.0,44.45563888549805,0.0,0.0,0.0,0.4122277498245239,4.0,0.0,1.0
680100,293.14752197265625,297.1499938964844,293.1499938964844,0.1470183134078979,-3120.889404296875,304.1513061523437,0.8135452270507812,0.2197257280349731,0.1989233046770095,293.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.4855508506298065,0.050000000745058,0.0490325205028057,293.136962890625,297.1499938964844,293.1499938964844,0.1495595276355743,-2461.01318359375,304.1502990722656,0.817146360874176,0.222883403301239,0.1568756997585296,293.2004089355469,297.1499938964844,293.1499938964844,0.3226051926612854,-6127.83642578125,304.1634826660156,0.9990000128746032,0.4753577709197998,0.390217125415802,293.0782165527344,297.1499938964844,293.1499938964844,0.0025217323563992,-956.2921142578124,294.56622314453125,0.4855508506298065,0.050000000745058,0.2325891703367233,291.1688842773437,291.1499938964844,264.213623046875,262.40850830078125,280.9540100097656,293.27001953125,291.1703491210937,1.0,0.2694728672504425,0.7709860801696777,0.7709860801696777,1.0,1.0,-1.2332998514175415,0.522872805595398,0.7104271054267883,0.2257943004369735,0.0,0.0,0.5887787342071533,51.60515594482422,49.0,35.086219787597656,-12728.4267578125,214.7393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3536071777344,307.400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1328125,18000.0,0.0,0.0,0.2913581728935241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6140543222427368,0.6140606999397278,-6.375583780027228e-06,0.0,0.0002956915122922,0.0,0.0,43.89780807495117,0.0,0.0,0.0,0.4107388257980346,4.0,0.0,1.0
680160,293.1475830078125,297.1499938964844,293.1499938964844,0.146941676735878,-3119.509521484375,304.1512145996094,0.8142226338386536,0.2197438031435012,0.198930561542511,293.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.4859752953052521,0.050000000745058,0.0490243434906005,293.1370849609375,297.1499938964844,293.1499938964844,0.1495821624994278,-2461.2490234375,304.15020751953125,0.8179545402526855,0.2230224311351776,0.1569657772779464,293.19500732421875,297.1499938964844,293.1499938964844,0.321358174085617,-6109.197265625,304.16326904296875,0.9990000128746032,0.4757792949676513,0.3892214596271515,293.0786437988281,297.1499938964844,293.1499938964844,0.0025288546457886,-958.7681884765624,294.58221435546875,0.4859752953052521,0.050000000745058,0.2325503826141357,291.1752014160156,291.1499938964844,264.22100830078125,262.414306640625,280.95709228515625,293.26806640625,291.1761779785156,1.0,0.2691069841384887,0.7708244323730469,0.7708244323730469,1.0,1.0,-1.2321642637252808,0.5223496556282043,0.7098145484924316,0.2254679650068283,0.0,0.0,0.5864529609680176,51.380672454833984,52.0,25.49449348449707,-12707.44140625,213.8753356933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.394287109375,307.414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.05859375,18000.0,0.0,0.0,0.2925055027008056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6096762418746948,0.609682559967041,-6.345068413793342e-06,0.0,0.0002968558983411,0.0,0.0,43.29752349853516,0.0,0.0,0.0,0.4091158211231231,4.0,0.0,1.0
680220,293.1476745605469,297.1499938964844,293.1499938964844,0.1469064205884933,-3118.90380859375,304.15087890625,0.8140056133270264,0.2197861671447754,0.1989699006080627,293.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.4858044981956482,0.050000000745058,0.0490276366472244,293.1372985839844,297.1499938964844,293.1499938964844,0.1497466266155243,-2463.40673828125,304.1498413085937,0.8180161714553833,0.2233065664768219,0.1571648865938186,293.188720703125,297.1499938964844,293.1499938964844,0.3213618397712707,-6111.0791015625,304.15875244140625,0.9990000128746032,0.4759306311607361,0.3896220922470093,293.07916259765625,297.1499938964844,293.1499938964844,0.0025453181006014,-964.8223266601562,294.6092529296875,0.4858044981956482,0.050000000745058,0.2325659990310669,291.18035888671875,291.1499938964844,264.235595703125,262.4258728027344,280.9619140625,293.26495361328125,291.180419921875,1.0,0.2693967819213867,0.7705012559890747,0.7705012559890747,1.0,1.0,-1.232952356338501,0.5226693749427795,0.7102830410003662,0.2255806624889373,0.0,0.0,0.581959068775177,51.4746322631836,55.0,9.369132041931152,-12693.490234375,214.34556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5103454589844,307.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.783203125,18000.0,0.0,0.0,0.2941442728042602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006477475166321,0.6006540656089783,-6.279554327193182e-06,0.0,0.0002985190367326,0.0,0.0,42.06121826171875,0.0,0.0,0.0,0.4057514071464538,4.0,0.0,1.0
680280,293.1476745605469,297.1499938964844,293.1499938964844,0.1469064205884933,-3118.90380859375,304.15087890625,0.8140056133270264,0.2197861671447754,0.1989699006080627,293.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.4858044981956482,0.050000000745058,0.0490276366472244,293.1372985839844,297.1499938964844,293.1499938964844,0.1497466266155243,-2463.40673828125,304.1498413085937,0.8180161714553833,0.2233065664768219,0.1571648865938186,293.188720703125,297.1499938964844,293.1499938964844,0.3213618397712707,-6111.0791015625,304.15875244140625,0.9990000128746032,0.4759306311607361,0.3896220922470093,293.07916259765625,297.1499938964844,293.1499938964844,0.0025453181006014,-964.8223266601562,294.6092529296875,0.4858044981956482,0.050000000745058,0.2325659990310669,291.18035888671875,291.1499938964844,264.235595703125,262.4258728027344,280.9619140625,293.26495361328125,291.180419921875,1.0,0.2693967819213867,0.7705012559890747,0.7705012559890747,1.0,1.0,-1.232952356338501,0.5226693749427795,0.7102830410003662,0.2255806624889373,0.0,0.0,0.581959068775177,51.4746322631836,55.0,9.369132041931152,-12693.490234375,214.34556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5103454589844,307.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.783203125,18000.0,0.0,0.0,0.2941442728042602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006477475166321,0.6006540656089783,-6.279554327193182e-06,0.0,0.0002985190367326,0.0,0.0,42.06121826171875,0.0,0.0,0.0,0.4057514071464538,4.0,0.0,1.0
680340,293.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1504211425781,0.8120658993721008,0.0,0.1990344077348709,293.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.4845177829265594,0.0,0.0490525215864181,293.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1494140625,0.8163811564445496,0.0,0.1573839038610458,293.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,304.151123046875,0.9990000128746032,0.0,0.3926402926445007,293.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6309814453125,0.4845177829265594,0.0,0.2326840460300445,291.17779541015625,294.1499938964844,264.25,262.4373779296875,280.9655456542969,293.26300048828125,291.17730712890625,0.0,0.0,0.7701780200004578,0.7701780200004578,1.0,1.0,-1.2370859384536743,0.5244805216789246,0.712605357170105,0.2265278995037078,0.0,0.0,0.0,52.16521072387695,60.0,-1.9190654754638672,-12713.73046875,217.2349395751953,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6482849121094,307.52471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928446054458618,0.5928508639335632,-6.2201775108405855e-06,0.0,0.0,0.0,0.0,40.9951400756836,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,293.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1504211425781,0.8120658993721008,0.0,0.1990344077348709,293.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.4845177829265594,0.0,0.0490525215864181,293.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1494140625,0.8163811564445496,0.0,0.1573839038610458,293.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,304.151123046875,0.9990000128746032,0.0,0.3926402926445007,293.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6309814453125,0.4845177829265594,0.0,0.2326840460300445,291.17779541015625,294.1499938964844,264.25,262.4373779296875,280.9655456542969,293.26300048828125,291.17730712890625,0.0,0.0,0.7701780200004578,0.7701780200004578,1.0,1.0,-1.2370859384536743,0.5244805216789246,0.712605357170105,0.2265278995037078,0.0,0.0,0.0,52.16521072387695,60.0,-1.9190654754638672,-12713.73046875,217.2349395751953,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6482849121094,307.52471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5928446054458618,0.5928508639335632,-6.2201775108405855e-06,0.0,0.0,0.0,0.0,40.9951400756836,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,292.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4957275390625,0.0,0.0,0.0008160345023497,293.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.0002725063532125,292.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4588623046875,0.0,0.0,0.0006442082813009,292.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058654785156,0.0,0.0,0.0017413950990885,293.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.917724609375,0.0,0.0,0.0012926527997478,291.22265625,294.1499938964844,264.2631530761719,262.4479675292969,278.9185791015625,287.7197265625,291.18994140625,0.0,0.0,0.4621067941188812,0.4621067941188812,1.0,1.0,-0.0056339530274271,0.0062287300825119,-0.0005947769386693,-0.018464270979166,0.0,0.0,0.0,-0.0316365920007228,60.0,-128.26510620117188,-0.0,-2.231174903499777e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.430854081381417e-18,9.433353821192552e-18,-2.499819378801594e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,292.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4957275390625,0.0,0.0,0.0008160345023497,293.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.0002725063532125,292.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4588623046875,0.0,0.0,0.0006442082813009,292.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058654785156,0.0,0.0,0.0017413950990885,293.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.917724609375,0.0,0.0,0.0012926527997478,291.22265625,294.1499938964844,264.2631530761719,262.4479675292969,278.9185791015625,287.7197265625,291.18994140625,0.0,0.0,0.4621067941188812,0.4621067941188812,1.0,1.0,-0.0056339530274271,0.0062287300825119,-0.0005947769386693,-0.018464270979166,0.0,0.0,0.0,-0.0316365920007228,60.0,-128.26510620117188,-0.0,-2.231174903499777e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.430854081381417e-18,9.433353821192552e-18,-2.499819378801594e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,292.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.45147705078125,0.0,0.0,0.0001181313346023,293.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,0.0001069164281943,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4148254394531,0.0,0.0,9.216344187734649e-05,292.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5583190917969,0.0,0.0,0.0001506732514826,292.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9018859863281,0.0,0.0,0.0005071655032224,291.222900390625,294.1499938964844,264.2689208984375,262.4526062011719,278.6162109375,283.62255859375,291.1866760253906,0.0,0.0,0.3080711960792541,0.3080711960792541,1.0,1.0,-0.0011701438343152,0.0022430524695664,-0.0010729085188359,-0.021481230854988,0.0,0.0,0.0,-0.0094418283551931,60.0,-79.29712677001953,-0.0,-9.33546502324134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.754052321672607e-20,-1.928532016282604e-20,1.744797148048355e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,292.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4363708496094,0.0,0.0,9.722202230477706e-05,293.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,0.0001020119307213,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39996337890625,0.0,0.0,7.562308019259945e-05,292.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487060546875,0.0,0.0,0.0001029304621624,292.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910217285156,0.0,0.0,0.0004839006869588,291.2230224609375,294.1499938964844,264.274169921875,262.456787109375,278.4798583984375,280.0610656738281,291.1850280761719,0.0,0.0,0.154035598039627,0.154035598039627,1.0,1.0,-0.0010345375631004,0.0006592324934899,0.0003753050405066,-0.023289268836379,0.0,0.0,0.0,-0.0093152578920125,60.0,-41.44884490966797,-0.0,-7.290925196912212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.113053378299234e-21,-7.667990127760709e-21,2.5549369514098666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,292.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42218017578125,0.0,0.0,9.685938857728615e-05,293.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,0.000101986581285,292.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.385986328125,0.0,0.0,7.533525058533996e-05,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.54022216796875,0.0,0.0,0.0001020127310766,292.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88037109375,0.0,0.0,0.0004837804299313,291.2231140136719,294.1499938964844,264.2789001464844,262.4605712890625,278.34942626953125,277.12371826171875,291.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317093692719,3.216080557422174e-08,0.0010316772386431,-0.0242028106003999,0.0,0.0,0.0,-0.0095712458714842,60.0,-27.120439529418945,-0.0,-7.261945711434238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9361061974596434e-21,-7.535304379834808e-21,2.599198586271948e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,292.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4080810546875,0.0,0.0,9.692778257885948e-05,293.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,0.0001020682975649,292.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37213134765625,0.0,0.0,7.538828504038975e-05,292.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318298339844,0.0,0.0,0.0001020701893139,292.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8697509765625,0.0,0.0,0.0004841680347453,291.22320556640625,294.1499938964844,264.2831115722656,262.46392822265625,278.22021484375,274.70965576171875,291.1829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328174103051,9.701384584559491e-09,0.0010328077478334,-0.0244650784879922,0.0,0.0,0.0,-0.0096222124993801,60.0,-21.924161911010746,-0.0,-7.272890911735885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934618645606112e-21,-7.536785873236587e-21,2.602167227630476e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.380126953125,0.0,0.0,9.709104051580653e-05,292.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001022404321702,292.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,7.551526505267248e-05,291.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151062011719,0.0,0.0,0.0001022418000502,292.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487243652344,0.0,0.0,0.0004849845718126,291.2233581542969,294.1499938964844,264.2901916503906,262.46954345703125,277.9651794433594,271.111328125,291.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501458630888e-09,0.0010345473419874,-0.0249982085078954,0.0,0.0,0.0,-0.0097231538966298,60.0,-19.39055252075196,-0.0,-7.29741458371791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93458592996665e-21,-7.536815761598564e-21,2.6022294277351304e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.380126953125,0.0,0.0,9.709104051580653e-05,292.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001022404321702,292.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,7.551526505267248e-05,291.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151062011719,0.0,0.0,0.0001022418000502,292.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487243652344,0.0,0.0,0.0004849845718126,291.2233581542969,294.1499938964844,264.2901916503906,262.46954345703125,277.9651794433594,271.111328125,291.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501458630888e-09,0.0010345473419874,-0.0249982085078954,0.0,0.0,0.0,-0.0097231538966298,60.0,-19.39055252075196,-0.0,-7.29741458371791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93458592996665e-21,-7.536815761598564e-21,2.6022294277351304e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,292.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524780273437,0.0,0.0,9.725776908453554e-05,292.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,0.0001024160155793,292.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31744384765625,0.0,0.0,7.564493716927245e-05,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.49859619140625,0.0,0.0,0.0001024173689074,292.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8279113769531,0.0,0.0,0.0004858174943365,291.2235107421875,294.1499938964844,264.2955322265625,262.47369384765625,277.7144775390625,268.7133178710937,291.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363330366089,1.0112664483585831e-08,0.0010363229084759,-0.0255418345332145,0.0,0.0,0.0,-0.0098260939121246,60.0,-19.071352005004883,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934585122173084e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,292.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524780273437,0.0,0.0,9.725776908453554e-05,292.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,0.0001024160155793,292.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31744384765625,0.0,0.0,7.564493716927245e-05,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.49859619140625,0.0,0.0,0.0001024173689074,292.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8279113769531,0.0,0.0,0.0004858174943365,291.2235107421875,294.1499938964844,264.2955322265625,262.47369384765625,277.7144775390625,268.7133178710937,291.17724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363330366089,1.0112664483585831e-08,0.0010363229084759,-0.0255418345332145,0.0,0.0,0.0,-0.0098260939121246,60.0,-19.071352005004883,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934585122173084e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251342773437,0.0,0.0,9.742692782310768e-05,292.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0001025941528496,291.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2905578613281,0.0,0.0,7.577650103485212e-05,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822692871094,0.0,0.0,0.0001025954916258,292.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80731201171875,0.0,0.0,0.0004866624949499,291.2236633300781,294.1499938964844,264.2992248535156,262.4765319824219,277.4680480957031,267.1322326660156,291.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323333299311344e-08,0.0010381242027506,-0.0260933432728052,0.0,0.0,0.0,-0.0099305314943194,60.0,-19.054807662963867,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251342773437,0.0,0.0,9.742692782310768e-05,292.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,0.0001025941528496,291.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2905578613281,0.0,0.0,7.577650103485212e-05,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822692871094,0.0,0.0,0.0001025954916258,292.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80731201171875,0.0,0.0,0.0004866624949499,291.2236633300781,294.1499938964844,264.2992248535156,262.4765319824219,277.4680480957031,267.1322326660156,291.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323333299311344e-08,0.0010381242027506,-0.0260933432728052,0.0,0.0,0.0,-0.0099305314943194,60.0,-19.054807662963867,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,9.759761451277882e-05,292.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,0.0001027739126584,291.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,7.590926543343812e-05,291.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660949707031,0.0,0.0,0.0001027752368827,292.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7869567871094,0.0,0.0,0.0004875152080785,291.2237854003906,294.1499938964844,264.3014221191406,262.4781799316406,277.22576904296875,266.1002197265625,291.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399526217952,1.0535921468601828e-08,0.0010399420280009,-0.0266498494893312,0.0,0.0,0.0,-0.0100359199568629,60.0,-19.077232360839844,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,9.759761451277882e-05,292.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,0.0001027739126584,291.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,7.590926543343812e-05,291.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660949707031,0.0,0.0,0.0001027752368827,292.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7869567871094,0.0,0.0,0.0004875152080785,291.2237854003906,294.1499938964844,264.3014221191406,262.4781799316406,277.22576904296875,266.1002197265625,291.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399526217952,1.0535921468601828e-08,0.0010399420280009,-0.0266498494893312,0.0,0.0,0.0,-0.0100359199568629,60.0,-19.077232360839844,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846374511719,0.0,0.0,9.768324525794014e-05,292.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139892578125,0.0,0.0,0.0001028640908771,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.250732421875,0.0,0.0,7.597586227348074e-05,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.45806884765625,0.0,0.0,0.0001028654005494,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.77685546875,0.0,0.0,0.0004879429470747,291.22381591796875,294.1499938964844,264.302001953125,262.47857666015625,277.1061706542969,265.7306823730469,291.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-19.090930938720703,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27130126953125,0.0,0.0,9.776888327905908e-05,292.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,0.0001029542836477,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23760986328125,0.0,0.0,7.604247366543859e-05,291.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4500732421875,0.0,0.0,0.0001029555860441,292.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.76678466796875,0.0,0.0,0.0004883707733824,291.223876953125,294.1499938964844,264.30224609375,262.47869873046875,276.9875793457031,265.4342041015625,291.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229950590689e-08,0.0010417660232633,-0.0272082183510065,0.0,0.0,0.0,-0.010141666047275,60.0,-19.10506820678711,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
