time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681420,291.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,9.793967910809442e-05,292.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0001031341453199,291.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,7.617531082360074e-05,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4342346191406,0.0,0.0,0.0001031354404403,292.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7468566894531,0.0,0.0,0.0004892239812761,291.22393798828125,294.1499938964844,264.3018798828125,262.4782409667969,276.7533569335937,265.0076904296875,291.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961945129395191e-08,0.0010435848962515,-0.0277650095522403,0.0,0.0,0.0,-0.0102471178397536,60.0,-19.13388442993164,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,9.793967910809442e-05,292.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0001031341453199,291.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,7.617531082360074e-05,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4342346191406,0.0,0.0,0.0001031354404403,292.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7468566894531,0.0,0.0,0.0004892239812761,291.22393798828125,294.1499938964844,264.3018798828125,262.4782409667969,276.7533569335937,265.0076904296875,291.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435958392918,1.0961945129395191e-08,0.0010435848962515,-0.0277650095522403,0.0,0.0,0.0,-0.0102471178397536,60.0,-19.13388442993164,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,9.810885967453942e-05,292.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,0.000103312311694,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.185791015625,0.0,0.0,7.630689651705325e-05,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185485839844,0.0,0.0,0.0001033135922625,292.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72711181640625,0.0,0.0,0.0004900691565126,291.2239990234375,294.1499938964844,264.3004150390625,262.4768981933594,276.5230407714844,264.7371826171875,291.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172653024971169e-08,0.0010453865397721,-0.0283165220171213,0.0,0.0,0.0,-0.0103515749797225,60.0,-19.16292762756348,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,9.810885967453942e-05,292.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,0.000103312311694,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.185791015625,0.0,0.0,7.630689651705325e-05,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185485839844,0.0,0.0,0.0001033135922625,292.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72711181640625,0.0,0.0,0.0004900691565126,291.2239990234375,294.1499938964844,264.3004150390625,262.4768981933594,276.5230407714844,264.7371826171875,291.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172653024971169e-08,0.0010453865397721,-0.0283165220171213,0.0,0.0,0.0,-0.0103515749797225,60.0,-19.16292762756348,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19268798828125,0.0,0.0,9.827520989347248e-05,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,0.0001034874949255,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603088378906,0.0,0.0,7.643627759534866e-05,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4030456542969,0.0,0.0,0.0001034887609421,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.70758056640625,0.0,0.0,0.0004909001290798,291.2240295410156,294.1499938964844,264.2980041503906,262.47479248046875,276.2966003417969,264.5668334960937,291.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137983218768568e-08,0.0010471580317243,-0.0288587715476751,0.0,0.0,0.0,-0.0104542821645736,60.0,-19.19185447692871,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19268798828125,0.0,0.0,9.827520989347248e-05,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,0.0001034874949255,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603088378906,0.0,0.0,7.643627759534866e-05,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4030456542969,0.0,0.0,0.0001034887609421,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.70758056640625,0.0,0.0,0.0004909001290798,291.2240295410156,294.1499938964844,264.2980041503906,262.47479248046875,276.2966003417969,264.5668334960937,291.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.137983218768568e-08,0.0010471580317243,-0.0288587715476751,0.0,0.0,0.0,-0.0104542821645736,60.0,-19.19185447692871,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,9.84374200925231e-05,292.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,0.0001036583271343,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13507080078125,0.0,0.0,7.65624427003786e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876953125,0.0,0.0,0.000103659578599,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6882629394531,0.0,0.0,0.000491710496135,291.2240295410156,294.1499938964844,264.2947692871094,262.4720153808594,276.07391357421875,264.46002197265625,291.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581860803744348e-08,0.0010488855186849,-0.029387516900897,0.0,0.0,0.0,-0.0105544356629252,60.0,-19.220354080200195,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,9.84374200925231e-05,292.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,0.0001036583271343,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13507080078125,0.0,0.0,7.65624427003786e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876953125,0.0,0.0,0.000103659578599,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6882629394531,0.0,0.0,0.000491710496135,291.2240295410156,294.1499938964844,264.2947692871094,262.4720153808594,276.07391357421875,264.46002197265625,291.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581860803744348e-08,0.0010488855186849,-0.029387516900897,0.0,0.0,0.0,-0.0105544356629252,60.0,-19.220354080200195,-0.0,-7.501113685748352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,9.851654613157734e-05,292.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0001037416586768,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,7.662399002583697e-05,291.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.38006591796875,0.0,0.0,0.0001037429028656,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786804199219,0.0,0.0,0.0004921057843603,291.2240295410156,294.1499938964844,264.2928771972656,262.4704284667969,275.9639587402344,264.4226989746094,291.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680410416659017e-08,0.0010497282491996,-0.0296454317867755,0.0,0.0,0.0,-0.0106032909825444,60.0,-19.234346389770508,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416931152344,0.0,0.0,9.859412239165977e-05,292.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.0001038233531289,291.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,7.668432226637378e-05,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724975585937,0.0,0.0,0.0001038245900417,292.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6691589355469,0.0,0.0,0.000492493272759,291.2239990234375,294.1499938964844,264.2908630371094,262.4687194824219,275.8549499511719,264.3930969238281,291.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022912440316e-08,0.0010505543323233,-0.0298982709646224,0.0,0.0,0.0,-0.0106511861085891,60.0,-19.248109817504883,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166076660156,0.0,0.0,9.874387615127488e-05,292.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0001039810595102,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08544921875,0.0,0.0,7.680079579586163e-05,291.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3574523925781,0.0,0.0,0.0001039822818711,292.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502380371094,0.0,0.0,0.000493241357617,291.2239685058594,294.1499938964844,264.286376953125,262.4649658203125,275.6396179199219,264.3506164550781,291.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963524393365788e-08,0.001052149105817,-0.0303863361477851,0.0,0.0,0.0,-0.0107436431571841,60.0,-19.274776458740234,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166076660156,0.0,0.0,9.874387615127488e-05,292.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0001039810595102,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08544921875,0.0,0.0,7.680079579586163e-05,291.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3574523925781,0.0,0.0,0.0001039822818711,292.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502380371094,0.0,0.0,0.000493241357617,291.2239685058594,294.1499938964844,264.286376953125,262.4649658203125,275.6396179199219,264.3506164550781,291.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963524393365788e-08,0.001052149105817,-0.0303863361477851,0.0,0.0,0.0,-0.0107436431571841,60.0,-19.274776458740234,-0.0,-7.547868818846838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,9.888518252409996e-05,292.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,0.0001041298746713,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06103515625,0.0,0.0,7.691069913562387e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3425598144531,0.0,0.0,0.0001041310824803,292.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315002441406,0.0,0.0,0.0004939473001286,291.223876953125,294.1499938964844,264.2815246582031,262.4609069824219,275.4279479980469,264.3231201171875,291.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950717726675e-08,0.001053653890267,-0.0308468546718359,0.0,0.0,0.0,-0.0108308847993612,60.0,-19.300012588500977,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,9.888518252409996e-05,292.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,0.0001041298746713,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06103515625,0.0,0.0,7.691069913562387e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3425598144531,0.0,0.0,0.0001041310824803,292.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315002441406,0.0,0.0,0.0004939473001286,291.223876953125,294.1499938964844,264.2815246582031,262.4609069824219,275.4279479980469,264.3231201171875,291.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950717726675e-08,0.001053653890267,-0.0308468546718359,0.0,0.0,0.0,-0.0108308847993612,60.0,-19.300012588500977,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672302246094,0.0,0.0,9.901652083499356e-05,292.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,0.0001042681979015,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368957519531,0.0,0.0,7.701285358052701e-05,291.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32781982421875,0.0,0.0,0.0001042693838826,292.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.61297607421875,0.0,0.0,0.0004946034168824,291.2237854003906,294.1499938964844,264.2763671875,262.4566345214844,275.2198181152344,264.3046875,291.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303072338681886e-08,0.0010550525039434,-0.0312748625874519,0.0,0.0,0.0,-0.0109119713306427,60.0,-19.32344627380371,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0672302246094,0.0,0.0,9.901652083499356e-05,292.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,0.0001042681979015,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368957519531,0.0,0.0,7.701285358052701e-05,291.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32781982421875,0.0,0.0,0.0001042693838826,292.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.61297607421875,0.0,0.0,0.0004946034168824,291.2237854003906,294.1499938964844,264.2763671875,262.4566345214844,275.2198181152344,264.3046875,291.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303072338681886e-08,0.0010550525039434,-0.0312748625874519,0.0,0.0,0.0,-0.0109119713306427,60.0,-19.32344627380371,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429382324219,0.0,0.0,9.91363631328568e-05,292.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,0.0001043944066623,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01300048828125,0.0,0.0,7.710606587352231e-05,291.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.313232421875,0.0,0.0,0.0001043955780914,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946655273437,0.0,0.0,0.0004952021408826,291.2236328125,294.1499938964844,264.27105712890625,262.4522705078125,275.01519775390625,264.29156494140625,291.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452309405830421e-08,0.0010563285322859,-0.0316653586924076,0.0,0.0,0.0,-0.010985953733325,60.0,-19.344707489013672,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429382324219,0.0,0.0,9.91363631328568e-05,292.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,0.0001043944066623,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01300048828125,0.0,0.0,7.710606587352231e-05,291.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.313232421875,0.0,0.0,0.0001043955780914,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5946655273437,0.0,0.0,0.0004952021408826,291.2236328125,294.1499938964844,264.27105712890625,262.4522705078125,275.01519775390625,264.29156494140625,291.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452309405830421e-08,0.0010563285322859,-0.0316653586924076,0.0,0.0,0.0,-0.010985953733325,60.0,-19.344707489013672,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308837890625,0.0,0.0,9.919149306369944e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,0.000104452468804,291.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00115966796875,0.0,0.0,7.714895036770031e-05,291.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3059997558594,0.0,0.0,0.0001044536402332,292.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5855712890625,0.0,0.0,0.0004954775213263,291.2235412597656,294.1499938964844,264.26837158203125,262.4500732421875,274.9142150878906,264.28631591796875,291.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569281876087,1.25209638213164e-08,0.0010569156147539,-0.0318449959158897,0.0,0.0,0.0,-0.0110199889168143,60.0,-19.354406356811523,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189208984375,0.0,0.0,9.924319601850584e-05,292.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,0.0001045069147949,291.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,7.718915730947629e-05,291.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987976074219,0.0,0.0,0.0001045080789481,292.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765380859375,0.0,0.0,0.0004957357887178,291.22344970703125,294.1499938964844,264.2657165527344,262.4479064941406,274.8141174316406,264.2816467285156,291.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574787156656,1.2585337216819426e-08,0.0010574660263955,-0.0320134311914444,0.0,0.0,0.0,-0.0110519016161561,60.0,-19.363422393798828,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,9.933557885233311e-05,292.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,0.0001046042089001,291.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,7.726100739091635e-05,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2845153808594,0.0,0.0,0.0001046053585014,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,0.0004961973172612,291.2232360839844,294.1499938964844,264.2605285644531,262.4436950683594,274.6164855957031,264.2736511230469,291.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700361651241112e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.0111089246347546,60.0,-19.379226684570312,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,9.933557885233311e-05,292.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,0.0001046042089001,291.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,7.726100739091635e-05,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2845153808594,0.0,0.0,0.0001046053585014,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,0.0004961973172612,291.2232360839844,294.1499938964844,264.2605285644531,262.4436950683594,274.6164855957031,264.2736511230469,291.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700361651241112e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.0111089246347546,60.0,-19.379226684570312,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,9.941218741005288e-05,292.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,0.0001046848919941,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94287109375,0.0,0.0,7.73205902078189e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2703552246094,0.0,0.0,0.0001046860270434,292.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54083251953125,0.0,0.0,0.0004965800908394,291.22296142578125,294.1499938964844,264.255615234375,262.439697265625,274.4223022460937,264.266845703125,291.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795732473591672e-08,0.001059265108779,-0.0325639173388481,0.0,0.0,0.0,-0.011156203225255,60.0,-19.391769409179688,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,9.941218741005288e-05,292.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,0.0001046848919941,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94287109375,0.0,0.0,7.73205902078189e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2703552246094,0.0,0.0,0.0001046860270434,292.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54083251953125,0.0,0.0,0.0004965800908394,291.22296142578125,294.1499938964844,264.255615234375,262.439697265625,274.4223022460937,264.266845703125,291.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795732473591672e-08,0.001059265108779,-0.0325639173388481,0.0,0.0,0.0,-0.011156203225255,60.0,-19.391769409179688,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94842529296875,0.0,0.0,9.9471872090362e-05,292.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,0.0001047477635438,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200134277344,0.0,0.0,7.7367018093355e-05,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563781738281,0.0,0.0,0.0001047488840413,292.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.52325439453125,0.0,0.0,0.0004968782886862,291.2226867675781,294.1499938964844,264.2510681152344,262.4360656738281,274.2315368652344,264.2608947753906,291.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599003871902,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-19.40072250366211,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94842529296875,0.0,0.0,9.9471872090362e-05,292.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,0.0001047477635438,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200134277344,0.0,0.0,7.7367018093355e-05,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2563781738281,0.0,0.0,0.0001047488840413,292.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.52325439453125,0.0,0.0,0.0004968782886862,291.2226867675781,294.1499938964844,264.2510681152344,262.4360656738281,274.2315368652344,264.2608947753906,291.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599003871902,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-19.40072250366211,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,9.951376705430448e-05,292.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.0001047918922267,291.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974304199219,0.0,0.0,7.739959983155131e-05,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24249267578125,0.0,0.0,0.0001047929981723,292.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058898925781,0.0,0.0,0.0004970876034349,291.22235107421875,294.1499938964844,264.2470397949219,262.432861328125,274.044189453125,264.25567626953125,291.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.292214246717549e-08,0.0010603461414575,-0.0328946448862552,0.0,0.0,0.0,-0.0112188709899783,60.0,-19.405807495117188,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254455566406,0.0,0.0,9.951376705430448e-05,292.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.0001047918922267,291.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974304199219,0.0,0.0,7.739959983155131e-05,291.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24249267578125,0.0,0.0,0.0001047929981723,292.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058898925781,0.0,0.0,0.0004970876034349,291.22235107421875,294.1499938964844,264.2470397949219,262.432861328125,274.044189453125,264.25567626953125,291.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.292214246717549e-08,0.0010603461414575,-0.0328946448862552,0.0,0.0,0.0,-0.0112188709899783,60.0,-19.405807495117188,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140625,0.0,0.0,9.952786786016075e-05,292.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,0.0001048067424562,291.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861999511719,0.0,0.0,7.741056469967589e-05,291.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2356262207031,0.0,0.0,0.0001048078411258,292.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4972839355469,0.0,0.0,0.0004971580347046,291.2221374511719,294.1499938964844,264.2452697753906,262.4314880371094,273.9517822265625,264.2532958984375,291.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605090064927,1.2939667115574592e-08,0.001060496084392,-0.0329404957592487,0.0,0.0,0.0,-0.0112275592982769,60.0,-19.40682411193848,-0.0,-7.668108992220368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027099609375,0.0,0.0,9.953735570888966e-05,292.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,0.000104816739622,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.87506103515625,0.0,0.0,7.741794252069667e-05,291.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2287902832031,0.0,0.0,0.0001048178237397,292.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4887084960937,0.0,0.0,0.0004972054739482,291.2219543457031,294.1499938964844,264.2436828613281,262.4302673339844,273.8602294921875,264.2510986328125,291.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951447025955076e-08,0.0010605967836454,-0.0329713150858879,0.0,0.0,0.0,-0.0112333986908197,60.0,-19.406795501708984,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8802795410156,0.0,0.0,9.954210690921172e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0001048217527568,291.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529663085937,0.0,0.0,7.742164598312229e-05,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2152099609375,0.0,0.0,0.0001048228295985,292.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717102050781,0.0,0.0,0.0004972292808815,291.2215270996094,294.1499938964844,264.2411193847656,262.4283447265625,273.6796264648437,264.24725341796875,291.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957289463599864e-08,0.0010606468422338,-0.0329865999519825,0.0,0.0,0.0,-0.0112362951040267,60.0,-19.40352249145508,-0.0,-7.670288226790944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8802795410156,0.0,0.0,9.954210690921172e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0001048217527568,291.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8529663085937,0.0,0.0,7.742164598312229e-05,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2152099609375,0.0,0.0,0.0001048228295985,292.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717102050781,0.0,0.0,0.0004972292808815,291.2215270996094,294.1499938964844,264.2411193847656,262.4283447265625,273.6796264648437,264.24725341796875,291.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957289463599864e-08,0.0010606468422338,-0.0329865999519825,0.0,0.0,0.0,-0.0112362951040267,60.0,-19.40352249145508,-0.0,-7.670288226790944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8580627441406,0.0,0.0,9.952703840099276e-05,292.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0001048058984451,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8311462402344,0.0,0.0,7.740992441540584e-05,291.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017822265625,0.0,0.0,0.000104806960735,292.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45489501953125,0.0,0.0,0.0004971540765836,291.2210388183594,294.1499938964844,264.239501953125,262.4272155761719,273.5023803710937,264.2441711425781,290.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938436988463309e-08,0.0010604856070131,-0.0329372771084308,0.0,0.0,0.0,-0.0112269502133131,60.0,-19.39574432373047,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8580627441406,0.0,0.0,9.952703840099276e-05,292.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21405029296875,0.0,0.0,0.0001048058984451,291.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8311462402344,0.0,0.0,7.740992441540584e-05,291.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017822265625,0.0,0.0,0.000104806960735,292.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45489501953125,0.0,0.0,0.0004971540765836,291.2210388183594,294.1499938964844,264.239501953125,262.4272155761719,273.5023803710937,264.2441711425781,290.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938436988463309e-08,0.0010604856070131,-0.0329372771084308,0.0,0.0,0.0,-0.0112269502133131,60.0,-19.39574432373047,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.83612060546875,0.0,0.0,9.949134982889518e-05,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,0.000104768332676,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095397949219,0.0,0.0,7.738216663710773e-05,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1884765625,0.0,0.0,0.0001047693804139,292.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4382629394531,0.0,0.0,0.0004969758447259,291.22052001953125,294.1499938964844,264.2389221191406,262.4269714355469,273.3284912109375,264.2419738769531,290.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893889511644833e-08,0.0010601048124954,-0.0328207276761531,0.0,0.0,0.0,-0.0112048657611012,60.0,-19.383201599121094,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.83612060546875,0.0,0.0,9.949134982889518e-05,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,0.000104768332676,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8095397949219,0.0,0.0,7.738216663710773e-05,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1884765625,0.0,0.0,0.0001047693804139,292.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4382629394531,0.0,0.0,0.0004969758447259,291.22052001953125,294.1499938964844,264.2389221191406,262.4269714355469,273.3284912109375,264.2419738769531,290.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893889511644833e-08,0.0010601048124954,-0.0328207276761531,0.0,0.0,0.0,-0.0112048657611012,60.0,-19.383201599121094,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8144226074219,0.0,0.0,9.943461191141978e-05,292.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.000104708597064,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882080078125,0.0,0.0,7.733803795417771e-05,291.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753234863281,0.0,0.0,0.0001047096302499,292.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218139648437,0.0,0.0,0.0004966924898326,291.2199401855469,294.1499938964844,264.23956298828125,262.4277648925781,273.157958984375,264.2407531738281,290.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823115902449445e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-19.36568069458008,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8144226074219,0.0,0.0,9.943461191141978e-05,292.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.000104708597064,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882080078125,0.0,0.0,7.733803795417771e-05,291.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753234863281,0.0,0.0,0.0001047096302499,292.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218139648437,0.0,0.0,0.0004966924898326,291.2199401855469,294.1499938964844,264.23956298828125,262.4277648925781,273.157958984375,264.2407531738281,290.97235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823115902449445e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-19.36568069458008,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036804199219,0.0,0.0,9.939834126271307e-05,292.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,0.0001046704055625,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.77764892578125,0.0,0.0,7.730982906650752e-05,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1687927246094,0.0,0.0,0.0001046714314725,292.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136657714844,0.0,0.0,0.0004965113475918,291.2196350097656,294.1499938964844,264.2403564453125,262.4285888671875,273.0739440917969,264.2405700683594,290.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591257596388,1.2777886304604637e-08,0.0010591130703687,-0.0325172245502471,0.0,0.0,0.0,-0.0111473593860864,60.0,-19.35500907897949,-0.0,-7.64811574072155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
