time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683760,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929992675781,0.0,0.0,9.935687558026984e-05,292.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.0001046267425408,291.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671203613281,0.0,0.0,7.727757474640384e-05,291.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1623229980469,0.0,0.0,0.0001046277611749,292.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4055480957031,0.0,0.0,0.0004963042447343,291.21929931640625,294.1499938964844,264.24151611328125,262.4296875,272.99078369140625,264.2406616210937,290.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586836142465,1.2726175668831274e-08,0.0010586709249764,-0.0323819294571876,0.0,0.0,0.0,-0.0111217238008975,60.0,-19.343048095703125,-0.0,-7.641730093155277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7718200683594,0.0,0.0,9.925881022354588e-05,292.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,0.0001045234821503,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.74627685546875,0.0,0.0,7.720130088273436e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494140625,0.0,0.0,0.0001045244935085,292.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.38946533203125,0.0,0.0,0.0004958144272677,291.2186279296875,294.1499938964844,264.2449645996094,262.432861328125,272.8269348144531,264.2417907714844,290.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576380882412,1.2603908139396935e-08,0.0010576255153864,-0.0320620238780975,0.0,0.0,0.0,-0.0110611114650964,60.0,-19.315349578857425,-0.0,-7.626643849789616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7718200683594,0.0,0.0,9.925881022354588e-05,292.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,0.0001045234821503,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.74627685546875,0.0,0.0,7.720130088273436e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494140625,0.0,0.0,0.0001045244935085,292.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.38946533203125,0.0,0.0,0.0004958144272677,291.2186279296875,294.1499938964844,264.2449645996094,262.432861328125,272.8269348144531,264.2417907714844,290.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576380882412,1.2603908139396935e-08,0.0010576255153864,-0.0320620238780975,0.0,0.0,0.0,-0.0110611114650964,60.0,-19.315349578857425,-0.0,-7.626643849789616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509155273437,0.0,0.0,9.914192924043164e-05,292.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,0.0001044004166033,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257080078125,0.0,0.0,7.711039506830275e-05,291.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366882324219,0.0,0.0,0.0001044014061335,292.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3735656738281,0.0,0.0,0.0004952306044287,291.2178649902344,294.1499938964844,264.25,262.4373779296875,272.6663818359375,264.2442626953125,290.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563920950517,1.2458198916931453e-08,0.0010563796386122,-0.0316807702183723,0.0,0.0,0.0,-0.0109888771548867,60.0,-19.28263282775879,-0.0,-7.608683461057808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509155273437,0.0,0.0,9.914192924043164e-05,292.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,0.0001044004166033,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7257080078125,0.0,0.0,7.711039506830275e-05,291.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366882324219,0.0,0.0,0.0001044014061335,292.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3735656738281,0.0,0.0,0.0004952306044287,291.2178649902344,294.1499938964844,264.25,262.4373779296875,272.6663818359375,264.2442626953125,290.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563920950517,1.2458198916931453e-08,0.0010563796386122,-0.0316807702183723,0.0,0.0,0.0,-0.0109888771548867,60.0,-19.28263282775879,-0.0,-7.608683461057808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.730224609375,0.0,0.0,9.901938028633596e-05,292.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,0.0001042713847709,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7053527832031,0.0,0.0,7.701508002355695e-05,291.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240539550781,0.0,0.0,0.0001042723597493,292.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578491210937,0.0,0.0,0.0004946185508742,291.2170715332031,294.1499938964844,264.2574462890625,262.44403076171875,272.5091552734375,264.248291015625,290.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550856823101,1.2305434005099869e-08,0.0010550734587013,-0.0312810391187667,0.0,0.0,0.0,-0.0109131457284092,60.0,-19.245874404907227,-0.0,-7.58987681592771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.730224609375,0.0,0.0,9.901938028633596e-05,292.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,0.0001042713847709,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7053527832031,0.0,0.0,7.701508002355695e-05,291.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240539550781,0.0,0.0,0.0001042723597493,292.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578491210937,0.0,0.0,0.0004946185508742,291.2170715332031,294.1499938964844,264.2574462890625,262.44403076171875,272.5091552734375,264.248291015625,290.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550856823101,1.2305434005099869e-08,0.0010550734587013,-0.0312810391187667,0.0,0.0,0.0,-0.0109131457284092,60.0,-19.245874404907227,-0.0,-7.58987681592771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098083496094,0.0,0.0,9.890520595945418e-05,292.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,0.0001041511641233,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.68524169921875,0.0,0.0,7.692627696087584e-05,291.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.111572265625,0.0,0.0,0.0001041521245497,292.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34228515625,0.0,0.0,0.0004940482904203,291.2162170410156,294.1499938964844,264.26788330078125,262.45330810546875,272.355224609375,264.2543640136719,290.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538685601204,1.2163099860629243e-08,0.0010538563365116,-0.030908590182662,0.0,0.0,0.0,-0.0108425850048661,60.0,-19.20742416381836,-0.0,-7.572374727260468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098083496094,0.0,0.0,9.890520595945418e-05,292.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112121582031,0.0,0.0,0.0001041511641233,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.68524169921875,0.0,0.0,7.692627696087584e-05,291.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.111572265625,0.0,0.0,0.0001041521245497,292.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34228515625,0.0,0.0,0.0004940482904203,291.2162170410156,294.1499938964844,264.26788330078125,262.45330810546875,272.355224609375,264.2543640136719,290.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538685601204,1.2163099860629243e-08,0.0010538563365116,-0.030908590182662,0.0,0.0,0.0,-0.0108425850048661,60.0,-19.20742416381836,-0.0,-7.572374727260468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996765136719,0.0,0.0,9.885154577204958e-05,292.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,0.0001040946663124,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67529296875,0.0,0.0,7.688454206800088e-05,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1053771972656,0.0,0.0,0.0001040956194628,292.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3345947265625,0.0,0.0,0.0004937802441418,291.2157592773437,294.1499938964844,264.274169921875,262.4588928222656,272.27947998046875,264.25830078125,290.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053296495229,1.2096207591127952e-08,0.0010532843880355,-0.0307335462421178,0.0,0.0,0.0,-0.0108094234019517,60.0,-19.1879825592041,-0.0,-7.564156589978668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6896057128906,0.0,0.0,9.880044672172517e-05,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21063232421875,0.0,0.0,0.0001040408533299,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6653747558594,0.0,0.0,7.68447935115546e-05,291.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992126464844,0.0,0.0,0.0001040417992044,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.326904296875,0.0,0.0,0.0004935250035487,291.2153015136719,294.1499938964844,264.2810974121094,262.4650573730469,272.2045593261719,264.2628479003906,290.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527515551075,1.20324958885476e-08,0.0010527395643293,-0.0305668246001005,0.0,0.0,0.0,-0.0107778385281562,60.0,-19.16849708557129,-0.0,-7.556333514457948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6696472167969,0.0,0.0,9.87065941444598e-05,292.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,0.0001039420312736,291.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.645751953125,0.0,0.0,7.67717938288115e-05,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08697509765625,0.0,0.0,0.0001039429698721,292.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116760253906,0.0,0.0,0.0004930562572553,291.2143249511719,294.1499938964844,264.2968139648437,262.47906494140625,272.05712890625,264.2737121582031,290.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915485487179469e-08,0.0010517389746382,-0.0302606206387281,0.0,0.0,0.0,-0.0107198311015963,60.0,-19.129602432250977,-0.0,-7.541975577396445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6696472167969,0.0,0.0,9.87065941444598e-05,292.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,0.0001039420312736,291.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.645751953125,0.0,0.0,7.67717938288115e-05,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08697509765625,0.0,0.0,0.0001039429698721,292.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116760253906,0.0,0.0,0.0004930562572553,291.2143249511719,294.1499938964844,264.2968139648437,262.47906494140625,272.05712890625,264.2737121582031,290.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915485487179469e-08,0.0010517389746382,-0.0302606206387281,0.0,0.0,0.0,-0.0107198311015963,60.0,-19.129602432250977,-0.0,-7.541975577396445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.64990234375,0.0,0.0,9.862518345471472e-05,292.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,0.0001038563132169,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263122558594,0.0,0.0,7.670847844565287e-05,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748596191406,0.0,0.0,0.0001038572372635,292.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.296630859375,0.0,0.0,0.0004926496185362,291.2132873535156,294.1499938964844,264.3148803710937,262.4951171875,271.9128723144531,264.2869873046875,290.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508828563615,1.1813979128305618e-08,0.001050871098414,-0.0299949832260608,0.0,0.0,0.0,-0.0106695108115673,60.0,-19.091188430786133,-0.0,-7.529531842465077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.64990234375,0.0,0.0,9.862518345471472e-05,292.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,0.0001038563132169,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6263122558594,0.0,0.0,7.670847844565287e-05,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0748596191406,0.0,0.0,0.0001038572372635,292.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.296630859375,0.0,0.0,0.0004926496185362,291.2132873535156,294.1499938964844,264.3148803710937,262.4951171875,271.9128723144531,264.2869873046875,290.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508828563615,1.1813979128305618e-08,0.001050871098414,-0.0299949832260608,0.0,0.0,0.0,-0.0106695108115673,60.0,-19.091188430786133,-0.0,-7.529531842465077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.63037109375,0.0,0.0,9.855780081124976e-05,292.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,0.0001037853653542,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6070861816406,0.0,0.0,7.665606972295791e-05,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628356933594,0.0,0.0,0.0001037862748489,292.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2817077636719,0.0,0.0,0.0004923131200484,291.2121887207031,294.1499938964844,264.3349914550781,262.5130310058594,271.77178955078125,264.30255126953125,290.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729956561623568e-08,0.0010501525830477,-0.0297750942409038,0.0,0.0,0.0,-0.010627856478095,60.0,-19.05372810363769,-0.0,-7.519238209852119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.63037109375,0.0,0.0,9.855780081124976e-05,292.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,0.0001037853653542,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6070861816406,0.0,0.0,7.665606972295791e-05,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628356933594,0.0,0.0,0.0001037862748489,292.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2817077636719,0.0,0.0,0.0004923131200484,291.2121887207031,294.1499938964844,264.3349914550781,262.5130310058594,271.77178955078125,264.30255126953125,290.85809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729956561623568e-08,0.0010501525830477,-0.0297750942409038,0.0,0.0,0.0,-0.010627856478095,60.0,-19.05372810363769,-0.0,-7.519238209852119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6110534667969,0.0,0.0,9.850588685367256e-05,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,0.0001037307083606,291.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.58807373046875,0.0,0.0,7.66156954341568e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509033203125,0.0,0.0,0.0001037316033034,292.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669372558594,0.0,0.0,0.0004920538049191,291.2110290527344,294.1499938964844,264.3569641113281,262.5325622558594,271.6337890625,264.3202819824219,290.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496104368939,1.1665203913935332e-08,0.0010495987953618,-0.0296056345105171,0.0,0.0,0.0,-0.0105957556515932,60.0,-19.01767539978028,-0.0,-7.511310684549245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6110534667969,0.0,0.0,9.850588685367256e-05,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,0.0001037307083606,291.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.58807373046875,0.0,0.0,7.66156954341568e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509033203125,0.0,0.0,0.0001037316033034,292.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669372558594,0.0,0.0,0.0004920538049191,291.2110290527344,294.1499938964844,264.3569641113281,262.5325622558594,271.6337890625,264.3202819824219,290.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496104368939,1.1665203913935332e-08,0.0010495987953618,-0.0296056345105171,0.0,0.0,0.0,-0.0105957556515932,60.0,-19.01767539978028,-0.0,-7.511310684549245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014709472656,0.0,0.0,9.8486096248962e-05,292.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,0.000103709870018,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5786437988281,0.0,0.0,7.660029950784519e-05,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04498291015625,0.0,0.0,0.0001037107649608,292.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2596130371094,0.0,0.0,0.0004919549683108,291.2104187011719,294.1499938964844,264.3685607910156,262.5429077148437,271.5659484863281,264.3299255371094,290.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493992595002,1.1640510777510826e-08,0.001049387617968,-0.0295410118997097,0.0,0.0,0.0,-0.0105835143476724,60.0,-19.00031852722168,-0.0,-7.508288746294056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5919494628906,0.0,0.0,9.847055480349808e-05,292.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.0001036935136653,291.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5692443847656,0.0,0.0,7.658821414224803e-05,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390930175781,0.0,0.0,0.0001036944013321,292.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523193359375,0.0,0.0,0.0004918773774988,291.20977783203125,294.1499938964844,264.38055419921875,262.5535583496094,271.4989013671875,264.34002685546875,290.8318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492334840819,1.1621120066251932e-08,0.0010492218425497,-0.0294902641326189,0.0,0.0,0.0,-0.0105739021673798,60.0,-18.983457565307617,-0.0,-7.505916244099353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.572998046875,0.0,0.0,9.845238673733547e-05,292.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0001036743924487,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506286621094,0.0,0.0,7.657408423256129e-05,291.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0273742675781,0.0,0.0,0.0001036752655636,292.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23779296875,0.0,0.0,0.0004917866899631,291.20849609375,294.1499938964844,264.4055480957031,262.5757751464844,271.366943359375,264.3615417480469,290.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.1598417337665978e-08,0.0010490276617929,-0.0294308476150035,0.0,0.0,0.0,-0.010562646202743,60.0,-18.95134925842285,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.572998046875,0.0,0.0,9.845238673733547e-05,292.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061462402344,0.0,0.0,0.0001036743924487,291.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506286621094,0.0,0.0,7.657408423256129e-05,291.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0273742675781,0.0,0.0,0.0001036752655636,292.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23779296875,0.0,0.0,0.0004917866899631,291.20849609375,294.1499938964844,264.4055480957031,262.5757751464844,271.366943359375,264.3615417480469,290.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490393033251,1.1598417337665978e-08,0.0010490276617929,-0.0294308476150035,0.0,0.0,0.0,-0.010562646202743,60.0,-18.95134925842285,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55426025390625,0.0,0.0,9.845109161688016e-05,292.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0001036730391206,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321655273437,0.0,0.0,7.657308015041053e-05,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157470703125,0.0,0.0,0.0001036739049595,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234191894531,0.0,0.0,0.0004917802871204,291.2071228027344,294.1499938964844,264.43170166015625,262.5990600585937,271.2379455566406,264.3846740722656,290.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596743121344844e-08,0.0010490133427083,-0.0294264666736125,0.0,0.0,0.0,-0.010561816394329,60.0,-18.921586990356445,-0.0,-7.502934096237368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55426025390625,0.0,0.0,9.845109161688016e-05,292.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0001036730391206,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5321655273437,0.0,0.0,7.657308015041053e-05,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157470703125,0.0,0.0,0.0001036739049595,292.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2234191894531,0.0,0.0,0.0004917802871204,291.2071228027344,294.1499938964844,264.43170166015625,262.5990600585937,271.2379455566406,264.3846740722656,290.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596743121344844e-08,0.0010490133427083,-0.0294264666736125,0.0,0.0,0.0,-0.010561816394329,60.0,-18.921586990356445,-0.0,-7.502934096237368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53570556640625,0.0,0.0,9.846520697465166e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,0.0001036879111779,291.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138854980469,0.0,0.0,7.658405229449272e-05,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041809082031,0.0,0.0,0.000103688762465,292.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.20916748046875,0.0,0.0,0.0004918507765978,291.2056884765625,294.1499938964844,264.45880126953125,262.6231384277344,271.1118469238281,264.40924072265625,290.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614263328851848e-08,0.0010491630528122,-0.029472317546606,0.0,0.0,0.0,-0.0105705019086599,60.0,-18.894155502319336,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53570556640625,0.0,0.0,9.846520697465166e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,0.0001036879111779,291.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138854980469,0.0,0.0,7.658405229449272e-05,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0041809082031,0.0,0.0,0.000103688762465,292.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.20916748046875,0.0,0.0,0.0004918507765978,291.2056884765625,294.1499938964844,264.45880126953125,262.6231384277344,271.1118469238281,264.40924072265625,290.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614263328851848e-08,0.0010491630528122,-0.029472317546606,0.0,0.0,0.0,-0.0105705019086599,60.0,-18.894155502319336,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5173034667969,0.0,0.0,9.84916478046216e-05,292.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0001037157635437,291.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4957580566406,0.0,0.0,7.660462142666802e-05,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927062988281,0.0,0.0,0.0001037166075548,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1950378417969,0.0,0.0,0.0004919829079881,291.2041931152344,294.1499938964844,264.4866027832031,262.6478881835937,270.9885559082031,264.4349975585937,290.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647149023019663e-08,0.0010494441958144,-0.0295583829283714,0.0,0.0,0.0,-0.010586803779006,60.0,-18.868785858154297,-0.0,-7.509101607183767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5173034667969,0.0,0.0,9.84916478046216e-05,292.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0001037157635437,291.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4957580566406,0.0,0.0,7.660462142666802e-05,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927062988281,0.0,0.0,0.0001037166075548,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1950378417969,0.0,0.0,0.0004919829079881,291.2041931152344,294.1499938964844,264.4866027832031,262.6478881835937,270.9885559082031,264.4349975585937,290.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647149023019663e-08,0.0010494441958144,-0.0295583829283714,0.0,0.0,0.0,-0.010586803779006,60.0,-18.868785858154297,-0.0,-7.509101607183767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081481933594,0.0,0.0,9.850798232946544e-05,292.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0001037329711834,291.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4867858886719,0.0,0.0,7.661732524866238e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870300292969,0.0,0.0,0.0001037338006426,292.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1880187988281,0.0,0.0,0.0004920645151287,291.2033996582031,294.1499938964844,264.5007019042969,262.6604309082031,270.9280090332031,264.44830322265625,290.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496296454221,1.1667467880727145e-08,0.0010496180038899,-0.0296115595847368,0.0,0.0,0.0,-0.010596876963973,60.0,-18.85671043395996,-0.0,-7.511588506758926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4990539550781,0.0,0.0,9.852532093646003e-05,292.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0001037512338371,291.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4778137207031,0.0,0.0,7.663080759812146e-05,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813232421875,0.0,0.0,0.0001037520632962,292.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1809997558594,0.0,0.0,0.0004921511863358,291.2026062011719,294.1499938964844,264.5149230957031,262.67303466796875,270.8681335449219,264.4617919921875,290.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498140472918,1.1689041734541661e-08,0.0010498024057596,-0.0296680200845003,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.84488105773925,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809875488281,0.0,0.0,9.85612059594132e-05,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0001037890324369,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46002197265625,0.0,0.0,7.665871817152947e-05,291.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700012207031,0.0,0.0,0.0001037898473441,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1670837402344,0.0,0.0,0.0004923304659314,291.2009582519531,294.1499938964844,264.54345703125,262.69842529296875,270.7503662109375,264.48931884765625,290.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.82155036926269,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4809875488281,0.0,0.0,9.85612059594132e-05,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0001037890324369,291.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46002197265625,0.0,0.0,7.665871817152947e-05,291.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700012207031,0.0,0.0,0.0001037898473441,292.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1670837402344,0.0,0.0,0.0004923304659314,291.2009582519531,294.1499938964844,264.54345703125,262.69842529296875,270.7503662109375,264.48931884765625,290.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733697569127344e-08,0.0010501842480152,-0.0297848861664533,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.82155036926269,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46307373046875,0.0,0.0,9.85984006547369e-05,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0001038282061927,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,7.668764737900347e-05,291.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587707519531,0.0,0.0,0.0001038290138239,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532592773437,0.0,0.0,0.0004925163229927,291.19921875,294.1499938964844,264.5720520019531,262.7238464355469,270.63525390625,264.5173645019531,290.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.798450469970703,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46307373046875,0.0,0.0,9.85984006547369e-05,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0001038282061927,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,7.668764737900347e-05,291.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587707519531,0.0,0.0,0.0001038290138239,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532592773437,0.0,0.0,0.0004925163229927,291.19921875,294.1499938964844,264.5720520019531,262.7238464355469,270.63525390625,264.5173645019531,290.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.798450469970703,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4453125,0.0,0.0,9.863663581199944e-05,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0001038684713421,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248962402344,0.0,0.0,7.671738421777263e-05,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94757080078125,0.0,0.0,0.0001038692716974,292.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1395263671875,0.0,0.0,0.0004927073023281,291.1974182128906,294.1499938964844,264.6004638671875,262.74908447265625,270.5227966308594,264.5456848144531,290.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.77560234069824,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4453125,0.0,0.0,9.863663581199944e-05,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0001038684713421,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248962402344,0.0,0.0,7.671738421777263e-05,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94757080078125,0.0,0.0,0.0001038692716974,292.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1395263671875,0.0,0.0,0.0004927073023281,291.1974182128906,294.1499938964844,264.6004638671875,262.74908447265625,270.5227966308594,264.5456848144531,290.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.77560234069824,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4277038574219,0.0,0.0,9.867564222076908e-05,292.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0001039095586747,291.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40753173828125,0.0,0.0,7.674772496102378e-05,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,0.0001039103517541,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259155273437,0.0,0.0,0.0004929022397845,291.1955261230469,294.1499938964844,264.62841796875,262.77392578125,270.41290283203125,264.57403564453125,290.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575660705566,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.75311088562012,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4277038574219,0.0,0.0,9.867564222076908e-05,292.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0001039095586747,291.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40753173828125,0.0,0.0,7.674772496102378e-05,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364624023437,0.0,0.0,0.0001039103517541,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259155273437,0.0,0.0,0.0004929022397845,291.1955261230469,294.1499938964844,264.62841796875,262.77392578125,270.41290283203125,264.57403564453125,290.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575660705566,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.75311088562012,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
