time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
686100,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4189453125,0.0,0.0,9.869536734186112e-05,292.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0001039303315337,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39892578125,0.0,0.0,7.676306267967448e-05,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309387207031,0.0,0.0,0.0001039311173371,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.119140625,0.0,0.0,0.0004930007853545,291.194580078125,294.1499938964844,264.6421813964844,262.7861328125,270.3589782714844,264.588134765625,290.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900650243035216e-08,0.0010516117326915,-0.0302217993885278,0.0,0.0,0.0,-0.010712475515902,60.0,-18.74205017089844,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.41021728515625,0.0,0.0,9.871517977444456e-05,292.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0001039512062561,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.39031982421875,0.0,0.0,7.677848043385893e-05,291.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254150390625,0.0,0.0,0.0001039519847836,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123962402344,0.0,0.0,0.000493099738378,291.1935729980469,294.1499938964844,264.6557312011719,262.7981872558594,270.3056335449219,264.6021728515625,290.6988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.731101989746094,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39288330078125,0.0,0.0,9.87550156423822e-05,292.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0001039931594277,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3732604980469,0.0,0.0,7.680946146138012e-05,291.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144287109375,0.0,0.0,0.0001039939234033,292.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09893798828125,0.0,0.0,0.0004932987503707,291.1915588378906,294.1499938964844,264.68218994140625,262.8216857910156,270.2007141113281,264.6298828125,290.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.70966148376465,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39288330078125,0.0,0.0,9.87550156423822e-05,292.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0001039931594277,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3732604980469,0.0,0.0,7.680946146138012e-05,291.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144287109375,0.0,0.0,0.0001039939234033,292.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09893798828125,0.0,0.0,0.0004932987503707,291.1915588378906,294.1499938964844,264.68218994140625,262.8216857910156,270.2007141113281,264.6298828125,290.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.70966148376465,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757019042969,0.0,0.0,9.879490971798076e-05,292.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0001040351780829,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563232421875,0.0,0.0,7.6840486144647e-05,291.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034729003906,0.0,0.0,0.0001040359347825,292.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856018066406,0.0,0.0,0.0004934981116093,291.1894226074219,294.1499938964844,264.70751953125,262.8441772460937,270.0981140136719,264.6569519042969,290.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024539586263929e-08,0.0010526711121201,-0.0305460039526224,0.0,0.0,0.0,-0.0107738925144076,60.0,-18.688928604125977,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757019042969,0.0,0.0,9.879490971798076e-05,292.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0001040351780829,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563232421875,0.0,0.0,7.6840486144647e-05,291.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034729003906,0.0,0.0,0.0001040359347825,292.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856018066406,0.0,0.0,0.0004934981116093,291.1894226074219,294.1499938964844,264.70751953125,262.8441772460937,270.0981140136719,264.6569519042969,290.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024539586263929e-08,0.0010526711121201,-0.0305460039526224,0.0,0.0,0.0,-0.0107738925144076,60.0,-18.688928604125977,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.358642578125,0.0,0.0,9.883464372251184e-05,292.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0001040770293911,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395080566406,0.0,0.0,7.687139441259205e-05,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,0.0001040777788148,292.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07232666015625,0.0,0.0,0.000493696599733,291.187255859375,294.1499938964844,264.73150634765625,262.8655090332031,269.99786376953125,264.68310546875,290.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399247249441e-08,0.001053093932569,-0.0306754149496555,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.669034957885746,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.358642578125,0.0,0.0,9.883464372251184e-05,292.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0001040770293911,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395080566406,0.0,0.0,7.687139441259205e-05,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,0.0001040777788148,292.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07232666015625,0.0,0.0,0.000493696599733,291.187255859375,294.1499938964844,264.73150634765625,262.8655090332031,269.99786376953125,264.68310546875,290.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399247249441e-08,0.001053093932569,-0.0306754149496555,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.669034957885746,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,9.887399937724696e-05,292.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0001041184805217,291.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3228454589844,0.0,0.0,7.690200436627492e-05,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817749023437,0.0,0.0,0.0001041192153934,292.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.05914306640625,0.0,0.0,0.0004938932252116,291.1849670410156,294.1499938964844,264.75396728515625,262.88543701171875,269.8998718261719,264.7081298828125,290.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122972847805611e-08,0.0010535127948969,-0.0308035872876644,0.0,0.0,0.0,-0.0108226900920271,60.0,-18.650102615356445,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,9.887399937724696e-05,292.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0001041184805217,291.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3228454589844,0.0,0.0,7.690200436627492e-05,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817749023437,0.0,0.0,0.0001041192153934,292.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.05914306640625,0.0,0.0,0.0004938932252116,291.1849670410156,294.1499938964844,264.75396728515625,262.88543701171875,269.8998718261719,264.7081298828125,290.645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122972847805611e-08,0.0010535127948969,-0.0308035872876644,0.0,0.0,0.0,-0.0108226900920271,60.0,-18.650102615356445,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3332824707031,0.0,0.0,9.889346256386489e-05,292.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0001041389841702,291.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145446777344,0.0,0.0,7.691714563407004e-05,291.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763732910156,0.0,0.0,0.0001041397190419,292.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0525817871094,0.0,0.0,0.000493990490213,291.1838073730469,294.1499938964844,264.7645263671875,262.8948059082031,269.8517761230469,264.7200927734375,290.6385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.64105224609375,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249206542969,0.0,0.0,9.891275112750007e-05,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0001041592986439,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3063049316406,0.0,0.0,7.693214865867049e-05,291.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710021972656,0.0,0.0,0.0001041600262396,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0460510253906,0.0,0.0,0.0004940868820995,291.1826171875,294.1499938964844,264.77459716796875,262.9037780761719,269.80419921875,264.731689453125,290.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298131614923,0.0,0.0,0.0,-0.010846602730453,60.0,-18.632287979125977,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082580566406,0.0,0.0,9.89507170743309e-05,292.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.000104199280031,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28985595703125,0.0,0.0,7.696166721871123e-05,291.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602600097656,0.0,0.0,0.0001042000003508,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330505371094,0.0,0.0,0.0004942765226587,291.18017578125,294.1499938964844,264.7932434082031,262.9203186035156,269.7105712890625,264.75372314453125,290.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.61561584472656,-0.0,-7.579178884498108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082580566406,0.0,0.0,9.89507170743309e-05,292.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.000104199280031,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28985595703125,0.0,0.0,7.696166721871123e-05,291.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602600097656,0.0,0.0,0.0001042000003508,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330505371094,0.0,0.0,0.0004942765226587,291.18017578125,294.1499938964844,264.7932434082031,262.9203186035156,269.7105712890625,264.75372314453125,290.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.61561584472656,-0.0,-7.579178884498108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2917175292969,0.0,0.0,9.89876571111381e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001042381918523,291.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2735595703125,0.0,0.0,7.699040725128725e-05,291.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.849609375,0.0,0.0,0.0001042389048961,292.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201110839844,0.0,0.0,0.0004944610991515,291.1776733398437,294.1499938964844,264.80963134765625,262.93487548828125,269.61895751953125,264.7738952636719,290.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433912889672e-08,0.0010547223500907,-0.0311737544834613,0.0,0.0,0.0,-0.0108928177505731,60.0,-18.600303649902344,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2917175292969,0.0,0.0,9.89876571111381e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001042381918523,291.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2735595703125,0.0,0.0,7.699040725128725e-05,291.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.849609375,0.0,0.0,0.0001042389048961,292.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201110839844,0.0,0.0,0.0004944610991515,291.1776733398437,294.1499938964844,264.80963134765625,262.93487548828125,269.61895751953125,264.7738952636719,290.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433912889672e-08,0.0010547223500907,-0.0311737544834613,0.0,0.0,0.0,-0.0108928177505731,60.0,-18.600303649902344,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752685546875,0.0,0.0,9.902337478706612e-05,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0001042758085532,291.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25738525390625,0.0,0.0,7.70181868574582e-05,291.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389587402344,0.0,0.0,0.000104276514321,292.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072326660156,0.0,0.0,0.0004946395638398,291.1750793457031,294.1499938964844,264.8235778808594,262.9472351074219,269.5293884277344,264.7919311523437,290.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308885466438824e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.58649444580078,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752685546875,0.0,0.0,9.902337478706612e-05,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0001042758085532,291.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25738525390625,0.0,0.0,7.70181868574582e-05,291.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389587402344,0.0,0.0,0.000104276514321,292.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072326660156,0.0,0.0,0.0004946395638398,291.1750793457031,294.1499938964844,264.8235778808594,262.9472351074219,269.5293884277344,264.7919311523437,290.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308885466438824e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.58649444580078,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25897216796875,0.0,0.0,9.905766637530178e-05,291.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0001043119264068,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413024902344,0.0,0.0,7.704485324211419e-05,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.828369140625,0.0,0.0,0.0001043126176227,292.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99444580078125,0.0,0.0,0.0004948108689859,291.1723937988281,294.1499938964844,264.83477783203125,262.9571838378906,269.44171142578125,264.8076477050781,290.5781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.0314017236232757,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.57425117492676,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25897216796875,0.0,0.0,9.905766637530178e-05,291.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0001043119264068,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413024902344,0.0,0.0,7.704485324211419e-05,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.828369140625,0.0,0.0,0.0001043126176227,292.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99444580078125,0.0,0.0,0.0004948108689859,291.1723937988281,294.1499938964844,264.83477783203125,262.9571838378906,269.44171142578125,264.8076477050781,290.5781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.0314017236232757,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.57425117492676,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2508850097656,0.0,0.0,9.907420462695882e-05,291.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0001043293523252,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333068847656,0.0,0.0,7.705771713517606e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231201171875,0.0,0.0,0.0001043300362653,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9880676269531,0.0,0.0,0.0004948935238644,291.1710205078125,294.1499938964844,264.8393249511719,262.9612121582031,269.3985290527344,264.81463623046875,290.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556557681411,1.2372143309846706e-08,0.0010556433117017,-0.0314555950462818,0.0,0.0,0.0,-0.0109462141990661,60.0,-18.568748474121094,-0.0,-7.598086426696683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2427978515625,0.0,0.0,9.909031359711662e-05,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0001043463125824,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.225341796875,0.0,0.0,7.707024633418769e-05,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178405761719,0.0,0.0,0.0001043469965225,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817199707031,0.0,0.0,0.0004949739668518,291.16961669921875,294.1499938964844,264.84307861328125,262.9645690917969,269.3558044433594,264.8209228515625,290.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558271314948,1.2392182391351982e-08,0.0010558146750554,-0.0315080322325229,0.0,0.0,0.0,-0.0109561486169695,60.0,-18.56369972229004,-0.0,-7.600553431075242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2267150878906,0.0,0.0,9.912109817378224e-05,291.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0001043787415255,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095031738281,0.0,0.0,7.709419151069596e-05,291.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8073425292969,0.0,0.0,0.0001043794109136,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9690856933594,0.0,0.0,0.0004951278096996,291.1667785644531,294.1499938964844,264.8482360839844,262.9691162109375,269.2715148925781,264.8314514160156,290.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493967485743e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.55497932434082,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2267150878906,0.0,0.0,9.912109817378224e-05,291.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0001043787415255,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095031738281,0.0,0.0,7.709419151069596e-05,291.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8073425292969,0.0,0.0,0.0001043794109136,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9690856933594,0.0,0.0,0.0004951278096996,291.1667785644531,294.1499938964844,264.8482360839844,262.9691162109375,269.2715148925781,264.8314514160156,290.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493967485743e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.55497932434082,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,9.914972906699404e-05,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,0.0001044088930939,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937561035156,0.0,0.0,7.711645594099537e-05,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,0.000104409562482,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564819335937,0.0,0.0,0.0004952708259224,291.1638488769531,294.1499938964844,264.8500061035156,262.970703125,269.1888732910156,264.8389587402344,290.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466118803899915e-08,0.0010564469266682,-0.0317014940083026,0.0,0.0,0.0,-0.0109928017482161,60.0,-18.54825210571289,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,9.914972906699404e-05,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,0.0001044088930939,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937561035156,0.0,0.0,7.711645594099537e-05,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,0.000104409562482,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564819335937,0.0,0.0,0.0004952708259224,291.1638488769531,294.1499938964844,264.8500061035156,262.970703125,269.1888732910156,264.8389587402344,290.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466118803899915e-08,0.0010564469266682,-0.0317014940083026,0.0,0.0,0.0,-0.0109928017482161,60.0,-18.54825210571289,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19488525390625,0.0,0.0,9.916917042573914e-05,291.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001044293749146,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781311035156,0.0,0.0,7.713158265687525e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78643798828125,0.0,0.0,0.0001044300370267,292.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439697265625,0.0,0.0,0.0004953679745085,291.16082763671875,294.1499938964844,264.8480529785156,262.9689636230469,269.1077575683594,264.8432312011719,290.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566661367192,1.2490293244127317e-08,0.0010566536802798,-0.0317647457122802,0.0,0.0,0.0,-0.0110047860071063,60.0,-18.54313850402832,-0.0,-7.612637631382314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.19488525390625,0.0,0.0,9.916917042573914e-05,291.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001044293749146,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781311035156,0.0,0.0,7.713158265687525e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78643798828125,0.0,0.0,0.0001044300370267,292.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9439697265625,0.0,0.0,0.0004953679745085,291.16082763671875,294.1499938964844,264.8480529785156,262.9689636230469,269.1077575683594,264.8432312011719,290.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566661367192,1.2490293244127317e-08,0.0010566536802798,-0.0317647457122802,0.0,0.0,0.0,-0.0110047860071063,60.0,-18.54313850402832,-0.0,-7.612637631382314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791381835937,0.0,0.0,9.917281568050385e-05,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0001044332238961,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16259765625,0.0,0.0,7.713442028034478e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77606201171875,0.0,0.0,0.0001044338714564,292.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315185546875,0.0,0.0,0.000495386251714,291.15771484375,294.1499938964844,264.84234619140625,262.9638977050781,269.0280456542969,264.843994140625,290.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494790091466257e-08,0.0010566922137513,-0.0317765139043331,0.0,0.0,0.0,-0.0110070155933499,60.0,-18.538293838500977,-0.0,-7.613191854716207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1791381835937,0.0,0.0,9.917281568050385e-05,291.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,0.0001044332238961,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16259765625,0.0,0.0,7.713442028034478e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77606201171875,0.0,0.0,0.0001044338714564,292.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315185546875,0.0,0.0,0.000495386251714,291.15771484375,294.1499938964844,264.84234619140625,262.9638977050781,269.0280456542969,264.843994140625,290.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567046701908,1.2494790091466257e-08,0.0010566922137513,-0.0317765139043331,0.0,0.0,0.0,-0.0110070155933499,60.0,-18.538293838500977,-0.0,-7.613191854716207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712951660156,0.0,0.0,9.916915587382392e-05,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0001044293676386,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1548767089844,0.0,0.0,7.713156810496002e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7708740234375,0.0,0.0,0.0001044300151988,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92529296875,0.0,0.0,0.0004953679745085,291.1561279296875,294.1499938964844,264.83819580078125,262.960205078125,268.9887390136719,264.8429870605469,290.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566654382273,1.2490199097214829e-08,0.0010566529817879,-0.0317644998431205,0.0,0.0,0.0,-0.0110047394409775,60.0,-18.53581619262696,-0.0,-7.612626262698542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634826660156,0.0,0.0,9.916204726323484e-05,291.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0001044218879542,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1471862792969,0.0,0.0,7.712604565313086e-05,291.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657165527344,0.0,0.0,0.0001044225355144,292.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91912841796875,0.0,0.0,0.0004953324678353,291.154541015625,294.1499938964844,264.83319091796875,262.9557800292969,268.9497375488281,264.8411560058594,290.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565895354375,1.2481325306623605e-08,0.001056577078998,-0.0317412801086902,0.0,0.0,0.0,-0.0110003408044576,60.0,-18.533296585083008,-0.0,-7.611532737428206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14794921875,0.0,0.0,9.913813846651463e-05,291.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0001043967204168,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318664550781,0.0,0.0,7.710744102951139e-05,291.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554016113281,0.0,0.0,0.0001043973534251,292.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.90679931640625,0.0,0.0,0.0004952130839228,291.1512756347656,294.1499938964844,264.8208312988281,262.94482421875,268.8726806640625,264.8349609375,290.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451483399900098e-08,0.0010563220130279,-0.0316631980240345,0.0,0.0,0.0,-0.0109855467453598,60.0,-18.52814292907715,-0.0,-7.607856389313383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14794921875,0.0,0.0,9.913813846651463e-05,291.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0001043967204168,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318664550781,0.0,0.0,7.710744102951139e-05,291.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554016113281,0.0,0.0,0.0001043973534251,292.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.90679931640625,0.0,0.0,0.0004952130839228,291.1512756347656,294.1499938964844,264.8208312988281,262.94482421875,268.8726806640625,264.8349609375,290.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451483399900098e-08,0.0010563220130279,-0.0316631980240345,0.0,0.0,0.0,-0.0109855467453598,60.0,-18.52814292907715,-0.0,-7.607856389313383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,9.910227527143434e-05,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001043589654727,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166381835937,0.0,0.0,7.707955228397623e-05,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451171875,0.0,0.0,0.0001043595839291,292.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.89453125,0.0,0.0,0.0004950339789502,291.1479187011719,294.1499938964844,264.8055419921875,262.9312438964844,268.7968139648437,264.8255310058594,290.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406756511040841e-08,0.0010559395886957,-0.031546164304018,0.0,0.0,0.0,-0.0109633738175034,60.0,-18.52285385131836,-0.0,-7.602348262025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,9.910227527143434e-05,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001043589654727,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166381835937,0.0,0.0,7.707955228397623e-05,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451171875,0.0,0.0,0.0001043595839291,292.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.89453125,0.0,0.0,0.0004950339789502,291.1479187011719,294.1499938964844,264.8055419921875,262.9312438964844,268.7968139648437,264.8255310058594,290.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406756511040841e-08,0.0010559395886957,-0.031546164304018,0.0,0.0,0.0,-0.0109633738175034,60.0,-18.52285385131836,-0.0,-7.602348262025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172180175781,0.0,0.0,9.905565093504264e-05,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0001043098745867,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015319824219,0.0,0.0,7.704328891122714e-05,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73486328125,0.0,0.0,0.0001043104857672,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88232421875,0.0,0.0,0.0004948011483065,291.1445007324219,294.1499938964844,264.78759765625,262.9153137207031,268.7220764160156,264.8130798339844,290.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348617239865687e-08,0.0010554424952715,-0.0313940346240997,0.0,0.0,0.0,-0.0109345521777868,60.0,-18.5174617767334,-0.0,-7.59519096504846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172180175781,0.0,0.0,9.905565093504264e-05,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,0.0001043098745867,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015319824219,0.0,0.0,7.704328891122714e-05,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73486328125,0.0,0.0,0.0001043104857672,292.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88232421875,0.0,0.0,0.0004948011483065,291.1445007324219,294.1499938964844,264.78759765625,262.9153137207031,268.7220764160156,264.8130798339844,290.4575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348617239865687e-08,0.0010554424952715,-0.0313940346240997,0.0,0.0,0.0,-0.0109345521777868,60.0,-18.5174617767334,-0.0,-7.59519096504846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019897460937,0.0,0.0,9.8999407782685e-05,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001042506482917,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865173339844,0.0,0.0,7.699954585405067e-05,291.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72467041015625,0.0,0.0,0.0001042512594722,292.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,0.0004945201799273,291.1409912109375,294.1499938964844,264.7672424316406,262.897216796875,268.6484375,264.7978210449219,290.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278491112738266e-08,0.0010548428399488,-0.0312105379998683,0.0,0.0,0.0,-0.0108997877687215,60.0,-18.51198959350586,-0.0,-7.58656213406539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
