time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688440,291.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019897460937,0.0,0.0,9.8999407782685e-05,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001042506482917,291.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865173339844,0.0,0.0,7.699954585405067e-05,291.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72467041015625,0.0,0.0,0.0001042512594722,292.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87017822265625,0.0,0.0,0.0004945201799273,291.1409912109375,294.1499938964844,264.7672424316406,262.897216796875,268.6484375,264.7978210449219,290.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278491112738266e-08,0.0010548428399488,-0.0312105379998683,0.0,0.0,0.0,-0.0108997877687215,60.0,-18.51198959350586,-0.0,-7.58656213406539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.09442138671875,0.0,0.0,9.896801930153742e-05,291.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,0.0001042176008922,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790405273437,0.0,0.0,7.697513501625508e-05,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,0.0001042182047967,292.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641357421875,0.0,0.0,0.0004943634266965,291.1391906738281,294.1499938964844,264.7562561035156,262.887451171875,268.61199951171875,264.7891845703125,290.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545204859226,1.2239362412458377e-08,0.0010545082623139,-0.0311081502586603,0.0,0.0,0.0,-0.0108803901821374,60.0,-18.509227752685547,-0.0,-7.581749628116087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868835449219,0.0,0.0,9.893465175991878e-05,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001041824652929,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07159423828125,0.0,0.0,7.694917439948767e-05,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7145080566406,0.0,0.0,0.0001041830619215,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8581237792969,0.0,0.0,0.0004941967781633,291.13739013671875,294.1499938964844,264.7447509765625,262.87725830078125,268.5758056640625,264.7799987792969,290.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541648371145,1.2197762799814882e-08,0.0010541526135057,-0.0309992935508489,0.0,0.0,0.0,-0.0108597679063677,60.0,-18.506452560424805,-0.0,-7.576635141504084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718688964844,0.0,0.0,9.886248881230132e-05,291.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001041064824676,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567932128906,0.0,0.0,7.689304766245186e-05,291.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.0,0.0,0.0001041070718201,292.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460998535156,0.0,0.0,0.0004938363563269,291.1336975097656,294.1499938964844,264.72039794921875,262.8556213378906,268.504150390625,264.7599792480469,290.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107805424932394e-08,0.0010533834574744,-0.0307638961821794,0.0,0.0,0.0,-0.0108151724562048,60.0,-18.5008602142334,-0.0,-7.565581228163867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718688964844,0.0,0.0,9.886248881230132e-05,291.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001041064824676,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567932128906,0.0,0.0,7.689304766245186e-05,291.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7043762207031,0.0,0.0,0.0001041070718201,292.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460998535156,0.0,0.0,0.0004938363563269,291.1336975097656,294.1499938964844,264.72039794921875,262.8556213378906,268.504150390625,264.7599792480469,290.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107805424932394e-08,0.0010533834574744,-0.0307638961821794,0.0,0.0,0.0,-0.0108151724562048,60.0,-18.5008602142334,-0.0,-7.565581228163867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0569763183594,0.0,0.0,9.878397395368664e-05,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001040238130372,291.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420837402344,0.0,0.0,7.683198782615364e-05,291.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942749023437,0.0,0.0,0.0001040243951138,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341369628906,0.0,0.0,0.0004934441531077,291.12994384765625,294.1499938964844,264.6944580078125,262.83258056640625,268.4333801269531,264.7379455566406,290.4040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009936156687218e-08,0.0010525466641411,-0.0305077880620956,0.0,0.0,0.0,-0.0107666542753577,60.0,-18.49522018432617,-0.0,-7.553563818873954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0569763183594,0.0,0.0,9.878397395368664e-05,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001040238130372,291.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420837402344,0.0,0.0,7.683198782615364e-05,291.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942749023437,0.0,0.0,0.0001040243951138,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341369628906,0.0,0.0,0.0004934441531077,291.12994384765625,294.1499938964844,264.6944580078125,262.83258056640625,268.4333801269531,264.7379455566406,290.4040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009936156687218e-08,0.0010525466641411,-0.0305077880620956,0.0,0.0,0.0,-0.0107666542753577,60.0,-18.49522018432617,-0.0,-7.553563818873954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421447753906,0.0,0.0,9.870016947388648e-05,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001039355629472,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274658203125,0.0,0.0,7.676680252188817e-05,291.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842041015625,0.0,0.0,0.0001039361377479,292.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222351074219,0.0,0.0,0.000493025581818,291.1261291503906,294.1499938964844,264.6671447753906,262.808349609375,268.363525390625,264.7141418457031,290.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516652837395,1.1905469499140509e-08,0.0010516534093767,-0.0302344113588333,0.0,0.0,0.0,-0.010714866220951,60.0,-18.489532470703125,-0.0,-7.540747049006313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421447753906,0.0,0.0,9.870016947388648e-05,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001039355629472,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274658203125,0.0,0.0,7.676680252188817e-05,291.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6842041015625,0.0,0.0,0.0001039361377479,292.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8222351074219,0.0,0.0,0.000493025581818,291.1261291503906,294.1499938964844,264.6671447753906,262.808349609375,268.363525390625,264.7141418457031,290.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516652837395,1.1905469499140509e-08,0.0010516534093767,-0.0302344113588333,0.0,0.0,0.0,-0.010714866220951,60.0,-18.489532470703125,-0.0,-7.540747049006313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274353027344,0.0,0.0,9.86121012829244e-05,291.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0001038428308675,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.012939453125,0.0,0.0,7.669830665690824e-05,291.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741638183594,0.0,0.0,0.0001038433983922,292.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103942871094,0.0,0.0,0.0004925857065245,291.1221923828125,294.1499938964844,264.6387939453125,262.7831420898437,268.29449462890625,264.6889038085937,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.179569864007135e-08,0.0010507147526368,-0.0299471449106931,0.0,0.0,0.0,-0.0106604481115937,60.0,-18.483800888061523,-0.0,-7.527291501219224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274353027344,0.0,0.0,9.86121012829244e-05,291.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0001038428308675,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.012939453125,0.0,0.0,7.669830665690824e-05,291.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741638183594,0.0,0.0,0.0001038433983922,292.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103942871094,0.0,0.0,0.0004925857065245,291.1221923828125,294.1499938964844,264.6387939453125,262.7831420898437,268.29449462890625,264.6889038085937,290.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.179569864007135e-08,0.0010507147526368,-0.0299471449106931,0.0,0.0,0.0,-0.0106604481115937,60.0,-18.483800888061523,-0.0,-7.527291501219224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201416015625,0.0,0.0,9.85667938948609e-05,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,0.0001037951224134,291.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057373046875,0.0,0.0,7.666306191822514e-05,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6691589355469,0.0,0.0,0.0001037956826621,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.80450439453125,0.0,0.0,0.0004923593369312,291.1202087402344,294.1499938964844,264.6242980957031,262.770263671875,268.2602844238281,264.67578125,290.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502436198294,1.173922203889788e-08,0.0010502318618819,-0.0297993440181016,0.0,0.0,0.0,-0.0106324506923556,60.0,-18.48091697692871,-0.0,-7.520372946601128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128173828125,0.0,0.0,9.852080256678164e-05,291.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0001037466936395,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99853515625,0.0,0.0,7.662729331059381e-05,291.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641540527344,0.0,0.0,0.0001037472538882,291.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7986145019531,0.0,0.0,0.0004921296495012,291.1181945800781,294.1499938964844,264.6096496582031,262.7572326660156,268.22625732421875,264.66241455078125,290.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497533949092,1.1681899891868852e-08,0.001049741753377,-0.0296493303030729,0.0,0.0,0.0,-0.0106040341779589,60.0,-18.47801971435547,-0.0,-7.513354916000027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,9.842729923548176e-05,291.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0001036482353811,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98419189453125,0.0,0.0,7.655457011424005e-05,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6541748046875,0.0,0.0,0.0001036487883538,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,0.0004916625912301,291.1141357421875,294.1499938964844,264.5799560546875,262.7308654785156,268.1588134765625,264.6349792480469,290.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048756763339,1.156535400781422e-08,0.0010487452382221,-0.0293443165719509,0.0,0.0,0.0,-0.0105462567880749,60.0,-18.472192764282227,-0.0,-7.499095033836056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,9.842729923548176e-05,291.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0001036482353811,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98419189453125,0.0,0.0,7.655457011424005e-05,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6541748046875,0.0,0.0,0.0001036487883538,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,0.0004916625912301,291.1141357421875,294.1499938964844,264.5799560546875,262.7308654785156,268.1588134765625,264.6349792480469,290.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048756763339,1.156535400781422e-08,0.0010487452382221,-0.0293443165719509,0.0,0.0,0.0,-0.0105462567880749,60.0,-18.472192764282227,-0.0,-7.499095033836056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98388671875,0.0,0.0,9.833259537117556e-05,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.000103548518382,291.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9699401855469,0.0,0.0,7.648090831935406e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64422607421875,0.0,0.0,0.0001035490568028,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77520751953125,0.0,0.0,0.0004911895957775,291.1099853515625,294.1499938964844,264.54998779296875,262.7042236328125,268.09210205078125,264.6068420410156,290.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447319536728172e-08,0.0010477359173819,-0.0290354005992412,0.0,0.0,0.0,-0.0104877427220344,60.0,-18.466312408447266,-0.0,-7.484666753043713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98388671875,0.0,0.0,9.833259537117556e-05,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.000103548518382,291.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9699401855469,0.0,0.0,7.648090831935406e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64422607421875,0.0,0.0,0.0001035490568028,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77520751953125,0.0,0.0,0.0004911895957775,291.1099853515625,294.1499938964844,264.54998779296875,262.7042236328125,268.09210205078125,264.6068420410156,290.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447319536728172e-08,0.0010477359173819,-0.0290354005992412,0.0,0.0,0.0,-0.0104877427220344,60.0,-18.466312408447266,-0.0,-7.484666753043713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96954345703125,0.0,0.0,9.823773871175943e-05,291.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0001034486267599,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9557800292969,0.0,0.0,7.640713010914624e-05,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343078613281,0.0,0.0,0.0001034491651807,291.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635803222656,0.0,0.0,0.0004907157854177,291.1057434082031,294.1499938964844,264.5200500488281,262.6776123046875,268.0261535644531,264.5782165527344,290.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329086113676112e-08,0.0010467249667271,-0.0287259556353092,0.0,0.0,0.0,-0.0104291290044784,60.0,-18.46038055419922,-0.0,-7.47022781411033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96954345703125,0.0,0.0,9.823773871175943e-05,291.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0001034486267599,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9557800292969,0.0,0.0,7.640713010914624e-05,291.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343078613281,0.0,0.0,0.0001034491651807,291.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635803222656,0.0,0.0,0.0004907157854177,291.1057434082031,294.1499938964844,264.5200500488281,262.6776123046875,268.0261535644531,264.5782165527344,290.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329086113676112e-08,0.0010467249667271,-0.0287259556353092,0.0,0.0,0.0,-0.0104291290044784,60.0,-18.46038055419922,-0.0,-7.47022781411033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552917480469,0.0,0.0,9.814369695959611e-05,291.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0001033496082527,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94171142578125,0.0,0.0,7.633399218320847e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244201660156,0.0,0.0,0.0001033501393976,291.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75201416015625,0.0,0.0,0.0004902460495941,291.1014404296875,294.1499938964844,264.4903564453125,262.6512145996094,267.9609375,264.54937744140625,290.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457340395078,1.1211880313055644e-08,0.0010457227472215,-0.0284191910177469,0.0,0.0,0.0,-0.0103710256516933,60.0,-18.45439910888672,-0.0,-7.45592814155316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552917480469,0.0,0.0,9.814369695959611e-05,291.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0001033496082527,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94171142578125,0.0,0.0,7.633399218320847e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244201660156,0.0,0.0,0.0001033501393976,291.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.75201416015625,0.0,0.0,0.0004902460495941,291.1014404296875,294.1499938964844,264.4903564453125,262.6512145996094,267.9609375,264.54937744140625,290.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457340395078,1.1211880313055644e-08,0.0010457227472215,-0.0284191910177469,0.0,0.0,0.0,-0.0103710256516933,60.0,-18.45439910888672,-0.0,-7.45592814155316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481811523437,0.0,0.0,9.809732000576332e-05,291.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0001033007720252,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9346923828125,0.0,0.0,7.629791798535734e-05,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,0.0001033012958941,291.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7462463378906,0.0,0.0,0.0004900143831036,291.0992736816406,294.1499938964844,264.4757080078125,262.63818359375,267.9286193847656,264.5349426269531,290.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045239623636,1.11540749969663e-08,0.0010452284477651,-0.0282678958028554,0.0,0.0,0.0,-0.0103423688560724,60.0,-18.451387405395508,-0.0,-7.44888097869989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411315917969,0.0,0.0,9.80515469564125e-05,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.000103252576082,291.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9277038574219,0.0,0.0,7.626231672475114e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145324707031,0.0,0.0,0.000103253092675,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.740478515625,0.0,0.0,0.0004897857434116,291.0970764160156,294.1499938964844,264.4612121582031,262.6252746582031,267.896484375,264.52056884765625,290.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447517270222,1.1097020191641604e-08,0.0010447406675666,-0.028118560090661,0.0,0.0,0.0,-0.0103140845894813,60.0,-18.448366165161133,-0.0,-7.441928318030477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270324707031,0.0,0.0,9.796230733627452e-05,291.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001031586143653,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.913818359375,0.0,0.0,7.619291136506945e-05,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,0.0001031591236824,291.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72900390625,0.0,0.0,0.000489340047352,291.09259033203125,294.1499938964844,264.4328308105469,262.6000671386719,267.8327331542969,264.4920349121094,290.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985799825391496e-08,0.0010437896708026,-0.0278274472802877,0.0,0.0,0.0,-0.0102589474990963,60.0,-18.44229507446289,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9270324707031,0.0,0.0,9.796230733627452e-05,291.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001031586143653,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.913818359375,0.0,0.0,7.619291136506945e-05,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,0.0001031591236824,291.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72900390625,0.0,0.0,0.000489340047352,291.09259033203125,294.1499938964844,264.4328308105469,262.6000671386719,267.8327331542969,264.4920349121094,290.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985799825391496e-08,0.0010437896708026,-0.0278274472802877,0.0,0.0,0.0,-0.0102589474990963,60.0,-18.44229507446289,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130249023437,0.0,0.0,9.787704038899392e-05,291.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0001030688290484,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999938964844,0.0,0.0,7.612659101141617e-05,291.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,0.0001030693310895,291.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71759033203125,0.0,0.0,0.0004889141418971,291.08807373046875,294.1499938964844,264.4055480957031,262.5758056640625,267.7696838378906,264.4640197753906,290.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428917594254,1.0879524836582276e-08,0.0010428808163851,-0.0275492724031209,0.0,0.0,0.0,-0.0102062625810503,60.0,-18.436187744140625,-0.0,-7.415454206238793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9130249023437,0.0,0.0,9.787704038899392e-05,291.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0001030688290484,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999938964844,0.0,0.0,7.612659101141617e-05,291.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,0.0001030693310895,291.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71759033203125,0.0,0.0,0.0004889141418971,291.08807373046875,294.1499938964844,264.4055480957031,262.5758056640625,267.7696838378906,264.4640197753906,290.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428917594254,1.0879524836582276e-08,0.0010428808163851,-0.0275492724031209,0.0,0.0,0.0,-0.0102062625810503,60.0,-18.436187744140625,-0.0,-7.415454206238793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89910888671875,0.0,0.0,9.779683023225516e-05,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0001029843624564,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88623046875,0.0,0.0,7.606419967487454e-05,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850830078125,0.0,0.0,0.0001029848644975,291.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061767578125,0.0,0.0,0.000488513498567,291.0834350585937,294.1499938964844,264.3796081542969,262.5527038574219,267.7073974609375,264.4367980957031,290.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779543480055054e-08,0.0010420259786769,-0.0272875670343637,0.0,0.0,0.0,-0.0101566975936293,60.0,-18.43006134033203,-0.0,-7.403300372743615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89910888671875,0.0,0.0,9.779683023225516e-05,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0001029843624564,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88623046875,0.0,0.0,7.606419967487454e-05,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5850830078125,0.0,0.0,0.0001029848644975,291.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061767578125,0.0,0.0,0.000488513498567,291.0834350585937,294.1499938964844,264.3796081542969,262.5527038574219,267.7073974609375,264.4367980957031,290.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779543480055054e-08,0.0010420259786769,-0.0272875670343637,0.0,0.0,0.0,-0.0101566975936293,60.0,-18.43006134033203,-0.0,-7.403300372743615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88525390625,0.0,0.0,9.772274643182756e-05,291.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0001029063569149,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87255859375,0.0,0.0,7.600658136652783e-05,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752868652344,0.0,0.0,0.000102906844404,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69482421875,0.0,0.0,0.0004881434433627,291.0787658691406,294.1499938964844,264.3552551269531,262.5310363769531,267.6458740234375,264.4106140136719,290.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412470437586,1.0687200457937251e-08,0.001041236333549,-0.0270458478480577,0.0,0.0,0.0,-0.0101109193637967,60.0,-18.42393493652344,-0.0,-7.392083745116906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88525390625,0.0,0.0,9.772274643182756e-05,291.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,0.0001029063569149,291.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87255859375,0.0,0.0,7.600658136652783e-05,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5752868652344,0.0,0.0,0.000102906844404,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69482421875,0.0,0.0,0.0004881434433627,291.0787658691406,294.1499938964844,264.3552551269531,262.5310363769531,267.6458740234375,264.4106140136719,290.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412470437586,1.0687200457937251e-08,0.001041236333549,-0.0270458478480577,0.0,0.0,0.0,-0.0101109193637967,60.0,-18.42393493652344,-0.0,-7.392083745116906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783874511719,0.0,0.0,9.768847667146474e-05,291.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,0.000102870275441,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,7.597992953378707e-05,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704040527344,0.0,0.0,0.0001028707629302,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891784667969,0.0,0.0,0.0004879722837358,291.0763854980469,294.1499938964844,264.34375,262.52081298828125,267.6153869628906,264.39801025390625,290.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408817324787,1.0644491510447553e-08,0.0010408711386844,-0.0269340518862009,0.0,0.0,0.0,-0.0100897466763854,60.0,-18.42087745666504,-0.0,-7.386898914774066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714904785156,0.0,0.0,9.76559822447598e-05,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0001028360566124,291.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.85894775390625,0.0,0.0,7.59546528570354e-05,291.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655212402344,0.0,0.0,0.0001028365441015,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835327148437,0.0,0.0,0.0004878099716734,291.073974609375,294.1499938964844,264.332763671875,262.51104736328125,267.5851135253906,264.3857421875,290.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405352804809,1.0603983469081868e-08,0.0010405246866866,-0.0268280152231454,0.0,0.0,0.0,-0.0100696654990315,60.0,-18.41782760620117,-0.0,-7.381982669585342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577880859375,0.0,0.0,9.759746899362652e-05,291.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.0001027744510793,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84539794921875,0.0,0.0,7.59091490181163e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,0.0001027749240165,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722412109375,0.0,0.0,0.0004875177401117,291.0691223144531,294.1499938964844,264.3124084472656,262.492919921875,267.5251159667969,264.3623046875,290.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399116436019,1.0531048033612931e-08,0.0010399010498076,-0.0266370922327041,0.0,0.0,0.0,-0.0100335078313946,60.0,-18.41176986694336,-0.0,-7.373135701982393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577880859375,0.0,0.0,9.759746899362652e-05,291.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.0001027744510793,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84539794921875,0.0,0.0,7.59091490181163e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,0.0001027749240165,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722412109375,0.0,0.0,0.0004875177401117,291.0691223144531,294.1499938964844,264.3124084472656,262.492919921875,267.5251159667969,264.3623046875,290.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399116436019,1.0531048033612931e-08,0.0010399010498076,-0.0266370922327041,0.0,0.0,0.0,-0.0100335078313946,60.0,-18.41176986694336,-0.0,-7.373135701982393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441772460937,0.0,0.0,9.754883649293332e-05,291.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001027232428896,291.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319396972656,0.0,0.0,7.587132131448016e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,0.0001027237158268,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610107421875,0.0,0.0,0.0004872748395428,291.064208984375,294.1499938964844,264.29443359375,262.4769592285156,267.4659423828125,264.3406982421875,290.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393931297585,1.0470420086505784e-08,0.0010393826523795,-0.0264783836901187,0.0,0.0,0.0,-0.0100034521892666,60.0,-18.405797958374023,-0.0,-7.365785137380956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441772460937,0.0,0.0,9.754883649293332e-05,291.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001027232428896,291.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319396972656,0.0,0.0,7.587132131448016e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,0.0001027237158268,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610107421875,0.0,0.0,0.0004872748395428,291.064208984375,294.1499938964844,264.29443359375,262.4769592285156,267.4659423828125,264.3406982421875,290.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393931297585,1.0470420086505784e-08,0.0010393826523795,-0.0264783836901187,0.0,0.0,0.0,-0.0100034521892666,60.0,-18.405797958374023,-0.0,-7.365785137380956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305969238281,0.0,0.0,9.75109069258906e-05,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0001026832978823,291.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185119628906,0.0,0.0,7.584181730635464e-05,291.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53631591796875,0.0,0.0,0.0001026837708195,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498107910156,0.0,0.0,0.0004870853736065,291.0592041015625,294.1499938964844,264.2791442871094,262.4633483886719,267.4075012207031,264.3209228515625,290.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389885865151,1.0423124585656753e-08,0.0010389782255515,-0.0263545755296945,0.0,0.0,0.0,-0.0099800052121281,60.0,-18.399938583374023,-0.0,-7.360053899674315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305969238281,0.0,0.0,9.75109069258906e-05,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.0001026832978823,291.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185119628906,0.0,0.0,7.584181730635464e-05,291.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53631591796875,0.0,0.0,0.0001026837708195,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498107910156,0.0,0.0,0.0004870853736065,291.0592041015625,294.1499938964844,264.2791442871094,262.4633483886719,267.4075012207031,264.3209228515625,290.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389885865151,1.0423124585656753e-08,0.0010389782255515,-0.0263545755296945,0.0,0.0,0.0,-0.0099800052121281,60.0,-18.399938583374023,-0.0,-7.360053899674315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
