time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690780,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,9.74845461314544e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.0001026555473799,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,7.582132093375549e-05,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265808105469,0.0,0.0,0.0001026560130412,291.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386108398437,0.0,0.0,0.0004869537369813,291.0541076660156,294.1499938964844,264.2668151855469,262.45233154296875,267.3499450683594,264.303466796875,290.177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387074435129,1.039024954962997e-08,0.001038696966134,-0.0262685157358646,0.0,0.0,0.0,-0.0099637070670723,60.0,-18.39425277709961,-0.0,-7.356071307640377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81707763671875,0.0,0.0,9.74845461314544e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.0001026555473799,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,7.582132093375549e-05,291.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265808105469,0.0,0.0,0.0001026560130412,291.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6386108398437,0.0,0.0,0.0004869537369813,291.0541076660156,294.1499938964844,264.2668151855469,262.45233154296875,267.3499450683594,264.303466796875,290.177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387074435129,1.039024954962997e-08,0.001038696966134,-0.0262685157358646,0.0,0.0,0.0,-0.0099637070670723,60.0,-18.39425277709961,-0.0,-7.356071307640377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81036376953125,0.0,0.0,9.747662261361256e-05,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0001026472018565,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984924316406,0.0,0.0,7.581515092169866e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,0.0001026476602419,291.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,0.0004869141557719,291.0515441894531,294.1499938964844,264.2618103027344,262.4479064941406,267.321533203125,264.2958068847656,290.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622809574,1.0380356130212933e-08,0.0010386124486103,-0.0262426156550645,0.0,0.0,0.0,-0.0099588027223944,60.0,-18.39150047302246,-0.0,-7.354873332587887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036193847656,0.0,0.0,9.747195872478188e-05,291.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0001026422978611,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918701171875,0.0,0.0,7.58115274948068e-05,291.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168762207031,0.0,0.0,0.0001026427562464,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274719238281,0.0,0.0,0.0004868908727075,291.0489501953125,294.1499938964844,264.25762939453125,262.4441833496094,267.2933349609375,264.2887268066406,290.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385729838162,1.0374533232493377e-08,0.0010385626228526,-0.0262273736298084,0.0,0.0,0.0,-0.0099559165537357,60.0,-18.388803482055664,-0.0,-7.354167763651277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.79022216796875,0.0,0.0,9.747406147653236e-05,291.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0001026445170282,291.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.77862548828125,0.0,0.0,7.581316458526999e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,0.0001026449681376,291.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163330078125,0.0,0.0,0.0004869014082942,291.0437316894531,294.1499938964844,264.251953125,262.4391174316406,267.23760986328125,264.27667236328125,290.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038594986312,1.0377120496229963e-08,0.0010385846253484,-0.026234146207571,0.0,0.0,0.0,-0.0099571980535984,60.0,-18.38362503051757,-0.0,-7.354481112997746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.79022216796875,0.0,0.0,9.747406147653236e-05,291.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0001026445170282,291.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.77862548828125,0.0,0.0,7.581316458526999e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,0.0001026449681376,291.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163330078125,0.0,0.0,0.0004869014082942,291.0437316894531,294.1499938964844,264.251953125,262.4391174316406,267.23760986328125,264.27667236328125,290.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038594986312,1.0377120496229963e-08,0.0010385846253484,-0.026234146207571,0.0,0.0,0.0,-0.0099571980535984,60.0,-18.38362503051757,-0.0,-7.354481112997746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7768859863281,0.0,0.0,9.74923896137625e-05,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,0.0001026638201437,291.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654113769531,0.0,0.0,7.582741818623617e-05,291.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974670410156,0.0,0.0,0.0001026642639772,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,0.0004869929689448,291.0384216308594,294.1499938964844,264.25,262.4373779296875,267.18280029296875,264.2675170898437,290.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387899819761,1.0399920924442084e-08,0.0010387796210125,-0.0262938328087329,0.0,0.0,0.0,-0.0099685015156865,60.0,-18.378782272338867,-0.0,-7.357242992611648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7768859863281,0.0,0.0,9.74923896137625e-05,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,0.0001026638201437,291.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654113769531,0.0,0.0,7.582741818623617e-05,291.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974670410156,0.0,0.0,0.0001026642639772,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,0.0004869929689448,291.0384216308594,294.1499938964844,264.25,262.4373779296875,267.18280029296875,264.2675170898437,290.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387899819761,1.0399920924442084e-08,0.0010387796210125,-0.0262938328087329,0.0,0.0,0.0,-0.0099685015156865,60.0,-18.378782272338867,-0.0,-7.357242992611648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635803222656,0.0,0.0,9.751199104357512e-05,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0001026844693114,291.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75225830078125,0.0,0.0,7.584266131743789e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877624511719,0.0,0.0,0.0001026849058689,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941162109375,0.0,0.0,0.0004870909033343,291.03302001953125,294.1499938964844,264.25,262.4384460449219,267.12896728515625,264.2613830566406,290.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389985982328,1.0424312968382312e-08,0.0010389882372692,-0.0263576861470937,0.0,0.0,0.0,-0.0099805938079953,60.0,-18.37372398376465,-0.0,-7.360198139849673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635803222656,0.0,0.0,9.751199104357512e-05,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0001026844693114,291.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75225830078125,0.0,0.0,7.584266131743789e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877624511719,0.0,0.0,0.0001026849058689,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941162109375,0.0,0.0,0.0004870909033343,291.03302001953125,294.1499938964844,264.25,262.4384460449219,267.12896728515625,264.2613830566406,290.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389985982328,1.0424312968382312e-08,0.0010389882372692,-0.0263576861470937,0.0,0.0,0.0,-0.0099805938079953,60.0,-18.37372398376465,-0.0,-7.360198139849673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75030517578125,0.0,0.0,9.751822653925046e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.0001026910395012,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391357421875,0.0,0.0,7.584751438116655e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,0.0001026914687827,291.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,0.0004871220735367,291.0275573730469,294.1499938964844,264.25,262.4415283203125,267.0761413574219,264.2574462890625,290.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432054331488416e-08,0.001039054361172,-0.0263779498636722,0.0,0.0,0.0,-0.0099844317883253,60.0,-18.366708755493164,-0.0,-7.361136056260875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75030517578125,0.0,0.0,9.751822653925046e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,0.0001026910395012,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391357421875,0.0,0.0,7.584751438116655e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,0.0001026914687827,291.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,0.0004871220735367,291.0275573730469,294.1499938964844,264.25,262.4415283203125,267.0761413574219,264.2574462890625,290.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432054331488416e-08,0.001039054361172,-0.0263779498636722,0.0,0.0,0.0,-0.0099844317883253,60.0,-18.366708755493164,-0.0,-7.361136056260875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74371337890625,0.0,0.0,9.751658217282966e-05,291.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.0001026893078233,290.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73260498046875,0.0,0.0,7.584623381262645e-05,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.47320556640625,0.0,0.0,0.0001026897298288,291.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775146484375,0.0,0.0,0.0004871138371527,291.0247802734375,294.1499938964844,264.25,262.4437866210937,267.05010986328125,264.2560119628906,290.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039047143422,1.0429983987592097e-08,0.0010390367824584,-0.0263725314289331,0.0,0.0,0.0,-0.009983405470848,60.0,-18.36237907409668,-0.0,-7.360885234675153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370910644531,0.0,0.0,9.75113725871779e-05,291.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,0.0001026838217512,290.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.72607421875,0.0,0.0,7.584218110423535e-05,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4683532714844,0.0,0.0,0.0001026842437568,291.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,0.0004870878474321,291.0220031738281,294.1499938964844,264.25,262.4465026855469,267.0243225097656,264.2548828125,290.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389916133135,1.0423477192489372e-08,0.0010389811359345,-0.0263554994016885,0.0,0.0,0.0,-0.0099801803007721,60.0,-18.357397079467773,-0.0,-7.360096532238458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72393798828125,0.0,0.0,9.7491720225662e-05,291.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0001026631289278,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130432128906,0.0,0.0,7.582689431728795e-05,291.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4586486816406,0.0,0.0,0.0001026635509333,291.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609741210937,0.0,0.0,0.0004869896802119,291.0163879394531,294.1499938964844,264.25,262.4532165527344,266.973388671875,264.253173828125,290.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398962579927229e-08,0.0010387715883553,-0.0262913238257169,0.0,0.0,0.0,-0.0099680265411734,60.0,-18.34572410583496,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72393798828125,0.0,0.0,9.7491720225662e-05,291.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0001026631289278,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130432128906,0.0,0.0,7.582689431728795e-05,291.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4586486816406,0.0,0.0,0.0001026635509333,291.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609741210937,0.0,0.0,0.0004869896802119,291.0163879394531,294.1499938964844,264.25,262.4532165527344,266.973388671875,264.253173828125,290.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398962579927229e-08,0.0010387715883553,-0.0262913238257169,0.0,0.0,0.0,-0.0099680265411734,60.0,-18.34572410583496,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108154296875,0.0,0.0,9.746009163791314e-05,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0001026298341457,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7000732421875,0.0,0.0,7.58022943045944e-05,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4489440917969,0.0,0.0,0.0001026302488753,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499572753906,0.0,0.0,0.0004868317337241,291.0106811523437,294.1499938964844,264.25,262.4615478515625,266.9234619140625,264.2520751953125,290.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384446941316,1.0359527458092543e-08,0.0010384343331679,-0.0261880904436111,0.0,0.0,0.0,-0.0099484771490097,60.0,-18.33163452148437,-0.0,-7.352350195333204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108154296875,0.0,0.0,9.746009163791314e-05,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0001026298341457,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7000732421875,0.0,0.0,7.58022943045944e-05,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4489440917969,0.0,0.0,0.0001026302488753,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499572753906,0.0,0.0,0.0004868317337241,291.0106811523437,294.1499938964844,264.25,262.4615478515625,266.9234619140625,264.2520751953125,290.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384446941316,1.0359527458092543e-08,0.0010384343331679,-0.0261880904436111,0.0,0.0,0.0,-0.0099484771490097,60.0,-18.33163452148437,-0.0,-7.352350195333204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69775390625,0.0,0.0,9.74188733380288e-05,291.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0001025864257826,290.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871337890625,0.0,0.0,7.57702364353463e-05,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43927001953125,0.0,0.0,0.0001025868405122,291.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389404296875,0.0,0.0,0.0004866258532274,291.00494384765625,294.1499938964844,264.25,262.4713439941406,266.8743896484375,264.2513427734375,290.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038005342707,1.0308139231085534e-08,0.0010379949817433,-0.0260535664856433,0.0,0.0,0.0,-0.0099230026826262,60.0,-18.31564712524414,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69775390625,0.0,0.0,9.74188733380288e-05,291.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0001025864257826,290.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871337890625,0.0,0.0,7.57702364353463e-05,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43927001953125,0.0,0.0,0.0001025868405122,291.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389404296875,0.0,0.0,0.0004866258532274,291.00494384765625,294.1499938964844,264.25,262.4713439941406,266.8743896484375,264.2513427734375,290.0584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038005342707,1.0308139231085534e-08,0.0010379949817433,-0.0260535664856433,0.0,0.0,0.0,-0.0099230026826262,60.0,-18.31564712524414,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847229003906,0.0,0.0,9.736915671965109e-05,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001025340825435,290.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,7.573156472062692e-05,291.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295654296875,0.0,0.0,0.0001025344827212,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279846191406,0.0,0.0,0.0004863775393459,290.99908447265625,294.1499938964844,264.25,262.4825134277344,266.8263244628906,264.2508850097656,290.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374753037467,1.0246165693672538e-08,0.0010374650591984,-0.0258913282305002,0.0,0.0,0.0,-0.0098922802135348,60.0,-18.297836303710938,-0.0,-7.338629615105674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847229003906,0.0,0.0,9.736915671965109e-05,291.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001025340825435,290.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,7.573156472062692e-05,291.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295654296875,0.0,0.0,0.0001025344827212,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279846191406,0.0,0.0,0.0004863775393459,290.99908447265625,294.1499938964844,264.25,262.4825134277344,266.8263244628906,264.2508850097656,290.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374753037467,1.0246165693672538e-08,0.0010374650591984,-0.0258913282305002,0.0,0.0,0.0,-0.0098922802135348,60.0,-18.297836303710938,-0.0,-7.338629615105674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6782531738281,0.0,0.0,9.734211926115675e-05,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,0.0001025056117214,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678466796875,0.0,0.0,7.571053720312193e-05,291.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247131347656,0.0,0.0,0.000102506011899,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5224914550781,0.0,0.0,0.0004862424975726,290.99615478515625,294.1499938964844,264.25,262.488525390625,266.8026428222656,264.250732421875,290.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212467316250697e-08,0.0010371770476922,-0.0258031096309423,0.0,0.0,0.0,-0.0098755741491913,60.0,-18.28844451904297,-0.0,-7.334553231430618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717529296875,0.0,0.0,9.73136120592244e-05,291.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0001024755911203,290.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66143798828125,0.0,0.0,7.568836736027151e-05,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4198913574219,0.0,0.0,0.0001024759912979,291.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,0.0004861000925302,290.9931945800781,294.1499938964844,264.25,262.4948425292969,266.7791748046875,264.2505798339844,290.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176930409500072e-08,0.0010368730872869,-0.0257100760936737,0.0,0.0,0.0,-0.0098579563200473,60.0,-18.278751373291016,-0.0,-7.330255158422005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6588439941406,0.0,0.0,9.725418931338936e-05,291.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0001024130251607,290.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6486511230469,0.0,0.0,7.564215047750622e-05,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.0001024134180624,291.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.506103515625,0.0,0.0,0.0004858032916672,290.9872131347656,294.1499938964844,264.25,262.5082702636719,266.7328796386719,264.2503967285156,290.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-18.258777618408203,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6588439941406,0.0,0.0,9.725418931338936e-05,291.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0001024130251607,290.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6486511230469,0.0,0.0,7.564215047750622e-05,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.0001024134180624,291.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.506103515625,0.0,0.0,0.0004858032916672,290.9872131347656,294.1499938964844,264.25,262.5082702636719,266.7328796386719,264.2503967285156,290.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-18.258777618408203,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459655761719,0.0,0.0,9.719292575027794e-05,291.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001023485165205,290.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358947753906,0.0,0.0,7.559450023109093e-05,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,0.0001023489021463,291.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49517822265625,0.0,0.0,0.0004854972939938,290.9811706542969,294.1499938964844,264.25,262.52264404296875,266.6875,264.2502746582031,290.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-18.23823547363281,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459655761719,0.0,0.0,9.719292575027794e-05,291.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001023485165205,290.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358947753906,0.0,0.0,7.559450023109093e-05,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,0.0001023489021463,291.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49517822265625,0.0,0.0,0.0004854972939938,290.9811706542969,294.1499938964844,264.25,262.52264404296875,266.6875,264.2502746582031,290.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-18.23823547363281,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63311767578125,0.0,0.0,9.713184408610688e-05,291.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001022841970552,290.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231994628906,0.0,0.0,7.554698822787032e-05,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908386230469,0.0,0.0,0.000102284575405,291.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842834472656,0.0,0.0,0.0004851921985391,290.9750366210937,294.1499938964844,264.25,262.5378112792969,266.6429443359375,264.25018310546875,289.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950375634559805e-09,0.0010349359363317,-0.0251169651746749,0.0,0.0,0.0,-0.0097456444054842,60.0,-18.217548370361328,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.63311767578125,0.0,0.0,9.713184408610688e-05,291.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001022841970552,290.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231994628906,0.0,0.0,7.554698822787032e-05,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908386230469,0.0,0.0,0.000102284575405,291.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842834472656,0.0,0.0,0.0004851921985391,290.9750366210937,294.1499938964844,264.25,262.5378112792969,266.6429443359375,264.25018310546875,289.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950375634559805e-09,0.0010349359363317,-0.0251169651746749,0.0,0.0,0.0,-0.0097456444054842,60.0,-18.217548370361328,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203308105469,0.0,0.0,9.707308345241472e-05,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,0.0001022223223117,290.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61053466796875,0.0,0.0,7.550128793809563e-05,291.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0001022227006615,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,0.0004848986864089,290.9688415527344,294.1499938964844,264.25,262.5536193847656,266.5992736816406,264.2501220703125,289.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-18.19710922241211,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6203308105469,0.0,0.0,9.707308345241472e-05,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,0.0001022223223117,290.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61053466796875,0.0,0.0,7.550128793809563e-05,291.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0001022227006615,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.473388671875,0.0,0.0,0.0004848986864089,290.9688415527344,294.1499938964844,264.25,262.5536193847656,266.5992736816406,264.2501220703125,289.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-18.19710922241211,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,9.704492549644784e-05,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0001021926727844,290.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6042175292969,0.0,0.0,7.547938730567694e-05,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763122558594,0.0,0.0,0.0001021930438582,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46795654296875,0.0,0.0,0.0004847580275963,290.9657287597656,294.1499938964844,264.25,262.5617370605469,266.5777282714844,264.2500915527344,289.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-18.18706703186035,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60760498046875,0.0,0.0,9.701815724838524e-05,291.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,0.0001021644857246,290.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,7.545857079094276e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714599609375,0.0,0.0,0.0001021648567984,291.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625244140625,0.0,0.0,0.0004846243537031,290.9626159667969,294.1499938964844,264.25,262.5699768066406,266.556396484375,264.2500915527344,289.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337340645492,9.808675649480849e-09,0.0010337241692468,-0.0247459858655929,0.0,0.0,0.0,-0.0096753975376486,60.0,-18.177227020263672,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,9.696854976937176e-05,291.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0001021122516249,290.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853271484375,0.0,0.0,7.541998638771474e-05,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,0.0001021126226987,291.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516906738281,0.0,0.0,0.0004843765636906,290.956298828125,294.1499938964844,264.25,262.58673095703125,266.5142822265625,264.25006103515625,289.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332051897421,9.746842444258164e-09,0.0010331955272704,-0.0245840996503829,0.0,0.0,0.0,-0.0096447439864277,60.0,-18.158180236816406,-0.0,-7.278344327232844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,9.696854976937176e-05,291.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,0.0001021122516249,290.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853271484375,0.0,0.0,7.541998638771474e-05,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3617858886719,0.0,0.0,0.0001021126226987,291.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516906738281,0.0,0.0,0.0004843765636906,290.956298828125,294.1499938964844,264.25,262.58673095703125,266.5142822265625,264.25006103515625,289.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332051897421,9.746842444258164e-09,0.0010331955272704,-0.0245840996503829,0.0,0.0,0.0,-0.0096447439864277,60.0,-18.158180236816406,-0.0,-7.278344327232844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58221435546875,0.0,0.0,9.692638559499756e-05,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.0001020678610075,290.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727844238281,0.0,0.0,7.538719364674762e-05,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35211181640625,0.0,0.0,0.0001020682175294,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408569335937,0.0,0.0,0.0004841659683734,290.94989013671875,294.1499938964844,264.25,262.6037292480469,266.4730529785156,264.2500305175781,289.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327557101845,9.694284486272409e-09,0.0010327460477128,-0.0244464948773384,0.0,0.0,0.0,-0.0096186883747577,60.0,-18.140438079833984,-0.0,-7.272013391457224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58221435546875,0.0,0.0,9.692638559499756e-05,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.0001020678610075,290.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727844238281,0.0,0.0,7.538719364674762e-05,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35211181640625,0.0,0.0,0.0001020682175294,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408569335937,0.0,0.0,0.0004841659683734,290.94989013671875,294.1499938964844,264.25,262.6037292480469,266.4730529785156,264.2500305175781,289.9395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327557101845,9.694284486272409e-09,0.0010327460477128,-0.0244464948773384,0.0,0.0,0.0,-0.0096186883747577,60.0,-18.140438079833984,-0.0,-7.272013391457224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,9.689090074971318e-05,291.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.0001020304916892,290.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602722167969,0.0,0.0,7.535959593951702e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424377441406,0.0,0.0,0.0001020308554871,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300231933594,0.0,0.0,0.0004839887260459,290.9434509277344,294.1499938964844,264.25,262.620849609375,266.4324645996094,264.2500305175781,289.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046983722405e-09,0.0010323676979169,-0.024330673739314,0.0,0.0,0.0,-0.0095967585220932,60.0,-18.123788833618164,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
