time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693120,291.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.569580078125,0.0,0.0,9.689090074971318e-05,291.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.0001020304916892,290.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5602722167969,0.0,0.0,7.535959593951702e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424377441406,0.0,0.0,0.0001020308554871,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300231933594,0.0,0.0,0.0004839887260459,290.9434509277344,294.1499938964844,264.25,262.620849609375,266.4324645996094,264.2500305175781,289.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046983722405e-09,0.0010323676979169,-0.024330673739314,0.0,0.0,0.0,-0.0095967585220932,60.0,-18.123788833618164,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569763183594,0.0,0.0,9.686504927231e-05,291.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.0001020032723317,290.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477905273437,0.0,0.0,7.533948519267142e-05,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327331542969,0.0,0.0,0.0001020036288537,291.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192199707031,0.0,0.0,0.000483859621454,290.9369201660156,294.1499938964844,264.25,262.637939453125,266.39276123046875,264.2500305175781,289.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617811436157808e-09,0.0010320921428501,-0.0242462754249572,0.0,0.0,0.0,-0.0095807770267128,60.0,-18.108970642089844,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5569763183594,0.0,0.0,9.686504927231e-05,291.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,0.0001020032723317,290.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477905273437,0.0,0.0,7.533948519267142e-05,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327331542969,0.0,0.0,0.0001020036288537,291.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4192199707031,0.0,0.0,0.000483859621454,290.9369201660156,294.1499938964844,264.25,262.637939453125,266.39276123046875,264.2500305175781,289.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617811436157808e-09,0.0010320921428501,-0.0242462754249572,0.0,0.0,0.0,-0.0095807770267128,60.0,-18.108970642089844,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506896972656,0.0,0.0,9.685462282504886e-05,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,0.0001019922929117,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.54156494140625,0.0,0.0,7.53313724999316e-05,291.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.327880859375,0.0,0.0,0.0001019926494336,291.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.413818359375,0.0,0.0,0.0004838075547013,290.9336242675781,294.1499938964844,264.25,262.6464538574219,266.3731689453125,264.25,289.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.60480761591498e-09,0.0010319808498024,-0.0242122299969196,0.0,0.0,0.0,-0.0095743313431739,60.0,-18.1020450592041,-0.0,-7.261240853040364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54443359375,0.0,0.0,9.684693213785069e-05,291.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,0.0001019842020468,290.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,7.532539893873036e-05,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230285644531,0.0,0.0,0.0001019845512928,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084167480469,0.0,0.0,0.0004837691376451,290.9303283691406,294.1499938964844,264.25,262.6549072265625,266.353759765625,264.25,289.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319084394723,9.595217065339057e-09,0.0010318988934159,-0.0241871196776628,0.0,0.0,0.0,-0.0095695760101079,60.0,-18.095552444458008,-0.0,-7.260086931637488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318908691406,0.0,0.0,9.68383756116964e-05,291.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,0.0001019751944113,290.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229187011719,0.0,0.0,7.531874143751338e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133239746094,0.0,0.0,0.0001019755363813,291.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976135253906,0.0,0.0,0.000483726413222,290.9236755371094,294.1499938964844,264.25,262.67156982421875,266.3154296875,264.25,289.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318170534446,9.584531390771645e-09,0.0010318075073882,-0.0241591427475214,0.0,0.0,0.0,-0.0095642786473035,60.0,-18.08383750915528,-0.0,-7.258801559828498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318908691406,0.0,0.0,9.68383756116964e-05,291.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,0.0001019751944113,290.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229187011719,0.0,0.0,7.531874143751338e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133239746094,0.0,0.0,0.0001019755363813,291.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976135253906,0.0,0.0,0.000483726413222,290.9236755371094,294.1499938964844,264.25,262.67156982421875,266.3154296875,264.25,289.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318170534446,9.584531390771645e-09,0.0010318075073882,-0.0241591427475214,0.0,0.0,0.0,-0.0095642786473035,60.0,-18.08383750915528,-0.0,-7.258801559828498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193786621094,0.0,0.0,9.683847019914538e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0001019752962747,290.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105285644531,0.0,0.0,7.531881419708952e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036193847656,0.0,0.0,0.0001019756382447,291.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868408203125,0.0,0.0,0.0004837269079871,290.9169616699219,294.1499938964844,264.25,262.6878356933594,266.2778015136719,264.25,289.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318177519366,9.584623761327292e-09,0.0010318082058802,-0.0241593830287456,0.0,0.0,0.0,-0.0095643242821097,60.0,-18.07378196716309,-0.0,-7.258812217969536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5193786621094,0.0,0.0,9.683847019914538e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0001019752962747,290.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105285644531,0.0,0.0,7.531881419708952e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036193847656,0.0,0.0,0.0001019756382447,291.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868408203125,0.0,0.0,0.0004837269079871,290.9169616699219,294.1499938964844,264.25,262.6878356933594,266.2778015136719,264.25,289.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318177519366,9.584623761327292e-09,0.0010318082058802,-0.0241593830287456,0.0,0.0,0.0,-0.0095643242821097,60.0,-18.07378196716309,-0.0,-7.258812217969536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50689697265625,0.0,0.0,9.684709220891818e-05,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.0001019843766698,290.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981689453125,0.0,0.0,7.532551535405219e-05,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939147949219,0.0,0.0,0.0001019847113639,291.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37603759765625,0.0,0.0,0.0004837699816562,290.91015625,294.1499938964844,264.25,262.7035522460937,266.2408752441406,264.25,289.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319093707948,9.595340522139397e-09,0.0010318998247385,-0.0241874419152736,0.0,0.0,0.0,-0.0095696374773979,60.0,-18.06539726257324,-0.0,-7.260101853034939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.50689697265625,0.0,0.0,9.684709220891818e-05,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.0001019843766698,290.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4981689453125,0.0,0.0,7.532551535405219e-05,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939147949219,0.0,0.0,0.0001019847113639,291.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37603759765625,0.0,0.0,0.0004837699816562,290.91015625,294.1499938964844,264.25,262.7035522460937,266.2408752441406,264.25,289.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319093707948,9.595340522139397e-09,0.0010318998247385,-0.0241874419152736,0.0,0.0,0.0,-0.0095696374773979,60.0,-18.06539726257324,-0.0,-7.260101853034939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.49444580078125,0.0,0.0,9.68630047282204e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.0001020011332002,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858093261719,0.0,0.0,7.533789175795391e-05,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841796875,0.0,0.0,0.0001020014678942,291.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652648925781,0.0,0.0,0.0004838494642172,290.9032897949219,294.1499938964844,264.25,262.71856689453125,266.20458984375,264.25,289.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320787550881,9.61513890729293e-09,0.0010320690926164,-0.0242392793297767,0.0,0.0,0.0,-0.0095794517546892,60.0,-18.058368682861328,-0.0,-7.262484302827944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.49444580078125,0.0,0.0,9.68630047282204e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.0001020011332002,290.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858093261719,0.0,0.0,7.533789175795391e-05,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841796875,0.0,0.0,0.0001020014678942,291.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652648925781,0.0,0.0,0.0004838494642172,290.9032897949219,294.1499938964844,264.25,262.71856689453125,266.20458984375,264.25,289.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320787550881,9.61513890729293e-09,0.0010320690926164,-0.0242392793297767,0.0,0.0,0.0,-0.0095794517546892,60.0,-18.058368682861328,-0.0,-7.262484302827944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4882202148437,0.0,0.0,9.68733147601597e-05,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,0.0001020119962049,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796447753906,0.0,0.0,7.534590986324474e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,0.000102012323623,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.35986328125,0.0,0.0,0.0004839009779971,290.8998413085937,294.1499938964844,264.25,262.72576904296875,266.18670654296875,264.25,289.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321884183213,9.627974861814437e-09,0.0010321788722649,-0.0242728851735591,0.0,0.0,0.0,-0.0095858154818415,60.0,-18.0554141998291,-0.0,-7.264029733278221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,9.688528371043505e-05,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0001020246054395,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4734802246094,0.0,0.0,7.53552230889909e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744140625,0.0,0.0,0.0001020249328576,291.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544921875,0.0,0.0,0.0004839608154725,290.8963623046875,294.1499938964844,264.25,262.7327575683594,266.16900634765625,264.25,289.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323158930987,9.642881160232264e-09,0.0010323063470423,-0.024311913177371,0.0,0.0,0.0,-0.0095932045951485,60.0,-18.052759170532227,-0.0,-7.265823853686015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696044921875,0.0,0.0,9.691289596958086e-05,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,0.000102053687442,290.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,7.537670171586797e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646789550781,0.0,0.0,0.0001020540075842,291.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436889648437,0.0,0.0,0.000484098738525,290.8893737792969,294.1499938964844,264.25,262.7460021972656,266.1340637207031,264.25,289.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326099582016,9.677259882323597e-09,0.0010326002957299,-0.0244019236415624,0.0,0.0,0.0,-0.009610247798264,60.0,-18.048200607299805,-0.0,-7.269962765121819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696044921875,0.0,0.0,9.691289596958086e-05,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,0.000102053687442,290.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,7.537670171586797e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646789550781,0.0,0.0,0.0001020540075842,291.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436889648437,0.0,0.0,0.000484098738525,290.8893737792969,294.1499938964844,264.25,262.7460021972656,266.1340637207031,264.25,289.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326099582016,9.677259882323597e-09,0.0010326002957299,-0.0244019236415624,0.0,0.0,0.0,-0.009610247798264,60.0,-18.048200607299805,-0.0,-7.269962765121819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,9.694419713923708e-05,291.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,0.00010208664753,290.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488830566406,0.0,0.0,7.540104707004502e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549133300781,0.0,0.0,0.0001020869676722,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329162597656,0.0,0.0,0.0004842551134061,290.8822937011719,294.1499938964844,264.25,262.7581481933594,266.0997314453125,264.25,289.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032943255268,9.716237592272137e-09,0.001032933476381,-0.0245039723813533,0.0,0.0,0.0,-0.0096295708790421,60.0,-18.04446220397949,-0.0,-7.274657320976986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,9.694419713923708e-05,291.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,0.00010208664753,290.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488830566406,0.0,0.0,7.540104707004502e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549133300781,0.0,0.0,0.0001020869676722,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329162597656,0.0,0.0,0.0004842551134061,290.8822937011719,294.1499938964844,264.25,262.7581481933594,266.0997314453125,264.25,289.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032943255268,9.716237592272137e-09,0.001032933476381,-0.0245039723813533,0.0,0.0,0.0,-0.0096295708790421,60.0,-18.04446220397949,-0.0,-7.274657320976986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44482421875,0.0,0.0,9.697773930383846e-05,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,0.0001021219723043,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366149902344,0.0,0.0,7.542713137809187e-05,291.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451171875,0.0,0.0,0.0001021222924464,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221435546875,0.0,0.0,0.000484422664158,290.8751525878906,294.1499938964844,264.25,262.7690734863281,266.0660400390625,264.25,289.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333004174754,9.758005958815374e-09,0.0010332906385883,-0.0246133264154195,0.0,0.0,0.0,-0.0096502769738435,60.0,-18.04128837585449,-0.0,-7.279689384631638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44482421875,0.0,0.0,9.697773930383846e-05,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,0.0001021219723043,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366149902344,0.0,0.0,7.542713137809187e-05,291.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451171875,0.0,0.0,0.0001021222924464,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221435546875,0.0,0.0,0.000484422664158,290.8751525878906,294.1499938964844,264.25,262.7690734863281,266.0660400390625,264.25,289.795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333004174754,9.758005958815374e-09,0.0010332906385883,-0.0246133264154195,0.0,0.0,0.0,-0.0096502769738435,60.0,-18.04128837585449,-0.0,-7.279689384631638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324645996094,0.0,0.0,9.701192902866752e-05,291.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,0.0001021579737425,290.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42437744140625,0.0,0.0,7.545372500317171e-05,291.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,0.0001021582866087,291.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31134033203125,0.0,0.0,0.0004845934454351,290.8679504394531,294.1499938964844,264.25,262.7786560058594,266.0329284667969,264.25,289.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033664564602,9.80057723865002e-09,0.0010336546692997,-0.0247247833758592,0.0,0.0,0.0,-0.0096713816747069,60.0,-18.038379669189453,-0.0,-7.284820213726563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324645996094,0.0,0.0,9.701192902866752e-05,291.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,0.0001021579737425,290.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42437744140625,0.0,0.0,7.545372500317171e-05,291.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353210449219,0.0,0.0,0.0001021582866087,291.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31134033203125,0.0,0.0,0.0004845934454351,290.8679504394531,294.1499938964844,264.25,262.7786560058594,266.0329284667969,264.25,289.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033664564602,9.80057723865002e-09,0.0010336546692997,-0.0247247833758592,0.0,0.0,0.0,-0.0096713816747069,60.0,-18.038379669189453,-0.0,-7.284820213726563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263000488281,0.0,0.0,9.702882380224764e-05,291.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,0.0001021757707349,290.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4182434082031,0.0,0.0,7.546686538262293e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304077148437,0.0,0.0,0.0001021760763251,291.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059387207031,0.0,0.0,0.0004846778465434,290.8643493652344,294.1499938964844,264.25,262.78289794921875,266.0166015625,264.25,289.77557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821615520877458e-09,0.0010338346473872,-0.0247798636555671,0.0,0.0,0.0,-0.00968181155622,60.0,-18.036943435668945,-0.0,-7.28735614075049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,9.704524563858286e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0001021930656861,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4121398925781,0.0,0.0,7.547963468823582e-05,290.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,0.0001021933712763,291.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,0.0004847599193453,290.8606872558594,294.1499938964844,264.25,262.7867431640625,266.0004272460937,264.25,289.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842068493526313e-09,0.0010340095032006,-0.0248334109783172,0.0,0.0,0.0,-0.0096919499337673,60.0,-18.035463333129883,-0.0,-7.289821724043577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,9.707022400107236e-05,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,0.0001022193755488,290.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40234375,0.0,0.0,7.54990687710233e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,0.0001022196811391,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919311523437,0.0,0.0,0.0004848847165703,290.8548278808594,294.1499938964844,264.25,262.79205322265625,265.9748229980469,264.25,289.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873177830854727e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-18.032922744750977,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078063964844,0.0,0.0,9.707619028631598e-05,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0001022256619762,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39990234375,0.0,0.0,7.550371083198115e-05,290.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,0.0001022259602905,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897644042969,0.0,0.0,0.0004849145188927,290.8533630371094,294.1499938964844,264.25,262.7931823730469,265.9684753417969,264.25,289.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034348970279,9.88060744333552e-09,0.0010343390749767,-0.0249343086034059,0.0,0.0,0.0,-0.0097110560163855,60.0,-18.03224754333496,-0.0,-7.29447009462092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954772949219,0.0,0.0,9.710391168482602e-05,291.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,0.0001022548531182,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876953125,0.0,0.0,7.552526949439198e-05,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0001022551514324,291.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789611816406,0.0,0.0,0.000485052994918,290.8459777832031,294.1499938964844,264.25,262.79791259765625,265.93707275390625,264.25,289.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122056725068e-09,0.0010346341878175,-0.0250246692448854,0.0,0.0,0.0,-0.0097281662747263,60.0,-18.02853012084961,-0.0,-7.298633164509738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954772949219,0.0,0.0,9.710391168482602e-05,291.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,0.0001022548531182,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876953125,0.0,0.0,7.552526949439198e-05,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0001022551514324,291.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789611816406,0.0,0.0,0.000485052994918,290.8459777832031,294.1499938964844,264.25,262.79791259765625,265.93707275390625,264.25,289.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915122056725068e-09,0.0010346341878175,-0.0250246692448854,0.0,0.0,0.0,-0.0097281662747263,60.0,-18.02853012084961,-0.0,-7.298633164509738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,9.71345725702122e-05,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,0.0001022871438181,290.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,7.554911280749366e-05,290.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0001022874421323,291.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681579589844,0.0,0.0,0.0004852061683777,290.8385009765625,294.1499938964844,264.25,262.80096435546875,265.90625,264.25,289.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953304846987976e-09,0.0010349607327952,-0.0251246336847543,0.0,0.0,0.0,-0.0097470954060554,60.0,-18.02478408813477,-0.0,-7.303241034151142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,9.71345725702122e-05,291.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141845703125,0.0,0.0,0.0001022871438181,290.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755187988281,0.0,0.0,7.554911280749366e-05,290.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0001022874421323,291.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681579589844,0.0,0.0,0.0004852061683777,290.8385009765625,294.1499938964844,264.25,262.80096435546875,265.90625,264.25,289.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953304846987976e-09,0.0010349607327952,-0.0251246336847543,0.0,0.0,0.0,-0.0097470954060554,60.0,-18.02478408813477,-0.0,-7.303241034151142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37091064453125,0.0,0.0,9.71743356785737e-05,291.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,0.0001023290169541,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633117675781,0.0,0.0,7.558004290331155e-05,290.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0001023293079924,291.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,0.0004854048020206,290.8309936523437,294.1499938964844,264.25,262.8026428222656,265.8759765625,264.25,289.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002824346599937e-08,0.0010353840189054,-0.0252542756497859,0.0,0.0,0.0,-0.0097716432064771,60.0,-18.02208709716797,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37091064453125,0.0,0.0,9.71743356785737e-05,291.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,0.0001023290169541,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633117675781,0.0,0.0,7.558004290331155e-05,290.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0001023293079924,291.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,0.0004854048020206,290.8309936523437,294.1499938964844,264.25,262.8026428222656,265.8759765625,264.25,289.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002824346599937e-08,0.0010353840189054,-0.0252542756497859,0.0,0.0,0.0,-0.0097716432064771,60.0,-18.02208709716797,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,9.719783702166752e-05,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,0.0001023537697619,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35723876953125,0.0,0.0,7.559832010883838e-05,290.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0001023540608002,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,0.0004855222068727,290.8271789550781,294.1499938964844,264.25,262.8030090332031,265.8610534667969,264.25,289.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032096930956412e-08,0.0010356343118473,-0.0253309123218059,0.0,0.0,0.0,-0.0097861550748348,60.0,-18.021404266357425,-0.0,-7.312753780297498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,9.722309914650396e-05,291.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,0.000102380370663,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35113525390625,0.0,0.0,7.561797247035429e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.0001023806617013,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465515136719,0.0,0.0,0.0004856484010815,290.8233947753906,294.1499938964844,264.25,262.80303955078125,265.84625244140625,264.25,289.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063564204187967e-08,0.0010359033476561,-0.0254132915288209,0.0,0.0,0.0,-0.0098017547279596,60.0,-18.02106666564941,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,291.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34637451171875,0.0,0.0,9.728003351483494e-05,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,0.0001024403245537,290.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,7.56622466724366e-05,290.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0001024406083161,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,0.0004859328037127,290.81573486328125,294.1499938964844,264.25,262.8022766113281,265.81707763671875,264.25,289.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365198832005,1.0134473704681568e-08,0.0010365096386522,-0.0255989301949739,0.0,0.0,0.0,-0.0098369074985384,60.0,-18.02154922485352,-0.0,-7.32512290824161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,291.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34637451171875,0.0,0.0,9.728003351483494e-05,291.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,0.0001024403245537,290.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3389892578125,0.0,0.0,7.56622466724366e-05,290.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0001024406083161,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,0.0004859328037127,290.81573486328125,294.1499938964844,264.25,262.8022766113281,265.81707763671875,264.25,289.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365198832005,1.0134473704681568e-08,0.0010365096386522,-0.0255989301949739,0.0,0.0,0.0,-0.0098369074985384,60.0,-18.02154922485352,-0.0,-7.32512290824161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341369628906,0.0,0.0,9.734412014950068e-05,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,0.0001025078163365,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32684326171875,0.0,0.0,7.571209425805137e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001025081000989,291.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,0.0004862529458478,290.8080139160156,294.1499938964844,264.25,262.8004150390625,265.7883605957031,264.25,289.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372025426477,1.0214306733757894e-08,0.0010371922980993,-0.0258079264312982,0.0,0.0,0.0,-0.0098764840513467,60.0,-18.023317337036133,-0.0,-7.334775631306911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341369628906,0.0,0.0,9.734412014950068e-05,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887634277344,0.0,0.0,0.0001025078163365,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32684326171875,0.0,0.0,7.571209425805137e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001025081000989,291.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,0.0004862529458478,290.8080139160156,294.1499938964844,264.25,262.8004150390625,265.7883605957031,264.25,289.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372025426477,1.0214306733757894e-08,0.0010371922980993,-0.0258079264312982,0.0,0.0,0.0,-0.0098764840513467,60.0,-18.023317337036133,-0.0,-7.334775631306911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,291.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218688964844,0.0,0.0,9.741452231537552e-05,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,0.0001025819583446,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.314697265625,0.0,0.0,7.576685311505571e-05,290.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.000102582234831,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,0.000486604636535,290.8002319335937,294.1499938964844,264.25,262.7975769042969,265.7601318359375,264.25,289.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379524901509,1.0302001918205406e-08,0.0010379421291872,-0.0260374993085861,0.0,0.0,0.0,-0.0099199581891298,60.0,-18.02643775939941,-0.0,-7.345386165980018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
