time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695520,291.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218688964844,0.0,0.0,9.741452231537552e-05,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,0.0001025819583446,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.314697265625,0.0,0.0,7.576685311505571e-05,290.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.000102582234831,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,0.000486604636535,290.8002319335937,294.1499938964844,264.25,262.7975769042969,265.7601318359375,264.25,289.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379524901509,1.0302001918205406e-08,0.0010379421291872,-0.0260374993085861,0.0,0.0,0.0,-0.0099199581891298,60.0,-18.02643775939941,-0.0,-7.345386165980018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,291.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30963134765625,0.0,0.0,9.749073797138408e-05,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,0.0001026622194331,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30255126953125,0.0,0.0,7.582613034173846e-05,290.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0001026624886435,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0004869853437412,290.7923889160156,294.1499938964844,264.25,262.7938537597656,265.732421875,264.25,289.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387643706053,1.0396941085843991e-08,0.0010387538932263,-0.0262860339134931,0.0,0.0,0.0,-0.0099670235067605,60.0,-18.030736923217773,-0.0,-7.35688203690188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,291.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30963134765625,0.0,0.0,9.749073797138408e-05,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,0.0001026622194331,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30255126953125,0.0,0.0,7.582613034173846e-05,290.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0001026624886435,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0004869853437412,290.7923889160156,294.1499938964844,264.25,262.7938537597656,265.732421875,264.25,289.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387643706053,1.0396941085843991e-08,0.0010387538932263,-0.0262860339134931,0.0,0.0,0.0,-0.0099670235067605,60.0,-18.030736923217773,-0.0,-7.35688203690188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,291.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30352783203125,0.0,0.0,9.753098129294811e-05,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,0.0001027046018862,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2964782714844,0.0,0.0,7.585743151139468e-05,290.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0001027048710966,291.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.000487186393002,290.7884216308594,294.1499938964844,264.25,262.79168701171875,265.7187805175781,264.25,289.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391931282356,1.0447076981279224e-08,0.0010391826508566,-0.0264172777533531,0.0,0.0,0.0,-0.0099918777123093,60.0,-18.03329086303711,-0.0,-7.362956466749895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,291.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29742431640625,0.0,0.0,9.757219959283248e-05,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,0.0001027480029733,290.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904052734375,0.0,0.0,7.588948938064277e-05,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0001027482721838,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0004873923026025,290.7844543457031,294.1499938964844,264.25,262.7893371582031,265.70526123046875,264.25,289.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498419911186833e-08,0.0010396216530352,-0.0265516806393861,0.0,0.0,0.0,-0.0100173307582736,60.0,-18.03604316711425,-0.0,-7.36917940002968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,291.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851867675781,0.0,0.0,9.765811410034075e-05,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623352050781,0.0,0.0,0.0001028384795063,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,7.595631177537143e-05,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0001028387487167,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0004878214676864,290.7764587402344,294.1499938964844,264.25,262.7841491699219,265.6785583496094,264.25,289.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405473876744,1.0605444522582276e-08,0.0010405367938801,-0.0268318392336368,0.0,0.0,0.0,-0.0100703863427042,60.0,-18.04219055175781,-0.0,-7.382160305269282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,291.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851867675781,0.0,0.0,9.765811410034075e-05,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623352050781,0.0,0.0,0.0001028384795063,290.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782592773437,0.0,0.0,7.595631177537143e-05,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.0001028387487167,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0004878214676864,290.7764587402344,294.1499938964844,264.25,262.7841491699219,265.6785583496094,264.25,289.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405473876744,1.0605444522582276e-08,0.0010405367938801,-0.0268318392336368,0.0,0.0,0.0,-0.0100703863427042,60.0,-18.04219055175781,-0.0,-7.382160305269282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27294921875,0.0,0.0,9.774732461664826e-05,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.000102932419395,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,7.602569530718029e-05,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0001029326886055,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0004882670764345,290.7684020996094,294.1499938964844,264.25,262.7783508300781,265.6522827148437,264.25,289.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716574294633574e-08,0.0010414869757369,-0.027122737839818,0.0,0.0,0.0,-0.0101254787296056,60.0,-18.04899787902832,-0.0,-7.395650669650422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,291.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27294921875,0.0,0.0,9.774732461664826e-05,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.000102932419395,290.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,7.602569530718029e-05,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0001029326886055,291.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0004882670764345,290.7684020996094,294.1499938964844,264.25,262.7783508300781,265.6522827148437,264.25,289.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716574294633574e-08,0.0010414869757369,-0.027122737839818,0.0,0.0,0.0,-0.0101254787296056,60.0,-18.04899787902832,-0.0,-7.395650669650422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607421875,0.0,0.0,9.783969289856032e-05,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,0.0001030296989483,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539978027344,0.0,0.0,7.609753811266273e-05,290.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0001030299608828,291.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004887285176664,290.7602844238281,294.1499938964844,264.25,262.7720642089844,265.62652587890625,264.25,289.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831647578868342e-08,0.0010424709180369,-0.0274239517748355,0.0,0.0,0.0,-0.0101825250312685,60.0,-18.05646133422852,-0.0,-7.409633440147445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607421875,0.0,0.0,9.783969289856032e-05,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,0.0001030296989483,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539978027344,0.0,0.0,7.609753811266273e-05,290.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0001030299608828,291.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004887285176664,290.7602844238281,294.1499938964844,264.25,262.7720642089844,265.62652587890625,264.25,289.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831647578868342e-08,0.0010424709180369,-0.0274239517748355,0.0,0.0,0.0,-0.0101825250312685,60.0,-18.05646133422852,-0.0,-7.409633440147445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,291.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485046386719,0.0,0.0,9.793393110157922e-05,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,0.0001031289357342,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,7.617083610966802e-05,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0001031291976687,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004891993012279,290.7521057128906,294.1499938964844,264.25,262.7654113769531,265.6011962890625,264.25,289.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949045226027463e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-18.06432342529297,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,291.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485046386719,0.0,0.0,9.793393110157922e-05,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,0.0001031289357342,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,7.617083610966802e-05,290.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0001031291976687,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004891993012279,290.7521057128906,294.1499938964844,264.25,262.7654113769531,265.6011962890625,264.25,289.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949045226027463e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-18.06432342529297,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,9.798171231523156e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,0.0001031792562571,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357788085937,0.0,0.0,7.620800170116127e-05,290.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.0001031795109156,291.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004894379526376,290.7479858398437,294.1499938964844,264.25,262.7619323730469,265.58868408203125,264.25,289.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-18.068395614624023,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,291.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,9.802970453165472e-05,291.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348693847656,0.0,0.0,0.0001032297950587,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297058105469,0.0,0.0,7.624532736372203e-05,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0001032300497172,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0004896777099929,290.7438659667969,294.1499938964844,264.25,262.7584228515625,265.5763244628906,264.25,289.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-18.07252693176269,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,9.812606731429696e-05,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0001033312655636,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,7.632027700310573e-05,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0001033315202221,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.000490159029141,290.73553466796875,294.1499938964844,264.25,262.7512512207031,265.5519104003906,264.25,289.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188399540174032e-08,0.0010455213487148,-0.0283577349036932,0.0,0.0,0.0,-0.0103593822568655,60.0,-18.08089065551757,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,9.812606731429696e-05,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,0.0001033312655636,290.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,7.632027700310573e-05,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0001033315202221,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.000490159029141,290.73553466796875,294.1499938964844,264.25,262.7512512207031,265.5519104003906,264.25,289.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188399540174032e-08,0.0010455213487148,-0.0283577349036932,0.0,0.0,0.0,-0.0103593822568655,60.0,-18.08089065551757,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,291.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,9.822239371715114e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207702636719,0.0,0.0,0.0001034327069646,290.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,7.639519753865898e-05,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0001034329616231,291.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0004906402318738,290.7271728515625,294.1499938964844,264.25,262.7439880371094,265.5278625488281,264.25,289.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308400438281296e-08,0.0010465475497767,-0.0286718159914016,0.0,0.0,0.0,-0.0104188714176416,60.0,-18.08930206298828,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,291.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,9.822239371715114e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207702636719,0.0,0.0,0.0001034327069646,290.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,7.639519753865898e-05,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0001034329616231,291.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0004906402318738,290.7271728515625,294.1499938964844,264.25,262.7439880371094,265.5278625488281,264.25,289.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308400438281296e-08,0.0010465475497767,-0.0286718159914016,0.0,0.0,0.0,-0.0104188714176416,60.0,-18.08930206298828,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.8317839729134e-05,291.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136291503906,0.0,0.0,0.0001035332170431,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.646943413419649e-05,290.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001035334644257,291.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0004911170108243,290.7187194824219,294.1499938964844,264.25,262.7367248535156,265.5042724609375,264.25,289.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427301771504972e-08,0.0010475642047822,-0.0289830099791288,0.0,0.0,0.0,-0.0104778157547116,60.0,-18.09761619567871,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.8317839729134e-05,291.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136291503906,0.0,0.0,0.0001035332170431,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.646943413419649e-05,290.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001035334644257,291.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0004911170108243,290.7187194824219,294.1499938964844,264.25,262.7367248535156,265.5042724609375,264.25,289.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427301771504972e-08,0.0010475642047822,-0.0289830099791288,0.0,0.0,0.0,-0.0104778157547116,60.0,-18.09761619567871,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.841178689384832e-05,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,0.0001036321555147,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,7.654249930055812e-05,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.0001036323956213,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0004915863391943,290.710205078125,294.1499938964844,264.25,262.72955322265625,265.4810791015625,264.25,289.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544337930047275e-08,0.0010485649108886,-0.0292893145233392,0.0,0.0,0.0,-0.010535835288465,60.0,-18.10570907592773,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.841178689384832e-05,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,0.0001036321555147,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,7.654249930055812e-05,290.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.0001036323956213,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0004915863391943,290.710205078125,294.1499938964844,264.25,262.72955322265625,265.4810791015625,264.25,289.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544337930047275e-08,0.0010485649108886,-0.0292893145233392,0.0,0.0,0.0,-0.010535835288465,60.0,-18.10570907592773,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.845794556895272e-05,291.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027648925781,0.0,0.0,0.0001036807589116,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,7.65783988754265e-05,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0001036809990182,291.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0004918168997392,290.7059326171875,294.1499938964844,264.25,262.7260131835937,265.4696350097656,264.25,289.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601838600938665e-08,0.001049056649208,-0.0294398013502359,0.0,0.0,0.0,-0.0105643412098288,60.0,-18.10962677001953,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.850339847616851e-05,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,0.0001037286274367,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,7.661375275347382e-05,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.0001037288675433,291.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0004920439678244,290.7016296386719,294.1499938964844,264.25,262.7225646972656,265.45831298828125,264.25,289.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-18.113431930541992,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.859181591309608e-05,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0001038217378663,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,7.668252510484308e-05,290.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.000103821970697,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0004924855893477,290.6929931640625,294.1499938964844,264.25,262.71588134765625,265.4359436035156,264.25,289.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470165774226,60.0,-18.120630264282227,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.859181591309608e-05,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0001038217378663,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,7.668252510484308e-05,290.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,0.000103821970697,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0004924855893477,290.6929931640625,294.1499938964844,264.25,262.71588134765625,265.4359436035156,264.25,289.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470165774226,60.0,-18.120630264282227,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.867660992313176e-05,291.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.0001039110356941,290.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.674847438465804e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001039112685248,291.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0004929092247039,290.684326171875,294.1499938964844,264.25,262.7095947265625,265.4139404296875,264.25,289.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105139776133,1.1874247363152792e-08,0.0010513858869671,-0.0301527045667171,0.0,0.0,0.0,-0.0106993857771158,60.0,-18.127246856689453,-0.0,-7.536918644746039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.867660992313176e-05,291.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,0.0001039110356941,290.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.674847438465804e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001039112685248,291.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0004929092247039,290.684326171875,294.1499938964844,264.25,262.7095947265625,265.4139404296875,264.25,289.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105139776133,1.1874247363152792e-08,0.0010513858869671,-0.0301527045667171,0.0,0.0,0.0,-0.0106993857771158,60.0,-18.127246856689453,-0.0,-7.536918644746039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,291.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.875671821646392e-05,291.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,0.0001039953931467,290.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,7.681077840970829e-05,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.0001039956187014,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.000493309344165,290.6755676269531,294.1499938964844,264.25,262.70379638671875,265.392333984375,264.25,289.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522512020543,1.1974036873141358e-08,0.0010522392112761,-0.030413843691349,0.0,0.0,0.0,-0.0107488557696342,60.0,-18.1330509185791,-0.0,-7.549158453912241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,291.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.875671821646392e-05,291.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,0.0001039953931467,290.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,7.681077840970829e-05,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.0001039956187014,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.000493309344165,290.6755676269531,294.1499938964844,264.25,262.70379638671875,265.392333984375,264.25,289.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522512020543,1.1974036873141358e-08,0.0010522392112761,-0.030413843691349,0.0,0.0,0.0,-0.0107488557696342,60.0,-18.1330509185791,-0.0,-7.549158453912241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,291.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.883187158266082e-05,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.0001040745337377,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.686923345318064e-05,290.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,0.0001040747665683,291.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0004936847835779,290.666748046875,294.1499938964844,264.25,262.6985778808594,265.37115478515625,264.25,289.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067661536718788e-08,0.001053039683029,-0.0306588485836982,0.0,0.0,0.0,-0.0107952691614627,60.0,-18.13794708251953,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,291.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.883187158266082e-05,291.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.0001040745337377,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.686923345318064e-05,290.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,0.0001040747665683,291.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0004936847835779,290.666748046875,294.1499938964844,264.25,262.6985778808594,265.37115478515625,264.25,289.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067661536718788e-08,0.001053039683029,-0.0306588485836982,0.0,0.0,0.0,-0.0107952691614627,60.0,-18.13794708251953,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.886713814921676e-05,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,0.0001041116702253,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,7.689666381338611e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.000104111903056,291.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0004938609781675,290.6623229980469,294.1499938964844,264.25,262.6962280273437,265.3606872558594,264.25,289.4504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053427462466,1.2111592617713995e-08,0.0010534153552725,-0.0307738073170185,0.0,0.0,0.0,-0.0108170481398701,60.0,-18.140016555786133,-0.0,-7.566046633655787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.890078945318236e-05,291.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618408203125,0.0,0.0,0.0001041471114149,290.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,7.692283543292433e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,0.0001041473369696,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0004940290818922,290.6578674316406,294.1499938964844,264.25,262.6940612792969,265.3503112792969,264.25,289.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537860216572,1.2153512862767002e-08,0.0010537737980484,-0.0308835040777921,0.0,0.0,0.0,-0.0108378296718001,60.0,-18.141809463500977,-0.0,-7.571196647404578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.896247502183542e-05,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,0.0001042120638885,290.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,7.697081309743226e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,0.0001042122894432,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0004943371750414,290.6489562988281,294.1499938964844,264.25,262.6903381347656,265.32989501953125,264.25,289.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544430697336,1.2230349177855261e-08,0.0010544308461248,-0.0310845654457807,0.0,0.0,0.0,-0.0108759198337793,60.0,-18.14442443847656,-0.0,-7.580641891991037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.896247502183542e-05,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,0.0001042120638885,290.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,7.697081309743226e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,0.0001042122894432,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0004943371750414,290.6489562988281,294.1499938964844,264.25,262.6903381347656,265.32989501953125,264.25,289.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544430697336,1.2230349177855261e-08,0.0010544308461248,-0.0310845654457807,0.0,0.0,0.0,-0.0108759198337793,60.0,-18.14442443847656,-0.0,-7.580641891991037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.901743032969534e-05,291.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.0001042699441313,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,7.701355934841558e-05,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001042701624101,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0004946116823703,290.63995361328125,294.1499938964844,264.25,262.6874694824219,265.309814453125,264.25,289.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550285223871,1.2298807305910486e-08,0.001055016182363,-0.0312636978924274,0.0,0.0,0.0,-0.0109098572283983,60.0,-18.14584350585937,-0.0,-7.589061112867057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.901743032969534e-05,291.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.0001042699441313,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,7.701355934841558e-05,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001042701624101,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0004946116823703,290.63995361328125,294.1499938964844,264.25,262.6874694824219,265.309814453125,264.25,289.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550285223871,1.2298807305910486e-08,0.001055016182363,-0.0312636978924274,0.0,0.0,0.0,-0.0109098572283983,60.0,-18.14584350585937,-0.0,-7.589061112867057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,291.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.906366904033348e-05,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73876953125,0.0,0.0,0.0001043186421156,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,7.704952440690249e-05,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,0.0001043188603944,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0004948427085764,290.63092041015625,294.1499938964844,264.25,262.6856384277344,265.29010009765625,264.25,289.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555211920291,1.23564083409633e-08,0.001055508852005,-0.0314144231379032,0.0,0.0,0.0,-0.0109384134411811,60.0,-18.145788192749023,-0.0,-7.596149487199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
