time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697920,291.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.906366904033348e-05,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73876953125,0.0,0.0,0.0001043186421156,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,7.704952440690249e-05,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,0.0001043188603944,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0004948427085764,290.63092041015625,294.1499938964844,264.25,262.6856384277344,265.29010009765625,264.25,289.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555211920291,1.23564083409633e-08,0.001055508852005,-0.0314144231379032,0.0,0.0,0.0,-0.0109384134411811,60.0,-18.145788192749023,-0.0,-7.596149487199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.9101074738428e-05,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,0.0001043580268742,290.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,7.7078613685444e-05,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,0.000104358237877,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.000495029555168,290.621826171875,294.1499938964844,264.25,262.6848449707031,265.2707214355469,264.25,289.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559195652604,1.2402989746362893e-08,0.0010559071088209,-0.0315363109111785,0.0,0.0,0.0,-0.0109615055844187,60.0,-18.14421463012696,-0.0,-7.60188427761932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.9101074738428e-05,291.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309875488281,0.0,0.0,0.0001043580268742,290.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,7.7078613685444e-05,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,0.000104358237877,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,0.000495029555168,290.621826171875,294.1499938964844,264.25,262.6848449707031,265.2707214355469,264.25,289.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559195652604,1.2402989746362893e-08,0.0010559071088209,-0.0315363109111785,0.0,0.0,0.0,-0.0109615055844187,60.0,-18.14421463012696,-0.0,-7.60188427761932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.91162669379264e-05,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72705078125,0.0,0.0,0.000104374026705,290.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,7.709042984060943e-05,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,0.0001043742377078,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0004951054579578,290.61724853515625,294.1499938964844,264.25,262.6849060058594,265.2611694335937,264.25,289.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421914163951442e-08,0.0010560689261183,-0.0315858274698257,0.0,0.0,0.0,-0.0109708867967128,60.0,-18.142751693725582,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,9.912875248119236e-05,291.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7231140136719,0.0,0.0,0.0001043871816364,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,7.710014324402437e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,0.0001043873926391,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,0.0004951678565703,290.6126708984375,294.1499938964844,264.25,262.68524169921875,265.251708984375,264.25,289.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562143288552,1.243746705625881e-08,0.0010562019888311,-0.0316265225410461,0.0,0.0,0.0,-0.0109785981476306,60.0,-18.140840530395508,-0.0,-7.606129770465486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,9.914585098158568e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152099609375,0.0,0.0,0.0001044051896315,290.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,7.71134436945431e-05,290.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0001044053933583,291.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0004952532472088,290.6034851074219,294.1499938964844,264.25,262.6869506835937,265.2330322265625,264.25,289.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458753140265344e-08,0.0010563839459791,-0.0316822193562984,0.0,0.0,0.0,-0.010989150032401,60.0,-18.13567543029785,-0.0,-7.608751673160441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,9.914585098158568e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152099609375,0.0,0.0,0.0001044051896315,290.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,7.71134436945431e-05,290.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,0.0001044053933583,291.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0004952532472088,290.6034851074219,294.1499938964844,264.25,262.6869506835937,265.2330322265625,264.25,289.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458753140265344e-08,0.0010563839459791,-0.0316822193562984,0.0,0.0,0.0,-0.010989150032401,60.0,-18.13567543029785,-0.0,-7.608751673160441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,9.915199188981204e-05,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,0.0001044116506818,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,7.7118216722738e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,0.0001044118616846,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0004952839226461,290.59423828125,294.1499938964844,264.25,262.69000244140625,265.2146911621094,264.25,289.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-18.12861061096192,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,291.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,9.915199188981204e-05,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,0.0001044116506818,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,7.7118216722738e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,0.0001044118616846,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0004952839226461,290.59423828125,294.1499938964844,264.25,262.69000244140625,265.2146911621094,264.25,289.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-18.12861061096192,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.914729162119328e-05,291.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6992492675781,0.0,0.0,0.0001044067030306,290.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,7.711456419201568e-05,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,0.0001044069067575,291.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0004952604649588,290.5849609375,294.1499938964844,264.251953125,262.6960144042969,265.1967163085937,264.25054931640625,289.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.2460514398071613e-08,0.001056399079971,-0.0316868275403976,0.0,0.0,0.0,-0.010990023612976,60.0,-18.11864852905273,-0.0,-7.608969099237586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,291.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.914729162119328e-05,291.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6992492675781,0.0,0.0,0.0001044067030306,290.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,7.711456419201568e-05,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,0.0001044069067575,291.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0004952604649588,290.5849609375,294.1499938964844,264.251953125,262.6960144042969,265.1967163085937,264.25054931640625,289.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.2460514398071613e-08,0.001056399079971,-0.0316868275403976,0.0,0.0,0.0,-0.010990023612976,60.0,-18.11864852905273,-0.0,-7.608969099237586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,9.913460962707175e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,0.0001043933516484,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,7.710469799349084e-05,290.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,0.0001043935553752,291.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,0.0004951971350237,290.5756225585937,294.1499938964844,264.25762939453125,262.706298828125,265.1791687011719,264.2525329589844,289.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-18.105260848999023,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,9.913460962707175e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,0.0001043933516484,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,7.710469799349084e-05,290.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,0.0001043935553752,291.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,0.0004951971350237,290.5756225585937,294.1499938964844,264.25762939453125,262.706298828125,265.1791687011719,264.2525329589844,289.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-18.105260848999023,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,291.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,9.912490349961443e-05,291.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871337890625,0.0,0.0,0.000104383128928,290.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,7.709714554948732e-05,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,0.0001043833326548,291.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,0.0004951486480422,290.5709228515625,294.1499938964844,264.2618103027344,262.7129211425781,265.1705627441406,264.2545166015625,289.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432594509448336e-08,0.0010561604285612,-0.0316137745976448,0.0,0.0,0.0,-0.0109761832281947,60.0,-18.09682273864746,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,291.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,9.911374218063428e-05,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,0.0001043713782564,290.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,7.70884653320536e-05,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,0.0001043715747073,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,0.000495092885103,290.56622314453125,294.1499938964844,264.2668151855469,262.7204895019531,265.162109375,264.2570495605469,289.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418679418146894e-08,0.0010560414521023,-0.0315773636102676,0.0,0.0,0.0,-0.0109692849218845,60.0,-18.08757972717285,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,291.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.908535139402376e-05,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.0,0.0001043414886225,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,7.706638280069456e-05,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,0.0001043416777974,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,0.000494951091241,290.5567932128906,294.1499938964844,264.2791442871094,262.73834228515625,265.1455993652344,264.2643737792969,289.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055751228705,1.2383292613549202e-08,0.0010557388886809,-0.031484767794609,0.0,0.0,0.0,-0.0109517415985465,60.0,-18.066144943237305,-0.0,-7.59945919526217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,291.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.908535139402376e-05,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6749267578125,0.0,0.0,0.0001043414886225,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,7.706638280069456e-05,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,0.0001043416777974,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,0.000494951091241,290.5567932128906,294.1499938964844,264.2791442871094,262.73834228515625,265.1455993652344,264.2643737792969,289.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055751228705,1.2383292613549202e-08,0.0010557388886809,-0.031484767794609,0.0,0.0,0.0,-0.0109517415985465,60.0,-18.066144943237305,-0.0,-7.59945919526217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,9.905082697514445e-05,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667175292969,0.0,0.0,0.0001043051379383,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,7.703953451709822e-05,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0001043053271132,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,0.0004947786219418,290.5473327636719,294.1499938964844,264.29443359375,262.7594909667969,265.1296081542969,264.274169921875,289.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-18.041582107543945,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,9.905082697514445e-05,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667175292969,0.0,0.0,0.0001043051379383,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,7.703953451709822e-05,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,0.0001043053271132,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936462402344,0.0,0.0,0.0004947786219418,290.5473327636719,294.1499938964844,264.29443359375,262.7594909667969,265.1296081542969,264.274169921875,289.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-18.041582107543945,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,9.900965233100578e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,0.0001042617732309,290.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,7.700750575168058e-05,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,0.0001042619624058,291.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,0.0004945729742757,290.5378112792969,294.1499938964844,264.3124084472656,262.7836608886719,265.11431884765625,264.287109375,289.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549444705247,1.2288945860916556e-08,0.0010549322469159,-0.0312378946691751,0.0,0.0,0.0,-0.0109049705788493,60.0,-18.013399124145508,-0.0,-7.587848216417117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,9.900965233100578e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,0.0001042617732309,290.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,7.700750575168058e-05,290.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,0.0001042619624058,291.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,0.0004945729742757,290.5378112792969,294.1499938964844,264.3124084472656,262.7836608886719,265.11431884765625,264.287109375,289.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549444705247,1.2288945860916556e-08,0.0010549322469159,-0.0312378946691751,0.0,0.0,0.0,-0.0109049705788493,60.0,-18.013399124145508,-0.0,-7.587848216417117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,291.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,9.896356641547754e-05,291.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,0.0001042132425936,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,7.697166438447312e-05,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,0.0001042134317685,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,0.0004943427629768,290.5282592773437,294.1499938964844,264.332763671875,262.810546875,265.0995788574219,264.3023681640625,289.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.982738494873047,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,291.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,9.896356641547754e-05,291.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,0.0001042132425936,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.938232421875,0.0,0.0,7.697166438447312e-05,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,0.0001042134317685,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,0.0004943427629768,290.5282592773437,294.1499938964844,264.332763671875,262.810546875,265.0995788574219,264.3023681640625,289.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.982738494873047,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,9.893834067042916e-05,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6460266113281,0.0,0.0,0.0001041866853483,290.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,7.695204112678766e-05,290.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82080078125,0.0,0.0,0.0001041868745232,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656005859375,0.0,0.0,0.0004942168015986,290.5234680175781,294.1499938964844,264.34375,262.8249206542969,265.092529296875,264.31109619140625,289.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.966224670410156,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,291.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,9.891231457004324e-05,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.641845703125,0.0,0.0,0.000104159276816,290.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,7.6931799412705e-05,290.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,0.000104159458715,291.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,0.0004940867656841,290.5186767578125,294.1499938964844,264.3552551269531,262.83984375,265.08563232421875,264.3203125,289.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.949230194091797,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,9.885664621833712e-05,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,0.0001041006617015,290.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,7.688850746490061e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048400878906,0.0,0.0,0.0001041008436004,291.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,0.000493808707688,290.509033203125,294.1499938964844,264.3796081542969,262.8712158203125,265.0723876953125,264.34051513671875,289.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.913488388061523,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.918701171875,0.0,0.0,9.885664621833712e-05,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,0.0001041006617015,290.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,7.688850746490061e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048400878906,0.0,0.0,0.0001041008436004,291.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487548828125,0.0,0.0,0.000493808707688,290.509033203125,294.1499938964844,264.3796081542969,262.8712158203125,265.0723876953125,264.34051513671875,289.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.913488388061523,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,9.879774006549268e-05,291.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,0.0001040386268869,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,7.684268348384649e-05,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.794189453125,0.0,0.0,0.0001040388087858,291.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375244140625,0.0,0.0,0.000493514467962,290.4993896484375,294.1499938964844,264.4055480957031,262.90435791015625,265.0597839355469,264.3624572753906,289.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-17.87604331970215,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,9.879774006549268e-05,291.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,0.0001040386268869,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,7.684268348384649e-05,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.794189453125,0.0,0.0,0.0001040388087858,291.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375244140625,0.0,0.0,0.000493514467962,290.4993896484375,294.1499938964844,264.4055480957031,262.90435791015625,265.0597839355469,264.3624572753906,289.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-17.87604331970215,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,291.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,9.873558155959472e-05,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166076660156,0.0,0.0,0.0001039731723722,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,7.679434202145785e-05,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,0.0001039733542711,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,0.0004932039882987,290.4896850585937,294.1499938964844,264.4328308105469,262.9389953613281,265.0479431152344,264.38623046875,289.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441230207681,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.836816787719727,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,291.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,9.873558155959472e-05,291.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166076660156,0.0,0.0,0.0001039731723722,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,7.679434202145785e-05,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,0.0001039733542711,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,0.0004932039882987,290.4896850585937,294.1499938964844,264.4328308105469,262.9389953613281,265.0479431152344,264.38623046875,289.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441230207681,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.836816787719727,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,291.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.867100015981124e-05,291.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,0.0001039051712723,290.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,7.674410881008953e-05,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,0.0001039053458953,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,0.0004928814014419,290.4799499511719,294.1499938964844,264.4612121582031,262.9747619628906,265.0368347167969,264.4115295410156,289.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866917226655005e-08,0.0010513237211853,-0.0301335211843252,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.79624366760254,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,291.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822937011719,0.0,0.0,9.867100015981124e-05,291.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,0.0001039051712723,290.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,7.674410881008953e-05,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,0.0001039053458953,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,0.0004928814014419,290.4799499511719,294.1499938964844,264.4612121582031,262.9747619628906,265.0368347167969,264.4115295410156,289.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866917226655005e-08,0.0010513237211853,-0.0301335211843252,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.79624366760254,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,291.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,9.863796731224284e-05,291.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,0.0001038703921949,290.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,7.671842467971146e-05,290.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,0.0001038705668179,291.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,0.0004927163827233,290.4750671386719,294.1499938964844,264.4757080078125,262.99298095703125,265.0315856933594,264.4246826171875,289.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.775535583496094,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,9.860457066679372e-05,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995788574219,0.0,0.0,0.0001038352202158,290.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,7.669244223507121e-05,290.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,0.0001038353948388,291.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038330078125,0.0,0.0,0.0004925495595671,290.4701538085937,294.1499938964844,264.4903564453125,263.0113830566406,265.02655029296875,264.4381408691406,289.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506159160286,-0.0299168862402439,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.75460433959961,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,9.85369915724732e-05,291.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,0.0001037640613503,290.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,7.663988799322397e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0001037642359733,291.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,0.0004922120133414,290.4603576660156,294.1499938964844,264.5200500488281,263.0485534667969,265.0170288085937,264.4657287597656,289.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965073794126,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.712297439575195,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,9.85369915724732e-05,291.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,0.0001037640613503,290.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,7.663988799322397e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0001037642359733,291.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,0.0004922120133414,290.4603576660156,294.1499938964844,264.5200500488281,263.0485534667969,265.0170288085937,264.4657287597656,289.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965073794126,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.712297439575195,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,9.846879402175546e-05,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823669433594,0.0,0.0,0.0001036922476487,290.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,7.658684626221657e-05,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7407531738281,0.0,0.0,0.0001036924149957,291.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0004918713821098,290.45050048828125,294.1499938964844,264.54998779296875,263.0859375,265.0081481933594,264.49395751953125,289.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1614943673521338e-08,0.0010491691064089,-0.0294740982353687,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.66958999633789,-0.0,-7.50516093717124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,9.846879402175546e-05,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823669433594,0.0,0.0,0.0001036922476487,290.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8416748046875,0.0,0.0,7.658684626221657e-05,290.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7407531738281,0.0,0.0,0.0001036924149957,291.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0004918713821098,290.45050048828125,294.1499938964844,264.54998779296875,263.0859375,265.0081481933594,264.49395751953125,289.1582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1614943673521338e-08,0.0010491691064089,-0.0294740982353687,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.66958999633789,-0.0,-7.50516093717124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
