time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700260,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339233398437,0.0,0.0,9.840067650657149e-05,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57373046875,0.0,0.0,0.0001036205139826,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,7.653386273887008e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,0.0001036206813296,291.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0004915311001241,290.4406433105469,294.1499938964844,264.5799560546875,263.12322998046875,265.0001220703125,264.522705078125,289.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530058685593758e-08,0.0010484433732926,-0.0292519442737102,0.0,0.0,0.0,-0.010528759099543,60.0,-17.62678337097168,-0.0,-7.49477919725905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339233398437,0.0,0.0,9.840067650657149e-05,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57373046875,0.0,0.0,0.0001036205139826,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,7.653386273887008e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,0.0001036206813296,291.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701110839844,0.0,0.0,0.0004915311001241,290.4406433105469,294.1499938964844,264.5799560546875,263.12322998046875,265.0001220703125,264.522705078125,289.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530058685593758e-08,0.0010484433732926,-0.0292519442737102,0.0,0.0,0.0,-0.010528759099543,60.0,-17.62678337097168,-0.0,-7.49477919725905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,9.833303920459002e-05,291.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,0.0001035492896335,290.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,7.648125028936192e-05,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,0.0001035494569805,291.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.0004911932628601,290.43072509765625,294.1499938964844,264.6096496582031,263.1600952148437,264.99273681640625,264.5516662597656,289.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445768777207377e-08,0.0010477225296199,-0.0290313400328159,0.0,0.0,0.0,-0.0104869725182652,60.0,-17.58411407470703,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,9.833303920459002e-05,291.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,0.0001035492896335,290.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8176574707031,0.0,0.0,7.648125028936192e-05,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,0.0001035494569805,291.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.0004911932628601,290.43072509765625,294.1499938964844,264.6096496582031,263.1600952148437,264.99273681640625,264.5516662597656,289.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445768777207377e-08,0.0010477225296199,-0.0290313400328159,0.0,0.0,0.0,-0.0104869725182652,60.0,-17.58411407470703,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,291.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,9.829970804275943e-05,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606689453125,0.0,0.0,0.0001035141904139,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,7.645532605238259e-05,290.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,0.000103514357761,291.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.0004910267889499,290.4257507324219,294.1499938964844,264.6242980957031,263.1782531738281,264.98931884765625,264.5661315917969,289.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404234889766942e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663828387856,60.0,-17.562963485717773,-0.0,-7.479403052457202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,9.82666970230639e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563049316406,0.0,0.0,0.0001034794331644,290.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,7.642965647391975e-05,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,0.0001034795932355,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74761962890625,0.0,0.0,0.0004908618866465,290.4207763671875,294.1499938964844,264.6387939453125,263.1962280273437,264.9860534667969,264.58056640625,289.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149751722812,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.541955947875977,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977294921875,0.0,0.0,9.820226114243268e-05,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.54754638671875,0.0,0.0,0.0001034115775837,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,7.637953967787325e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978454589844,0.0,0.0,0.0001034117376548,291.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73638916015625,0.0,0.0,0.0004905399982817,290.4107971191406,294.1499938964844,264.6671447753906,263.2313232421875,264.9800109863281,264.60919189453125,289.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463404469192,1.128280313622554e-08,0.0010463291546329,-0.0286048203706741,0.0,0.0,0.0,-0.0104061840102076,60.0,-17.500606536865234,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,291.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977294921875,0.0,0.0,9.820226114243268e-05,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.54754638671875,0.0,0.0,0.0001034115775837,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,7.637953967787325e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978454589844,0.0,0.0,0.0001034117376548,291.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73638916015625,0.0,0.0,0.0004905399982817,290.4107971191406,294.1499938964844,264.6671447753906,263.2313232421875,264.9800109863281,264.60919189453125,289.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463404469192,1.128280313622554e-08,0.0010463291546329,-0.0286048203706741,0.0,0.0,0.0,-0.0104061840102076,60.0,-17.500606536865234,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,9.81400444288738e-05,291.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,0.0001033460648613,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,7.633114728378132e-05,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871032714844,0.0,0.0,0.0001033462249324,291.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,0.0004902292275801,290.4008178710937,294.1499938964844,264.6944580078125,263.2650451660156,264.9745788574219,264.6373291015625,289.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019093960523,0.0,0.0,0.0,-0.0103677511215209,60.0,-17.460229873657227,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,291.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,9.81400444288738e-05,291.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5387268066406,0.0,0.0,0.0001033460648613,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,7.633114728378132e-05,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871032714844,0.0,0.0,0.0001033462249324,291.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,0.0004902292275801,290.4008178710937,294.1499938964844,264.6944580078125,263.2650451660156,264.9745788574219,264.6373291015625,289.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019093960523,0.0,0.0,0.0,-0.0103677511215209,60.0,-17.460229873657227,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,9.808121831156312e-05,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0001032841173582,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,7.628539606230333e-05,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,0.0001032842774293,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138671875,0.0,0.0,0.0004899353953078,290.3907775878906,294.1499938964844,264.72039794921875,263.2970886230469,264.96978759765625,264.6645812988281,289.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045050448738,1.1131968236099965e-08,0.0010450393892824,-0.0282100345939397,0.0,0.0,0.0,-0.0103314090520143,60.0,-17.421401977539062,-0.0,-7.446186600645889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,9.808121831156312e-05,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0001032841173582,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,7.628539606230333e-05,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,0.0001032842774293,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138671875,0.0,0.0,0.0004899353953078,290.3907775878906,294.1499938964844,264.72039794921875,263.2970886230469,264.96978759765625,264.6645812988281,289.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045050448738,1.1131968236099965e-08,0.0010450393892824,-0.0282100345939397,0.0,0.0,0.0,-0.0103314090520143,60.0,-17.421401977539062,-0.0,-7.446186600645889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,291.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616271972656,0.0,0.0,9.802565909922124e-05,291.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210266113281,0.0,0.0,0.000103225618659,290.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,7.62421841500327e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6655578613281,0.0,0.0,0.0001032257714541,291.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,0.0004896579193882,290.3807067871094,294.1499938964844,264.7447509765625,263.3271179199219,264.9654541015625,264.6909484863281,289.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.106273828099802e-08,0.0010444474173709,-0.0280288290232419,0.0,0.0,0.0,-0.0102970888838171,60.0,-17.38398551940918,-0.0,-7.437752458372415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,291.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616271972656,0.0,0.0,9.802565909922124e-05,291.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210266113281,0.0,0.0,0.000103225618659,290.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,7.62421841500327e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6655578613281,0.0,0.0,0.0001032257714541,291.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,0.0004896579193882,290.3807067871094,294.1499938964844,264.7447509765625,263.3271179199219,264.9654541015625,264.6909484863281,289.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.106273828099802e-08,0.0010444474173709,-0.0280288290232419,0.0,0.0,0.0,-0.0102970888838171,60.0,-17.38398551940918,-0.0,-7.437752458372415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,9.799944382393733e-05,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165710449219,0.0,0.0,0.0001031980063999,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,7.622178964084014e-05,290.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601867675781,0.0,0.0,0.000103198159195,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969909667969,0.0,0.0,0.0004895268939435,290.37567138671875,294.1499938964844,264.7562561035156,263.3412780761719,264.9635314941406,264.70361328125,289.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030062196937251e-08,0.0010441680205985,-0.0279433019459247,0.0,0.0,0.0,-0.0102808894589543,60.0,-17.366098403930664,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,9.797445818549022e-05,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121154785156,0.0,0.0,0.0001031716965371,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,7.620235555805266e-05,290.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65478515625,0.0,0.0,0.0001031718493322,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913452148437,0.0,0.0,0.0004894020967185,290.37060546875,294.1499938964844,264.7672424316406,263.35479736328125,264.9617004394531,264.7159118652344,289.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439127217978,1.0998927990613085e-08,0.0010439017787575,-0.0278618093580007,0.0,0.0,0.0,-0.0102654555812478,60.0,-17.348731994628906,-0.0,-7.42998267355688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,9.792831406230108e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5031433105469,0.0,0.0,0.0001031231076922,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,7.61664705350995e-05,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439819335937,0.0,0.0,0.0001031232604873,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800842285156,0.0,0.0,0.0004891716525889,290.3604736328125,294.1499938964844,264.78759765625,263.3798522949219,264.9584045410156,264.73931884765625,289.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434209834784,1.0941426431543276e-08,0.0010434100404381,-0.0277113001793622,0.0,0.0,0.0,-0.0102369496598839,60.0,-17.315744400024414,-0.0,-7.422984538152377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,9.792831406230108e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5031433105469,0.0,0.0,0.0001031231076922,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,7.61664705350995e-05,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439819335937,0.0,0.0,0.0001031232604873,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800842285156,0.0,0.0,0.0004891716525889,290.3604736328125,294.1499938964844,264.78759765625,263.3798522949219,264.9584045410156,264.73931884765625,289.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434209834784,1.0941426431543276e-08,0.0010434100404381,-0.0277113001793622,0.0,0.0,0.0,-0.0102369496598839,60.0,-17.315744400024414,-0.0,-7.422984538152377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,291.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255554199219,0.0,0.0,9.78873431449756e-05,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,0.0001030799612635,290.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217712402344,0.0,0.0,7.613460184074938e-05,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331787109375,0.0,0.0,0.0001030801067827,291.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,0.0004889669362455,290.350341796875,294.1499938964844,264.8055419921875,263.40191650390625,264.9555053710937,264.7610168457031,289.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429843096062,1.0890362389659458e-08,0.001042973366566,-0.0275776423513889,0.0,0.0,0.0,-0.0102116344496607,60.0,-17.28511619567871,-0.0,-7.416772973556365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,291.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255554199219,0.0,0.0,9.78873431449756e-05,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,0.0001030799612635,290.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217712402344,0.0,0.0,7.613460184074938e-05,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331787109375,0.0,0.0,0.0001030801067827,291.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,0.0004889669362455,290.350341796875,294.1499938964844,264.8055419921875,263.40191650390625,264.9555053710937,264.7610168457031,289.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429843096062,1.0890362389659458e-08,0.001042973366566,-0.0275776423513889,0.0,0.0,0.0,-0.0102116344496607,60.0,-17.28511619567871,-0.0,-7.416772973556365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,291.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71356201171875,0.0,0.0,9.78526586550288e-05,291.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,0.0001030434432323,290.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,7.610762258991599e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,0.0001030435887514,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,0.0004887937684543,290.34014892578125,294.1499938964844,264.8208312988281,263.42071533203125,264.95294189453125,264.78057861328125,289.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426146909594,1.0847143627756852e-08,0.0010426038643345,-0.0274645145982503,0.0,0.0,0.0,-0.0101902093738317,60.0,-17.25750160217285,-0.0,-7.411517088939945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,291.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71356201171875,0.0,0.0,9.78526586550288e-05,291.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,0.0001030434432323,290.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,7.610762258991599e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62237548828125,0.0,0.0,0.0001030435887514,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65753173828125,0.0,0.0,0.0004887937684543,290.34014892578125,294.1499938964844,264.8208312988281,263.42071533203125,264.95294189453125,264.78057861328125,289.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426146909594,1.0847143627756852e-08,0.0010426038643345,-0.0274645145982503,0.0,0.0,0.0,-0.0101902093738317,60.0,-17.25750160217285,-0.0,-7.411517088939945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,291.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,9.78245443548076e-05,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761047363281,0.0,0.0,0.0001030138446367,290.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978454589844,0.0,0.0,7.608575833728537e-05,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,0.0001030139828799,291.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.646240234375,0.0,0.0,0.0004886533133685,290.3299255371094,294.1499938964844,264.83319091796875,263.4358825683594,264.95068359375,264.79791259765625,289.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315037921,1.081210498909968e-08,0.0010423042112961,-0.0273727998137474,0.0,0.0,0.0,-0.0101728392764925,60.0,-17.23284912109375,-0.0,-7.407257385239063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,291.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,9.78245443548076e-05,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761047363281,0.0,0.0,0.0001030138446367,290.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978454589844,0.0,0.0,7.608575833728537e-05,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6115417480469,0.0,0.0,0.0001030139828799,291.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.646240234375,0.0,0.0,0.0004886533133685,290.3299255371094,294.1499938964844,264.83319091796875,263.4358825683594,264.95068359375,264.79791259765625,289.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315037921,1.081210498909968e-08,0.0010423042112961,-0.0273727998137474,0.0,0.0,0.0,-0.0101728392764925,60.0,-17.23284912109375,-0.0,-7.407257385239063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,291.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.0,9.781301923794672e-05,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715576171875,0.0,0.0,0.0001030017083394,290.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,7.60767943575047e-05,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60614013671875,0.0,0.0,0.0001030018465826,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405944824219,0.0,0.0,0.0004885957459919,290.3247985839844,294.1499938964844,264.83819580078125,263.4420166015625,264.9496459960937,264.8056030273437,288.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421922197565,1.0797741367696293e-08,0.0010421813931316,-0.027335200458765,0.0,0.0,0.0,-0.010165718384087,60.0,-17.221834182739258,-0.0,-7.405511581737302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,291.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6895446777344,0.0,0.0,9.780361142475158e-05,291.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670104980469,0.0,0.0,0.0001029917984851,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858825683594,0.0,0.0,7.606947474414483e-05,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,0.0001029919367283,291.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63494873046875,0.0,0.0,0.0004885487142018,290.3196716308594,294.1499938964844,264.84234619140625,263.4471130371094,264.9486389160156,264.8125915527344,288.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420918697491,1.078601030712889e-08,0.0010420810431241,-0.0273044928908348,0.0,0.0,0.0,-0.0101599022746086,60.0,-17.211719512939453,-0.0,-7.404086233009366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,9.779082756722346e-05,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578857421875,0.0,0.0,0.0001029783379635,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,7.605953578604385e-05,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58984375,0.0,0.0,0.0001029784762067,291.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236572265625,0.0,0.0,0.0004884849186055,290.30938720703125,294.1499938964844,264.8480529785156,263.4540710449219,264.94677734375,264.8244323730469,288.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419556638225,1.077007549810105e-08,0.0010419448371976,-0.027262782678008,0.0,0.0,0.0,-0.0101520037278532,60.0,-17.194303512573242,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775207519531,0.0,0.0,9.779082756722346e-05,291.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4578857421875,0.0,0.0,0.0001029783379635,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,7.605953578604385e-05,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.58984375,0.0,0.0,0.0001029784762067,291.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236572265625,0.0,0.0,0.0004884849186055,290.30938720703125,294.1499938964844,264.8480529785156,263.4540710449219,264.94677734375,264.8244323730469,288.97869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419556638225,1.077007549810105e-08,0.0010419448371976,-0.027262782678008,0.0,0.0,0.0,-0.0101520037278532,60.0,-17.194303512573242,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,291.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,9.778629464562982e-05,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,0.0001029735649353,290.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619873046875,0.0,0.0,7.605600694660097e-05,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789794921875,0.0,0.0,0.0001029737031785,291.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,0.0004884622758254,290.299072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.9449768066406,264.8334350585937,288.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.07644195779244e-08,0.0010418964084237,-0.0272479783743619,0.0,0.0,0.0,-0.0101491985842585,60.0,-17.18057632446289,-0.0,-7.40146290922894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,291.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,9.778629464562982e-05,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,0.0001029735649353,290.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619873046875,0.0,0.0,7.605600694660097e-05,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789794921875,0.0,0.0,0.0001029737031785,291.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61236572265625,0.0,0.0,0.0004884622758254,290.299072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.9449768066406,264.8334350585937,288.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.07644195779244e-08,0.0010418964084237,-0.0272479783743619,0.0,0.0,0.0,-0.0101491985842585,60.0,-17.18057632446289,-0.0,-7.40146290922894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,291.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,9.778364619705826e-05,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43951416015625,0.0,0.0,0.0001029707709676,290.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,7.605394785059616e-05,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680847167969,0.0,0.0,0.0001029709092108,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010437011719,0.0,0.0,0.0004884490044787,290.2887268066406,294.1499938964844,264.8500061035156,263.4564819335937,264.9432373046875,264.83941650390625,288.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418788297101,1.07611013433484e-08,0.0010418680030852,-0.0272392928600311,0.0,0.0,0.0,-0.0101475538685917,60.0,-17.17009162902832,-0.0,-7.401059320955029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,291.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,9.778364619705826e-05,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43951416015625,0.0,0.0,0.0001029707709676,290.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6500244140625,0.0,0.0,7.605394785059616e-05,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680847167969,0.0,0.0,0.0001029709092108,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010437011719,0.0,0.0,0.0004884490044787,290.2887268066406,294.1499938964844,264.8500061035156,263.4564819335937,264.9432373046875,264.83941650390625,288.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418788297101,1.07611013433484e-08,0.0010418680030852,-0.0272392928600311,0.0,0.0,0.0,-0.0101475538685917,60.0,-17.17009162902832,-0.0,-7.401059320955029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,9.777711238712072e-05,291.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302673339844,0.0,0.0,0.0001029639024636,290.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380615234375,0.0,0.0,7.604886923218146e-05,290.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55718994140625,0.0,0.0,0.0001029640334309,291.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897216796875,0.0,0.0,0.0004884164081886,290.2783508300781,294.1499938964844,264.8500061035156,263.4564819335937,264.9414978027344,264.8432312011719,288.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418090969324,1.075295585906133e-08,0.0010417983867228,-0.0272179711610078,0.0,0.0,0.0,-0.0101435165852308,60.0,-17.160093307495117,-0.0,-7.40007024546685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415100097656,0.0,0.0,9.777711238712072e-05,291.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302673339844,0.0,0.0,0.0001029639024636,290.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380615234375,0.0,0.0,7.604886923218146e-05,290.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55718994140625,0.0,0.0,0.0001029640334309,291.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897216796875,0.0,0.0,0.0004884164081886,290.2783508300781,294.1499938964844,264.8500061035156,263.4564819335937,264.9414978027344,264.8432312011719,288.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418090969324,1.075295585906133e-08,0.0010417983867228,-0.0272179711610078,0.0,0.0,0.0,-0.0101435165852308,60.0,-17.160093307495117,-0.0,-7.40007024546685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.635498046875,0.0,0.0,9.777262312127276e-05,291.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256286621094,0.0,0.0,0.0001029591730912,290.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.632080078125,0.0,0.0,7.604537677252665e-05,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517272949219,0.0,0.0,0.0001029593040584,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58404541015625,0.0,0.0,0.0004883939982391,290.27313232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.940673828125,264.84454345703125,288.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417612502351,1.074735589412512e-08,0.0010417505400255,-0.0272033121436834,0.0,0.0,0.0,-0.0101407403126358,60.0,-17.154918670654297,-0.0,-7.399389545525993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,9.776713704923168e-05,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209899902344,0.0,0.0,0.0001029533959808,290.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260986328125,0.0,0.0,7.604110578540713e-05,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,0.0001029535269481,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.578369140625,0.0,0.0,0.0004883665824308,290.2679443359375,294.1499938964844,264.8500061035156,263.4564819335937,264.9398193359375,264.8455810546875,288.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740517808471852e-08,0.0010416920995339,-0.0271854121237993,0.0,0.0,0.0,-0.0101373502984642,60.0,-17.149608612060547,-0.0,-7.398558921067888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61749267578125,0.0,0.0,9.775422950042412e-05,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41168212890625,0.0,0.0,0.000102939804492,290.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141357421875,0.0,0.0,7.603107223985717e-05,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53533935546875,0.0,0.0,0.0001029399354592,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,0.0004883021465502,290.25750732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.93817138671875,264.8471374511719,288.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724429344577402e-08,0.0010415544966235,-0.0271432995796203,0.0,0.0,0.0,-0.0101293744519352,60.0,-17.138635635375977,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61749267578125,0.0,0.0,9.775422950042412e-05,291.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41168212890625,0.0,0.0,0.000102939804492,290.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141357421875,0.0,0.0,7.603107223985717e-05,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53533935546875,0.0,0.0,0.0001029399354592,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,0.0004883021465502,290.25750732421875,294.1499938964844,264.8500061035156,263.4564819335937,264.93817138671875,264.8471374511719,288.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724429344577402e-08,0.0010415544966235,-0.0271432995796203,0.0,0.0,0.0,-0.0101293744519352,60.0,-17.138635635375977,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054992675781,0.0,0.0,9.773951751412824e-05,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40234375,0.0,0.0,0.0001029243139782,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,7.601961988257244e-05,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243835449219,0.0,0.0,0.0001029244376695,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,0.0004882286302745,290.2470397949219,294.1499938964844,264.8500061035156,263.4564819335937,264.9365539550781,264.8481140136719,288.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706083131140076e-08,0.0010413975687697,-0.0270952768623828,0.0,0.0,0.0,-0.0101202791556715,60.0,-17.127283096313477,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
