time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702600,290.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054992675781,0.0,0.0,9.773951751412824e-05,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40234375,0.0,0.0,0.0001029243139782,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,7.601961988257244e-05,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243835449219,0.0,0.0,0.0001029244376695,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,0.0004882286302745,290.2470397949219,294.1499938964844,264.8500061035156,263.4564819335937,264.9365539550781,264.8481140136719,288.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706083131140076e-08,0.0010413975687697,-0.0270952768623828,0.0,0.0,0.0,-0.0101202791556715,60.0,-17.127283096313477,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,9.772396151674911e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,0.0001029079357977,290.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902099609375,0.0,0.0,7.600752724101767e-05,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,0.0001029080667649,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,0.000488150952151,290.2365417480469,294.1499938964844,264.8500061035156,263.4564819335937,264.9349670410156,264.8487854003906,288.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.0686698637130121e-08,0.0010412319097667,-0.0270445346832275,0.0,0.0,0.0,-0.0101106697693467,60.0,-17.11570930480957,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,9.772396151674911e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,0.0001029079357977,290.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902099609375,0.0,0.0,7.600752724101767e-05,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,0.0001029080667649,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,0.000488150952151,290.2365417480469,294.1499938964844,264.8500061035156,263.4564819335937,264.9349670410156,264.8487854003906,288.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.0686698637130121e-08,0.0010412319097667,-0.0270445346832275,0.0,0.0,0.0,-0.0101106697693467,60.0,-17.11570930480957,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,9.770858014235272e-05,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.383544921875,0.0,0.0,0.000102891739516,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782470703125,0.0,0.0,7.599556556669995e-05,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,0.0001028918632073,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329284667969,0.0,0.0,0.0004880741180386,290.2260131835937,294.1499938964844,264.8500061035156,263.4564819335937,264.93341064453125,264.84918212890625,288.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667524641405636e-08,0.0010410678805783,-0.0269943438470363,0.0,0.0,0.0,-0.0101011646911501,60.0,-17.10408592224121,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,9.770858014235272e-05,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.383544921875,0.0,0.0,0.000102891739516,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782470703125,0.0,0.0,7.599556556669995e-05,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,0.0001028918632073,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329284667969,0.0,0.0,0.0004880741180386,290.2260131835937,294.1499938964844,264.8500061035156,263.4564819335937,264.93341064453125,264.84918212890625,288.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667524641405636e-08,0.0010410678805783,-0.0269943438470363,0.0,0.0,0.0,-0.0101011646911501,60.0,-17.10408592224121,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57550048828125,0.0,0.0,9.770118776941672e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788146972656,0.0,0.0,0.0001028839542414,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.572265625,0.0,0.0,7.598981756018475e-05,290.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969787597656,0.0,0.0,0.0001028840779326,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272521972656,0.0,0.0,0.0004880371852777,290.2207336425781,294.1499938964844,264.8500061035156,263.4564819335937,264.9326477050781,264.8493347167969,288.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658309790301246e-08,0.0010409890674054,-0.0269702225923538,0.0,0.0,0.0,-0.0100965965539217,60.0,-17.09830093383789,-0.0,-7.388576506173197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5694885253906,0.0,0.0,9.769431198947132e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37408447265625,0.0,0.0,0.0001028767146635,290.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662841796875,0.0,0.0,7.598446245538071e-05,290.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4914855957031,0.0,0.0,0.0001028768383548,291.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215759277344,0.0,0.0,0.000488002813654,290.2154541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.931884765625,264.8494567871094,288.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.064973353948062e-08,0.0010409157257527,-0.0269477721303701,0.0,0.0,0.0,-0.010092344135046,60.0,-17.092573165893555,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,9.768236486706884e-05,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645935058594,0.0,0.0,0.0001028641345328,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,7.59751710575074e-05,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,0.0001028642582241,291.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,0.0004879431799054,290.2048645019531,294.1499938964844,264.8500061035156,263.4564819335937,264.9303894042969,264.8496398925781,288.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634843228274349e-08,0.0010407884838059,-0.0269087944179773,0.0,0.0,0.0,-0.0100849624723196,60.0,-17.08138656616211,-0.0,-7.385727940345532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,9.768236486706884e-05,291.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645935058594,0.0,0.0,0.0001028641345328,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,7.59751710575074e-05,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48046875,0.0,0.0,0.0001028642582241,291.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,0.0004879431799054,290.2048645019531,294.1499938964844,264.8500061035156,263.4564819335937,264.9303894042969,264.8496398925781,288.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634843228274349e-08,0.0010407884838059,-0.0269087944179773,0.0,0.0,0.0,-0.0100849624723196,60.0,-17.08138656616211,-0.0,-7.385727940345532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54547119140625,0.0,0.0,9.767318988451734e-05,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550720214844,0.0,0.0,0.0001028544720611,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423583984375,0.0,0.0,7.596803334308788e-05,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,0.0001028545957524,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.498779296875,0.0,0.0,0.0004878973413724,290.1942443847656,294.1499938964844,264.8500061035156,263.4564819335937,264.92889404296875,264.8497619628906,288.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623399049336513e-08,0.0010406905785202,-0.0268788393586874,0.0,0.0,0.0,-0.0100792897865176,60.0,-17.070587158203125,-0.0,-7.384338829297121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54547119140625,0.0,0.0,9.767318988451734e-05,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550720214844,0.0,0.0,0.0001028544720611,290.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423583984375,0.0,0.0,7.596803334308788e-05,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,0.0001028545957524,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.498779296875,0.0,0.0,0.0004878973413724,290.1942443847656,294.1499938964844,264.8500061035156,263.4564819335937,264.92889404296875,264.8497619628906,288.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623399049336513e-08,0.0010406905785202,-0.0268788393586874,0.0,0.0,0.0,-0.0100792897865176,60.0,-17.070587158203125,-0.0,-7.384338829297121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,9.766784205567092e-05,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34552001953125,0.0,0.0,0.0001028488404699,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,7.596387877129018e-05,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584350585937,0.0,0.0,0.0001028489641612,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873962402344,0.0,0.0,0.000487870624056,290.1836242675781,294.1499938964844,264.8500061035156,263.4564819335937,264.9274597167969,264.849853515625,288.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406441288068,1.0616730605761404e-08,0.0010406335350126,-0.0268613826483488,0.0,0.0,0.0,-0.0100759835913777,60.0,-17.060436248779297,-0.0,-7.38352952112109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334777832031,0.0,0.0,9.766784205567092e-05,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34552001953125,0.0,0.0,0.0001028488404699,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,7.596387877129018e-05,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584350585937,0.0,0.0,0.0001028489641612,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873962402344,0.0,0.0,0.000487870624056,290.1836242675781,294.1499938964844,264.8500061035156,263.4564819335937,264.9274597167969,264.849853515625,288.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406441288068,1.0616730605761404e-08,0.0010406335350126,-0.0268613826483488,0.0,0.0,0.0,-0.0100759835913777,60.0,-17.060436248779297,-0.0,-7.38352952112109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214538574219,0.0,0.0,9.766694711288436e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359375,0.0,0.0,0.0001028479091473,290.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,7.596318755531684e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474182128906,0.0,0.0,0.0001028480255627,291.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759826660156,0.0,0.0,0.0004878662002738,290.1729431152344,294.1499938964844,264.8500061035156,263.4564819335937,264.926025390625,264.84991455078125,288.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406345827504,1.0615611500952582e-08,0.0010406239889562,-0.026858452707529,0.0,0.0,0.0,-0.0100754285231232,60.0,-17.05099868774414,-0.0,-7.38339380745856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214538574219,0.0,0.0,9.766694711288436e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359375,0.0,0.0,0.0001028479091473,290.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,7.596318755531684e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474182128906,0.0,0.0,0.0001028480255627,291.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759826660156,0.0,0.0,0.0004878662002738,290.1729431152344,294.1499938964844,264.8500061035156,263.4564819335937,264.926025390625,264.84991455078125,288.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406345827504,1.0615611500952582e-08,0.0010406239889562,-0.026858452707529,0.0,0.0,0.0,-0.0100754285231232,60.0,-17.05099868774414,-0.0,-7.38339380745856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5154724121094,0.0,0.0,9.766818402567878e-05,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,0.0001028492042678,290.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.512451171875,0.0,0.0,7.59641407057643e-05,290.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44189453125,0.0,0.0,0.0001028493206831,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4702453613281,0.0,0.0,0.000487872341182,290.1676025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.9253234863281,264.84991455078125,288.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617142720548143e-08,0.0010406370274722,-0.0268624629825353,0.0,0.0,0.0,-0.0100761875510215,60.0,-17.046567916870117,-0.0,-7.38357996965533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,9.76708106463775e-05,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3263244628906,0.0,0.0,0.0001028519691317,290.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064697265625,0.0,0.0,7.596618524985388e-05,290.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43634033203125,0.0,0.0,0.000102852085547,291.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46453857421875,0.0,0.0,0.0004878854670096,290.1622619628906,294.1499938964844,264.8500061035156,263.4564819335937,264.92462158203125,264.8499450683594,288.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-17.042360305786133,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974365234375,0.0,0.0,9.768033487489448e-05,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.0001028620026772,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944763183594,0.0,0.0,7.597359945066273e-05,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42529296875,0.0,0.0,0.0001028621190926,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0004879330808762,290.15155029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.9232788085937,264.8499450683594,288.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632274616284576e-08,0.0010407663648948,-0.0269020721316337,0.0,0.0,0.0,-0.0100836893543601,60.0,-17.034669876098633,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974365234375,0.0,0.0,9.768033487489448e-05,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.0001028620026772,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944763183594,0.0,0.0,7.597359945066273e-05,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42529296875,0.0,0.0,0.0001028621190926,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0004879330808762,290.15155029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.9232788085937,264.8499450683594,288.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632274616284576e-08,0.0010407663648948,-0.0269020721316337,0.0,0.0,0.0,-0.0100836893543601,60.0,-17.034669876098633,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,9.76946685113944e-05,291.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,0.0001028771002893,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,7.598473894177005e-05,290.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141845703125,0.0,0.0,0.0001028772094286,291.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416809082031,0.0,0.0,0.0004880046471953,290.1407775878906,294.1499938964844,264.8500061035156,263.4564819335937,264.92193603515625,264.8499755859375,288.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409296955913,1.0650119897093193e-08,0.0010409189853817,-0.0269487854093313,0.0,0.0,0.0,-0.0100925359874963,60.0,-17.027814865112305,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,9.76946685113944e-05,291.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,0.0001028771002893,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,7.598473894177005e-05,290.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141845703125,0.0,0.0,0.0001028772094286,291.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416809082031,0.0,0.0,0.0004880046471953,290.1407775878906,294.1499938964844,264.8500061035156,263.4564819335937,264.92193603515625,264.8499755859375,288.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409296955913,1.0650119897093193e-08,0.0010409189853817,-0.0269487854093313,0.0,0.0,0.0,-0.0100925359874963,60.0,-17.027814865112305,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734191894531,0.0,0.0,9.771489567356184e-05,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972717285156,0.0,0.0,0.0001028983970172,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47052001953125,0.0,0.0,7.600047683808953e-05,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031066894531,0.0,0.0,0.0001028985134325,291.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,0.0004881056956946,290.1300048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.92059326171875,264.8499755859375,288.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411450639367,1.0675316630681664e-08,0.0010411343537271,-0.0270147416740655,0.0,0.0,0.0,-0.0101050268858671,60.0,-17.021936416625977,-0.0,-7.39064063282058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734191894531,0.0,0.0,9.771489567356184e-05,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972717285156,0.0,0.0,0.0001028983970172,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47052001953125,0.0,0.0,7.600047683808953e-05,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031066894531,0.0,0.0,0.0001028985134325,291.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,0.0004881056956946,290.1300048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.92059326171875,264.8499755859375,288.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411450639367,1.0675316630681664e-08,0.0010411343537271,-0.0270147416740655,0.0,0.0,0.0,-0.0101050268858671,60.0,-17.021936416625977,-0.0,-7.39064063282058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613952636719,0.0,0.0,9.773988858796656e-05,291.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875366210937,0.0,0.0,0.0001029247214319,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585266113281,0.0,0.0,7.601991092087701e-05,290.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919677734375,0.0,0.0,0.0001029248305712,291.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187316894531,0.0,0.0,0.0004882305511273,290.11920166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.9193115234375,264.8499755859375,288.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414113057777,1.0706446396113732e-08,0.0010414005955681,-0.0270962268114089,0.0,0.0,0.0,-0.0101204589009284,60.0,-17.01698875427246,-0.0,-7.394420720174821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613952636719,0.0,0.0,9.773988858796656e-05,291.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875366210937,0.0,0.0,0.0001029247214319,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585266113281,0.0,0.0,7.601991092087701e-05,290.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3919677734375,0.0,0.0,0.0001029248305712,291.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187316894531,0.0,0.0,0.0004882305511273,290.11920166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.9193115234375,264.8499755859375,288.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414113057777,1.0706446396113732e-08,0.0010414005955681,-0.0270962268114089,0.0,0.0,0.0,-0.0101204589009284,60.0,-17.01698875427246,-0.0,-7.394420720174821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,9.775441867532209e-05,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826232910156,0.0,0.0,0.0001029400227707,290.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525451660156,0.0,0.0,7.603121775900945e-05,290.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,0.0001029401319101,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129943847656,0.0,0.0,0.0004883031360805,290.1138000488281,294.1499938964844,264.8500061035156,263.4564819335937,264.9186706542969,264.8499755859375,288.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415661381557,1.0724551025020901e-08,0.0010415554279461,-0.027143619954586,0.0,0.0,0.0,-0.01012943405658,60.0,-17.014873504638672,-0.0,-7.396619849942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,9.777011291589588e-05,291.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777404785156,0.0,0.0,0.0001029565464705,290.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.446533203125,0.0,0.0,7.604341953992844e-05,290.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808288574219,0.0,0.0,0.0001029566556098,291.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072570800781,0.0,0.0,0.0004883815417997,290.1083679199219,294.1499938964844,264.8500061035156,263.4564819335937,264.91802978515625,264.8500061035156,288.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417333105579,1.0744096279324822e-08,0.0010417224839329,-0.0271947793662548,0.0,0.0,0.0,-0.0101391235366463,60.0,-17.012968063354492,-0.0,-7.398993773222173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43731689453125,0.0,0.0,9.780478285392746e-05,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679138183594,0.0,0.0,0.0001029930645017,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345397949219,0.0,0.0,7.607039151480421e-05,290.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36968994140625,0.0,0.0,0.0001029931663651,291.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957824707031,0.0,0.0,0.0004885547677986,290.0975036621094,294.1499938964844,264.8500061035156,263.4564819335937,264.9167785644531,264.8500061035156,288.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421025799587,1.0787290172231678e-08,0.0010420918697491,-0.0273078437894582,0.0,0.0,0.0,-0.0101605365052819,60.0,-17.00972557067871,-0.0,-7.404241841868497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43731689453125,0.0,0.0,9.780478285392746e-05,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679138183594,0.0,0.0,0.0001029930645017,290.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4345397949219,0.0,0.0,7.607039151480421e-05,290.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36968994140625,0.0,0.0,0.0001029931663651,291.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957824707031,0.0,0.0,0.0004885547677986,290.0975036621094,294.1499938964844,264.8500061035156,263.4564819335937,264.9167785644531,264.8500061035156,288.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421025799587,1.0787290172231678e-08,0.0010420918697491,-0.0273078437894582,0.0,0.0,0.0,-0.0101605365052819,60.0,-17.00972557067871,-0.0,-7.404241841868497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252624511719,0.0,0.0,9.784303256310524e-05,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.258056640625,0.0,0.0,0.0001030333369271,290.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,7.6100135629531e-05,290.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3585205078125,0.0,0.0,0.0001030334460665,291.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842468261719,0.0,0.0,0.0004887458053417,290.08660888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.9155578613281,264.8500061035156,288.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425100335851,1.0834933839021232e-08,0.0010424992069602,-0.0274325553327798,0.0,0.0,0.0,-0.0101841548457741,60.0,-17.007192611694336,-0.0,-7.410032765164942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252624511719,0.0,0.0,9.784303256310524e-05,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.258056640625,0.0,0.0,0.0001030333369271,290.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4225158691406,0.0,0.0,7.6100135629531e-05,290.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3585205078125,0.0,0.0,0.0001030334460665,291.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842468261719,0.0,0.0,0.0004887458053417,290.08660888671875,294.1499938964844,264.8500061035156,263.4564819335937,264.9155578613281,264.8500061035156,288.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425100335851,1.0834933839021232e-08,0.0010424992069602,-0.0274325553327798,0.0,0.0,0.0,-0.0101841548457741,60.0,-17.007192611694336,-0.0,-7.410032765164942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,9.78844618657604e-05,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,0.0001030769708449,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105224609375,0.0,0.0,7.613236084580421e-05,290.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473205566406,0.0,0.0,0.0001030770727084,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,0.0004889527335762,290.0757141113281,294.1499938964844,264.8500061035156,263.4564819335937,264.91436767578125,264.8500061035156,288.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429513640701,1.0886547663346846e-08,0.0010429405374452,-0.0275676548480987,0.0,0.0,0.0,-0.0102097420021891,60.0,-17.005292892456055,-0.0,-7.416308278607175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,9.78844618657604e-05,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481689453125,0.0,0.0,0.0001030769708449,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105224609375,0.0,0.0,7.613236084580421e-05,290.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473205566406,0.0,0.0,0.0001030770727084,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,0.0004889527335762,290.0757141113281,294.1499938964844,264.8500061035156,263.4564819335937,264.91436767578125,264.8500061035156,288.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429513640701,1.0886547663346846e-08,0.0010429405374452,-0.0275676548480987,0.0,0.0,0.0,-0.0102097420021891,60.0,-17.005292892456055,-0.0,-7.416308278607175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4011535644531,0.0,0.0,9.7927862952929e-05,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,0.0001031226711347,290.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,7.616611401317641e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33612060546875,0.0,0.0,0.0001031227729981,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612060546875,0.0,0.0,0.0004891695571132,290.06475830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.9131774902344,264.8500061035156,288.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940611083753993e-08,0.0010434028226882,-0.0277091674506664,0.0,0.0,0.0,-0.0102365436032414,60.0,-17.003807067871094,-0.0,-7.422885062169372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4011535644531,0.0,0.0,9.7927862952929e-05,291.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,0.0001031226711347,290.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39849853515625,0.0,0.0,7.616611401317641e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33612060546875,0.0,0.0,0.0001031227729981,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612060546875,0.0,0.0,0.0004891695571132,290.06475830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.9131774902344,264.8500061035156,288.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940611083753993e-08,0.0010434028226882,-0.0277091674506664,0.0,0.0,0.0,-0.0102365436032414,60.0,-17.003807067871094,-0.0,-7.422885062169372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951110839844,0.0,0.0,9.795007645152508e-05,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2332458496094,0.0,0.0,0.0001031460633384,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924865722656,0.0,0.0,7.61833944125101e-05,290.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305053710937,0.0,0.0,0.0001031461652019,291.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554382324219,0.0,0.0,0.0004892805009149,290.05926513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.91259765625,264.8500061035156,288.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968286723311849e-08,0.0010436394950374,-0.0277816075831651,0.0,0.0,0.0,-0.0102502638474106,60.0,-17.003192901611328,-0.0,-7.426253034736875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,9.79723408818245e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.228271484375,0.0,0.0,0.0001031695064739,290.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3864440917969,0.0,0.0,7.620071119163185e-05,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,0.0001031696083373,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3496398925781,0.0,0.0,0.0004893917357549,290.05377197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.9120178222656,264.8500061035156,288.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438875760883,1.0996023647180664e-08,0.001043876633048,-0.0278542097657918,0.0,0.0,0.0,-0.0102640138939023,60.0,-17.00261116027832,-0.0,-7.42962882327447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37701416015625,0.0,0.0,9.80165641522035e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,0.0001032160798786,290.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744201660156,0.0,0.0,7.62351046432741e-05,290.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31365966796875,0.0,0.0,0.000103216181742,291.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33807373046875,0.0,0.0,0.000489612633828,290.0427551269531,294.1499938964844,264.8500061035156,263.4564819335937,264.910888671875,264.8500061035156,288.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443587088957,1.1051117354554664e-08,0.0010443477658554,-0.0279984138906002,0.0,0.0,0.0,-0.010291326791048,60.0,-17.0014591217041,-0.0,-7.436337057242781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37701416015625,0.0,0.0,9.80165641522035e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,0.0001032160798786,290.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3744201660156,0.0,0.0,7.62351046432741e-05,290.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31365966796875,0.0,0.0,0.000103216181742,291.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33807373046875,0.0,0.0,0.000489612633828,290.0427551269531,294.1499938964844,264.8500061035156,263.4564819335937,264.910888671875,264.8500061035156,288.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443587088957,1.1051117354554664e-08,0.0010443477658554,-0.0279984138906002,0.0,0.0,0.0,-0.010291326791048,60.0,-17.0014591217041,-0.0,-7.436337057242781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
