time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704940,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36492919921875,0.0,0.0,9.80594995780848e-05,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0001032612926792,290.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36236572265625,0.0,0.0,7.62685012887232e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023986816406,0.0,0.0,0.0001032613945426,291.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265075683594,0.0,0.0,0.0004898271290585,290.03173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.9097595214844,264.8500061035156,288.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-17.00019073486328,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36492919921875,0.0,0.0,9.80594995780848e-05,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0001032612926792,290.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36236572265625,0.0,0.0,7.62685012887232e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3023986816406,0.0,0.0,0.0001032613945426,291.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265075683594,0.0,0.0,0.0004898271290585,290.03173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.9097595214844,264.8500061035156,288.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-17.00019073486328,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35284423828125,0.0,0.0,9.80998229351826e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981811523437,0.0,0.0,0.0001033037624438,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503112792969,0.0,0.0,7.629986066604033e-05,290.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911071777344,0.0,0.0,0.0001033038570312,291.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149108886719,0.0,0.0,0.0004900285275653,290.0206604003906,294.1499938964844,264.8500061035156,263.4564819335937,264.9086608886719,264.8500061035156,288.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.1154839718585665e-08,0.0010452346177771,-0.0282698962837457,0.0,0.0,0.0,-0.0103427460417151,60.0,-16.99859619140625,-0.0,-7.448974059798277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35284423828125,0.0,0.0,9.80998229351826e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981811523437,0.0,0.0,0.0001033037624438,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503112792969,0.0,0.0,7.629986066604033e-05,290.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911071777344,0.0,0.0,0.0001033038570312,291.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149108886719,0.0,0.0,0.0004900285275653,290.0206604003906,294.1499938964844,264.8500061035156,263.4564819335937,264.9086608886719,264.8500061035156,288.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.1154839718585665e-08,0.0010452346177771,-0.0282698962837457,0.0,0.0,0.0,-0.0103427460417151,60.0,-16.99859619140625,-0.0,-7.448974059798277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407592773437,0.0,0.0,9.81362973107025e-05,291.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,0.000103342172224,290.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382568359375,0.0,0.0,7.632823690073565e-05,290.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798156738281,0.0,0.0,0.0001033422668115,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033142089844,0.0,0.0,0.0004902107757516,290.00958251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.9075927734375,264.8500061035156,288.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120027981471594e-08,0.0010456232121214,-0.0283888299018144,0.0,0.0,0.0,-0.0103652719408273,60.0,-16.9964599609375,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407592773437,0.0,0.0,9.81362973107025e-05,291.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,0.000103342172224,290.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382568359375,0.0,0.0,7.632823690073565e-05,290.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798156738281,0.0,0.0,0.0001033422668115,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033142089844,0.0,0.0,0.0004902107757516,290.00958251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.9075927734375,264.8500061035156,288.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120027981471594e-08,0.0010456232121214,-0.0283888299018144,0.0,0.0,0.0,-0.0103652719408273,60.0,-16.9964599609375,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.334716796875,0.0,0.0,9.815274825086816e-05,291.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,0.0001033594962791,290.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.33221435546875,0.0,0.0,7.634102803422138e-05,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.274169921875,0.0,0.0,0.0001033595908666,291.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975158691406,0.0,0.0,0.0004902929649688,290.0040283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.90704345703125,264.8500061035156,288.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458095930516,1.1220771867215262e-08,0.0010457984171807,-0.0284424629062414,0.0,0.0,0.0,-0.0103754308074712,60.0,-16.9951229095459,-0.0,-7.45701242976793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3286437988281,0.0,0.0,9.816762030823156e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1779479980469,0.0,0.0,0.0001033751541399,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.326171875,0.0,0.0,7.635259680682793e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,0.0001033752487273,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29168701171875,0.0,0.0,0.0004903672379441,289.9984741210937,294.1499938964844,264.8500061035156,263.4564819335937,264.9065246582031,264.8500061035156,288.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459680343046,1.1239296604514948e-08,0.0010459567420184,-0.028490949422121,0.0,0.0,0.0,-0.0103846145793795,60.0,-16.99355125427246,-0.0,-7.459271955667647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165588378906,0.0,0.0,9.819245315156876e-05,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678161621094,0.0,0.0,0.0001034013039316,290.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,7.637190719833598e-05,290.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571716308594,0.0,0.0,0.000103401398519,291.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2800598144531,0.0,0.0,0.0004904912784695,289.9873352050781,294.1499938964844,264.8500061035156,263.4564819335937,264.9054870605469,264.8500061035156,288.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462326463311,1.1270232747051525e-08,0.0010462213540449,-0.0285719186067581,0.0,0.0,0.0,-0.0103999515995383,60.0,-16.989656448364258,-0.0,-7.46304564813727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165588378906,0.0,0.0,9.819245315156876e-05,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678161621094,0.0,0.0,0.0001034013039316,290.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3141174316406,0.0,0.0,7.637190719833598e-05,290.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571716308594,0.0,0.0,0.000103401398519,291.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2800598144531,0.0,0.0,0.0004904912784695,289.9873352050781,294.1499938964844,264.8500061035156,263.4564819335937,264.9054870605469,264.8500061035156,288.6051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462326463311,1.1270232747051525e-08,0.0010462213540449,-0.0285719186067581,0.0,0.0,0.0,-0.0103999515995383,60.0,-16.989656448364258,-0.0,-7.46304564813727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.304443359375,0.0,0.0,9.820987179409713e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,0.0001034196466207,290.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020324707031,0.0,0.0,7.638545503141358e-05,290.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458190917969,0.0,0.0,0.0001034197412081,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684326171875,0.0,0.0,0.0004905782989226,289.9761657714844,294.1499938964844,264.8500061035156,263.4564819335937,264.9044494628906,264.8500061035156,288.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464182123541,1.129192561677428e-08,0.0010464069200679,-0.0286286976188421,0.0,0.0,0.0,-0.0104107055813074,60.0,-16.98459243774414,-0.0,-7.465692419827975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.304443359375,0.0,0.0,9.820987179409713e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576232910156,0.0,0.0,0.0001034196466207,290.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3020324707031,0.0,0.0,7.638545503141358e-05,290.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458190917969,0.0,0.0,0.0001034197412081,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684326171875,0.0,0.0,0.0004905782989226,289.9761657714844,294.1499938964844,264.8500061035156,263.4564819335937,264.9044494628906,264.8500061035156,288.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464182123541,1.129192561677428e-08,0.0010464069200679,-0.0286286976188421,0.0,0.0,0.0,-0.0104107055813074,60.0,-16.98459243774414,-0.0,-7.465692419827975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,9.821036655921488e-05,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474304199219,0.0,0.0,0.0001034201704896,290.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,7.638584065716714e-05,290.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344665527344,0.0,0.0,0.0001034202650771,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567749023437,0.0,0.0,0.0004905807436443,289.9649963378906,294.1499938964844,264.8500061035156,263.4564819335937,264.9034423828125,264.8500061035156,288.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464234510436,1.1292534907170191e-08,0.0010464121587574,-0.0286302920430898,0.0,0.0,0.0,-0.0104110082611441,60.0,-16.977447509765625,-0.0,-7.46576702681523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,9.821036655921488e-05,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474304199219,0.0,0.0,0.0001034201704896,290.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899475097656,0.0,0.0,7.638584065716714e-05,290.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344665527344,0.0,0.0,0.0001034202650771,291.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567749023437,0.0,0.0,0.0004905807436443,289.9649963378906,294.1499938964844,264.8500061035156,263.4564819335937,264.9034423828125,264.8500061035156,288.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464234510436,1.1292534907170191e-08,0.0010464121587574,-0.0286302920430898,0.0,0.0,0.0,-0.0104110082611441,60.0,-16.977447509765625,-0.0,-7.46576702681523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,9.819107071962208e-05,291.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371765136719,0.0,0.0,0.00010339984874,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778625488281,0.0,0.0,7.637083035660908e-05,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231140136719,0.0,0.0,0.0001033999433275,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451477050781,0.0,0.0,0.0004904843517579,289.95379638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.9024658203125,264.8500061035156,288.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462178615853,1.1268485700099973e-08,0.0010462065692991,-0.0285673476755619,0.0,0.0,0.0,-0.0103990864008665,60.0,-16.967239379882812,-0.0,-7.46283248531654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,9.819107071962208e-05,291.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371765136719,0.0,0.0,0.00010339984874,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778625488281,0.0,0.0,7.637083035660908e-05,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231140136719,0.0,0.0,0.0001033999433275,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451477050781,0.0,0.0,0.0004904843517579,289.95379638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.9024658203125,264.8500061035156,288.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462178615853,1.1268485700099973e-08,0.0010462065692991,-0.0285673476755619,0.0,0.0,0.0,-0.0103990864008665,60.0,-16.967239379882812,-0.0,-7.46283248531654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.274169921875,0.0,0.0,9.81737466645427e-05,291.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,0.0001033816151903,290.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718200683594,0.0,0.0,7.635736255906522e-05,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174377441406,0.0,0.0,0.0001033817025017,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23931884765625,0.0,0.0,0.0004903978551737,289.9482116699219,294.1499938964844,264.8500061035156,263.4564819335937,264.9019775390625,264.8500061035156,288.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460333433002,1.124690118814442e-08,0.001046022051014,-0.0285108536481857,0.0,0.0,0.0,-0.0103883864358067,60.0,-16.960790634155273,-0.0,-7.460199924480548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680969238281,0.0,0.0,9.815180237637831e-05,291.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269226074219,0.0,0.0,0.0001033584994729,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26580810546875,0.0,0.0,7.634028588654473e-05,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117614746094,0.0,0.0,0.0001033585867844,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,0.0004902881919406,289.9425964355469,294.1499938964844,264.8500061035156,263.4564819335937,264.9014892578125,264.8500061035156,288.5560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457994649186,1.1219550621888176e-08,0.0010457881726324,-0.0284392684698104,0.0,0.0,0.0,-0.0103748273104429,60.0,-16.953502655029297,-0.0,-7.456863926336156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560119628906,0.0,0.0,9.809707262320444e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,0.0001033008666126,290.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25372314453125,0.0,0.0,7.629772153450176e-05,290.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,0.0001033009612001,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,0.0004900148487649,289.9313659667969,294.1499938964844,264.8500061035156,263.4564819335937,264.9005432128906,264.8500061035156,288.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452163405716,1.115135717100202e-08,0.0010452051647007,-0.0282607823610305,0.0,0.0,0.0,-0.0103410212323069,60.0,-16.93688201904297,-0.0,-7.448549865785027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560119628906,0.0,0.0,9.809707262320444e-05,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,0.0001033008666126,290.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25372314453125,0.0,0.0,7.629772153450176e-05,290.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,0.0001033009612001,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,0.0004900148487649,289.9313659667969,294.1499938964844,264.8500061035156,263.4564819335937,264.9005432128906,264.8500061035156,288.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452163405716,1.115135717100202e-08,0.0010452051647007,-0.0282607823610305,0.0,0.0,0.0,-0.0103410212323069,60.0,-16.93688201904297,-0.0,-7.448549865785027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.243896484375,0.0,0.0,9.80310796876438e-05,290.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063537597656,0.0,0.0,0.0001032313739415,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,7.62463896535337e-05,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,0.000103231461253,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101745605469,0.0,0.0,0.0004896851605735,289.9201354980469,294.1499938964844,264.8500061035156,263.4564819335937,264.8996276855469,264.8500061035156,288.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069122507478824e-08,0.0010445020161569,-0.0280455406755208,0.0,0.0,0.0,-0.0103002544492483,60.0,-16.9178409576416,-0.0,-7.438529792125338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.243896484375,0.0,0.0,9.80310796876438e-05,290.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063537597656,0.0,0.0,0.0001032313739415,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416381835937,0.0,0.0,7.62463896535337e-05,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,0.000103231461253,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101745605469,0.0,0.0,0.0004896851605735,289.9201354980469,294.1499938964844,264.8500061035156,263.4564819335937,264.8996276855469,264.8500061035156,288.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069122507478824e-08,0.0010445020161569,-0.0280455406755208,0.0,0.0,0.0,-0.0103002544492483,60.0,-16.9178409576416,-0.0,-7.438529792125338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318115234375,0.0,0.0,9.7959054983221e-05,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960388183594,0.0,0.0,0.0001031555293593,290.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295837402344,0.0,0.0,7.61903720558621e-05,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776123046875,0.0,0.0,0.0001031556166708,291.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985168457031,0.0,0.0,0.0004893254372291,289.9089050292969,294.1499938964844,264.8500061035156,263.4564819335937,264.8987121582031,264.8500061035156,288.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979377407238644e-08,0.0010437347227707,-0.027810638770461,0.0,0.0,0.0,-0.0102557642385363,60.0,-16.897340774536133,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318115234375,0.0,0.0,9.7959054983221e-05,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960388183594,0.0,0.0,0.0001031555293593,290.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295837402344,0.0,0.0,7.61903720558621e-05,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776123046875,0.0,0.0,0.0001031556166708,291.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985168457031,0.0,0.0,0.0004893254372291,289.9089050292969,294.1499938964844,264.8500061035156,263.4564819335937,264.8987121582031,264.8500061035156,288.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979377407238644e-08,0.0010437347227707,-0.027810638770461,0.0,0.0,0.0,-0.0102557642385363,60.0,-16.897340774536133,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,9.788579336600378e-05,290.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857238769531,0.0,0.0,0.0001030783823807,290.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,7.613339403178543e-05,290.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662292480469,0.0,0.0,0.0001030784696922,291.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868591308594,0.0,0.0,0.0004889594856649,289.89764404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.8977966308594,264.8500061035156,288.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888094870153964e-08,0.0010429541580379,-0.0275717042386531,0.0,0.0,0.0,-0.0102105112746357,60.0,-16.87616729736328,-0.0,-7.416496572432153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2197265625,0.0,0.0,9.788579336600378e-05,290.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857238769531,0.0,0.0,0.0001030783823807,290.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,7.613339403178543e-05,290.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662292480469,0.0,0.0,0.0001030784696922,291.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1868591308594,0.0,0.0,0.0004889594856649,289.89764404296875,294.1499938964844,264.8500061035156,263.4564819335937,264.8977966308594,264.8500061035156,288.5071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888094870153964e-08,0.0010429541580379,-0.0275717042386531,0.0,0.0,0.0,-0.0102105112746357,60.0,-16.87616729736328,-0.0,-7.416496572432153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21368408203125,0.0,0.0,9.785016300156713e-05,290.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805358886719,0.0,0.0,0.0001030408675433,290.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21148681640625,0.0,0.0,7.6105679909233e-05,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,0.0001030409475788,291.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1810302734375,0.0,0.0,0.0004887814866378,289.8919982910156,294.1499938964844,264.8500061035156,263.4564819335937,264.8973693847656,264.8500061035156,288.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843701048202092e-08,0.0010425745276734,-0.0274555031210184,0.0,0.0,0.0,-0.010188503190875,60.0,-16.86558723449707,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076416015625,0.0,0.0,9.781624976312742e-05,290.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.07537841796875,0.0,0.0,0.0001030051571433,290.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054748535156,0.0,0.0,7.607930456288159e-05,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15484619140625,0.0,0.0,0.0001030052371788,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,0.0004886121023446,289.8863830566406,294.1499938964844,264.8500061035156,263.4564819335937,264.8969116210937,264.8500061035156,288.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.080144595988486e-08,0.0010422131745144,-0.0273448973894119,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.855175018310547,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,9.77551462710835e-05,290.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06500244140625,0.0,0.0,0.0001029408085742,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,7.603177800774574e-05,290.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.0,0.0,0.0001029408886097,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,0.0004883068613708,289.8750915527344,294.1499938964844,264.8500061035156,263.4564819335937,264.89605712890625,264.8500061035156,288.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725300647607128e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.835161209106445,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,9.77551462710835e-05,290.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06500244140625,0.0,0.0,0.0001029408085742,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19342041015625,0.0,0.0,7.603177800774574e-05,290.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.0,0.0,0.0001029408886097,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635437011719,0.0,0.0,0.0004883068613708,289.8750915527344,294.1499938964844,264.8500061035156,263.4564819335937,264.89605712890625,264.8500061035156,288.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725300647607128e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.835161209106445,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883239746094,0.0,0.0,9.77253366727382e-05,290.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05877685546875,0.0,0.0,0.000102909420093,290.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,7.600859680678695e-05,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,0.0001029095001285,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15655517578125,0.0,0.0,0.0004881579661741,289.86834716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.8955383300781,264.8500061035156,288.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688162355165788e-08,0.0010412444826215,-0.0270483661442995,0.0,0.0,0.0,-0.0101113962009549,60.0,-16.82414436340332,-0.0,-7.392200274125571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835021972656,0.0,0.0,9.77082090685144e-05,290.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,0.0001028913829941,290.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,7.599527452839538e-05,290.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,0.0001028914630296,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518859863281,0.0,0.0,0.0004880724300164,289.86383056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.89520263671875,264.8500061035156,288.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.0666820315918812e-08,0.0010410619433969,-0.0269924998283386,0.0,0.0,0.0,-0.0101008154451847,60.0,-16.817214965820312,-0.0,-7.38960963531099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17144775390625,0.0,0.0,9.767760639078916e-05,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0001028591577778,290.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693420410156,0.0,0.0,7.597146759508178e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12066650390625,0.0,0.0,0.0001028592378133,291.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402282714844,0.0,0.0,0.000487919547595,289.8525085449219,294.1499938964844,264.8500061035156,263.4564819335937,264.8943786621094,264.8500061035156,288.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407464578747,1.0628681934576887e-08,0.0010407358640804,-0.0268926676362752,0.0,0.0,0.0,-0.0100819086655974,60.0,-16.801679611206055,-0.0,-7.384979738844778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17144775390625,0.0,0.0,9.767760639078916e-05,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0001028591577778,290.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1693420410156,0.0,0.0,7.597146759508178e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12066650390625,0.0,0.0,0.0001028592378133,291.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1402282714844,0.0,0.0,0.000487919547595,289.8525085449219,294.1499938964844,264.8500061035156,263.4564819335937,264.8943786621094,264.8500061035156,288.4582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407464578747,1.0628681934576887e-08,0.0010407358640804,-0.0268926676362752,0.0,0.0,0.0,-0.0100819086655974,60.0,-16.801679611206055,-0.0,-7.384979738844778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15936279296875,0.0,0.0,9.766682342160492e-05,290.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338134765625,0.0,0.0,0.0001028478072839,290.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573181152344,0.0,0.0,7.596308569191024e-05,290.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,0.0001028478873195,291.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,0.0004878657055087,289.8412170410156,294.1499938964844,264.8500061035156,263.4564819335937,264.8935852050781,264.8500061035156,288.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406314395368,1.0615246459622084e-08,0.0010406208457425,-0.0268574971705675,0.0,0.0,0.0,-0.0100752478465437,60.0,-16.78925132751465,-0.0,-7.383349753808943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15936279296875,0.0,0.0,9.766682342160492e-05,290.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338134765625,0.0,0.0,0.0001028478072839,290.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573181152344,0.0,0.0,7.596308569191024e-05,290.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,0.0001028478873195,291.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,0.0004878657055087,289.8412170410156,294.1499938964844,264.8500061035156,263.4564819335937,264.8935852050781,264.8500061035156,288.4460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406314395368,1.0615246459622084e-08,0.0010406208457425,-0.0268574971705675,0.0,0.0,0.0,-0.0100752478465437,60.0,-16.78925132751465,-0.0,-7.383349753808943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533508300781,0.0,0.0,9.767131268745288e-05,290.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285949707031,0.0,0.0,0.0001028525293804,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513061523437,0.0,0.0,7.596657815156505e-05,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1035461425781,0.0,0.0,0.000102852609416,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,0.0004878881154581,289.8355407714844,294.1499938964844,264.8500061035156,263.4564819335937,264.8931579589844,264.8500061035156,288.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406791698187,1.062083399006042e-08,0.0010406685760244,-0.0268721245229244,0.0,0.0,0.0,-0.0100780175998806,60.0,-16.78459358215332,-0.0,-7.384027611578858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473083496094,0.0,0.0,9.768064046511428e-05,290.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233459472656,0.0,0.0,0.0001028623519232,290.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.145263671875,0.0,0.0,7.597383228130639e-05,290.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09783935546875,0.0,0.0,0.0001028624319587,291.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169128417969,0.0,0.0,0.0004879347106907,289.8298645019531,294.1499938964844,264.8500061035156,263.4564819335937,264.89276123046875,264.8500061035156,288.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407784720882,1.0632448699254836e-08,0.0010407678782939,-0.0269025284796953,0.0,0.0,0.0,-0.0100837750360369,60.0,-16.78076171875,-0.0,-7.385437328366606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,9.771976328920572e-05,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01287841796875,0.0,0.0,0.0001029035483952,290.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332397460937,0.0,0.0,7.60042603360489e-05,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863952636719,0.0,0.0,0.0001029036284307,291.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,0.0004881301429122,289.81854248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.8919982910156,264.8500061035156,288.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411952389404,1.068119015457114e-08,0.0010411845287308,-0.0270301159471273,0.0,0.0,0.0,-0.0101079382002353,60.0,-16.776283264160156,-0.0,-7.391354017727282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
