time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707280,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,9.771976328920572e-05,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01287841796875,0.0,0.0,0.0001029035483952,290.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332397460937,0.0,0.0,7.60042603360489e-05,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863952636719,0.0,0.0,0.0001029036284307,291.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,0.0004881301429122,289.81854248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.8919982910156,264.8500061035156,288.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411952389404,1.068119015457114e-08,0.0010411845287308,-0.0270301159471273,0.0,0.0,0.0,-0.0101079382002353,60.0,-16.776283264160156,-0.0,-7.391354017727282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,9.778773528523745e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023803710937,0.0,0.0,0.0001029751365422,290.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,7.605712744407356e-05,290.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,0.0001029752093018,291.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,0.000488469726406,289.8071594238281,294.1499938964844,264.8500061035156,263.4564819335937,264.8912048339844,264.8500061035156,288.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419194586575,1.0765879743246389e-08,0.0010419086320325,-0.0272518005222082,0.0,0.0,0.0,-0.0101499212905764,60.0,-16.776823043823242,-0.0,-7.40164054491288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231384277344,0.0,0.0,9.778773528523745e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023803710937,0.0,0.0,0.0001029751365422,290.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,7.605712744407356e-05,290.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,0.0001029752093018,291.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,0.000488469726406,289.8071594238281,294.1499938964844,264.8500061035156,263.4564819335937,264.8912048339844,264.8500061035156,288.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419194586575,1.0765879743246389e-08,0.0010419086320325,-0.0272518005222082,0.0,0.0,0.0,-0.0101499212905764,60.0,-16.776823043823242,-0.0,-7.40164054491288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,9.788126044441016e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,0.0001030736166285,290.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,7.612986519234255e-05,290.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,0.0001030736893881,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818176269531,0.0,0.0,0.0004889368428848,289.7957458496094,294.1499938964844,264.8500061035156,263.4564819335937,264.89044189453125,264.8500061035156,288.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429157409816,1.0882392764699489e-08,0.0010429047979414,-0.0275567807257175,0.0,0.0,0.0,-0.0102076819166541,60.0,-16.781566619873047,-0.0,-7.41580308272205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,9.788126044441016e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,0.0001030736166285,290.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,7.612986519234255e-05,290.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0634765625,0.0,0.0,0.0001030736893881,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0818176269531,0.0,0.0,0.0004889368428848,289.7957458496094,294.1499938964844,264.8500061035156,263.4564819335937,264.89044189453125,264.8500061035156,288.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429157409816,1.0882392764699489e-08,0.0010429047979414,-0.0275567807257175,0.0,0.0,0.0,-0.0102076819166541,60.0,-16.781566619873047,-0.0,-7.41580308272205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09893798828125,0.0,0.0,9.800160478334874e-05,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812927246094,0.0,0.0,0.0001032003492582,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970153808594,0.0,0.0,7.622347038704902e-05,290.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519714355469,0.0,0.0,0.0001032004220178,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0700988769531,0.0,0.0,0.0004895380116067,289.7843322753906,294.1499938964844,264.8500061035156,263.4564819335937,264.88970947265625,264.8500061035156,288.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441978229209,1.1032333269156425e-08,0.0010441868798807,-0.0279492475092411,0.0,0.0,0.0,-0.0102820126339793,60.0,-16.790952682495117,-0.0,-7.43404982017637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09893798828125,0.0,0.0,9.800160478334874e-05,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812927246094,0.0,0.0,0.0001032003492582,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970153808594,0.0,0.0,7.622347038704902e-05,290.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519714355469,0.0,0.0,0.0001032004220178,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0700988769531,0.0,0.0,0.0004895380116067,289.7843322753906,294.1499938964844,264.8500061035156,263.4564819335937,264.88970947265625,264.8500061035156,288.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441978229209,1.1032333269156425e-08,0.0010441868798807,-0.0279492475092411,0.0,0.0,0.0,-0.0102820126339793,60.0,-16.790952682495117,-0.0,-7.43404982017637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928955078125,0.0,0.0,9.80718614300713e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759826660156,0.0,0.0,0.0001032743384712,290.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,7.627812010468915e-05,290.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462341308594,0.0,0.0,0.0001032744112308,291.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,0.000489889003802,289.77862548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.88934326171875,264.8500061035156,288.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449463734403,1.1119870357845233e-08,0.0010449353139847,-0.0281783677637577,0.0,0.0,0.0,-0.0103254085406661,60.0,-16.797439575195312,-0.0,-7.444712224469185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,9.814828081289306e-05,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,0.0001033548032864,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,7.63375501264818e-05,290.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,0.000103354883322,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.058349609375,0.0,0.0,0.0004902707296423,289.7728881835937,294.1499938964844,264.8500061035156,263.4564819335937,264.88897705078125,264.8500061035156,288.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457604657858,1.1215078643544985e-08,0.0010457492899149,-0.0284275636076927,0.0,0.0,0.0,-0.010372607037425,60.0,-16.80497169494629,-0.0,-7.456318229515092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746765136719,0.0,0.0,9.83193895081058e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,0.0001035349923768,290.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,7.647063466720283e-05,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,0.0001035350651363,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04656982421875,0.0,0.0,0.0004911253927275,289.7613830566406,294.1499938964844,264.8500061035156,263.4564819335937,264.88824462890625,264.8500061035156,288.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475835297256,1.1428261892376668e-08,0.0010475721210241,-0.0289855245500803,0.0,0.0,0.0,-0.0104782907292246,60.0,-16.823257446289062,-0.0,-7.482338304498627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746765136719,0.0,0.0,9.83193895081058e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600524902344,0.0,0.0,0.0001035349923768,290.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,7.647063466720283e-05,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,0.0001035350651363,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04656982421875,0.0,0.0,0.0004911253927275,289.7613830566406,294.1499938964844,264.8500061035156,263.4564819335937,264.88824462890625,264.8500061035156,288.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475835297256,1.1428261892376668e-08,0.0010475721210241,-0.0289855245500803,0.0,0.0,0.0,-0.0104782907292246,60.0,-16.823257446289062,-0.0,-7.482338304498627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625,0.0,0.0,9.851074719335884e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493713378906,0.0,0.0,0.0001037365000229,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606384277344,0.0,0.0,7.661947165615857e-05,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.017333984375,0.0,0.0,0.0001037365727825,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0347595214844,0.0,0.0,0.000492081278935,289.7498779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.8875427246094,264.8500061035156,288.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496223112568,1.1666677401933612e-08,0.0010496106697246,-0.0296094920486211,0.0,0.0,0.0,-0.0105964830145239,60.0,-16.845199584960938,-0.0,-7.511491162404128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625,0.0,0.0,9.851074719335884e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493713378906,0.0,0.0,0.0001037365000229,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606384277344,0.0,0.0,7.661947165615857e-05,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.017333984375,0.0,0.0,0.0001037365727825,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0347595214844,0.0,0.0,0.000492081278935,289.7498779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.8875427246094,264.8500061035156,288.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496223112568,1.1666677401933612e-08,0.0010496106697246,-0.0296094920486211,0.0,0.0,0.0,-0.0105964830145239,60.0,-16.845199584960938,-0.0,-7.511491162404128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05029296875,0.0,0.0,9.87187449936755e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386291503906,0.0,0.0,0.0001039555354509,290.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,7.678124529775232e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057373046875,0.0,0.0,0.0001039556082105,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,0.0004931202856823,289.7383117675781,294.1499938964844,264.8500061035156,263.4564819335937,264.8868408203125,264.8500061035156,288.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518385097384,1.1925833653947391e-08,0.0010518265189602,-0.0302877016365528,0.0,0.0,0.0,-0.010724957101047,60.0,-16.87055206298828,-0.0,-7.54324460672251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05029296875,0.0,0.0,9.87187449936755e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386291503906,0.0,0.0,0.0001039555354509,290.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,7.678124529775232e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057373046875,0.0,0.0,0.0001039556082105,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,0.0004931202856823,289.7383117675781,294.1499938964844,264.8500061035156,263.4564819335937,264.8868408203125,264.8500061035156,288.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518385097384,1.1925833653947391e-08,0.0010518265189602,-0.0302877016365528,0.0,0.0,0.0,-0.010724957101047,60.0,-16.87055206298828,-0.0,-7.54324460672251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380859375,0.0,0.0,9.894101094687358e-05,290.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278564453125,0.0,0.0,0.0001041895957314,290.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,7.695412205066532e-05,290.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940795898437,0.0,0.0,0.000104189661215,291.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01104736328125,0.0,0.0,0.0004942305386066,289.7266845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8861694335937,264.8500061035156,288.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054206630215,1.2202758803425697e-08,0.0010541944066062,-0.0310123693197965,0.0,0.0,0.0,-0.0108622396364808,60.0,-16.898494720458984,-0.0,-7.577249760970518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0380859375,0.0,0.0,9.894101094687358e-05,290.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278564453125,0.0,0.0,0.0001041895957314,290.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,7.695412205066532e-05,290.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940795898437,0.0,0.0,0.000104189661215,291.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01104736328125,0.0,0.0,0.0004942305386066,289.7266845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8861694335937,264.8500061035156,288.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054206630215,1.2202758803425697e-08,0.0010541944066062,-0.0310123693197965,0.0,0.0,0.0,-0.0108622396364808,60.0,-16.898494720458984,-0.0,-7.577249760970518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,9.905868500936776e-05,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224548339844,0.0,0.0,0.0001043135052896,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301513671875,0.0,0.0,7.704564632149413e-05,290.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882507324219,0.0,0.0,0.0001043135780491,291.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050964355469,0.0,0.0,0.0004948183777742,289.72088623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.8858337402344,264.8500061035156,288.3182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554603068158,1.2349369526987177e-08,0.0010554479667916,-0.0313960053026676,0.0,0.0,0.0,-0.0109349209815263,60.0,-16.913467407226562,-0.0,-7.595283335604108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258178710937,0.0,0.0,9.91822307696566e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91705322265625,0.0,0.0,0.0001044436066877,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,7.714173261774704e-05,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823913574219,0.0,0.0,0.0001044436721713,291.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991455078125,0.0,0.0,0.0004954354953952,289.7150573730469,294.1499938964844,264.8500061035156,263.4564819335937,264.885498046875,264.8500061035156,288.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567766148597,1.2503298840726984e-08,0.0010567640420049,-0.0317987762391567,0.0,0.0,0.0,-0.0110112288966774,60.0,-16.92922592163086,-0.0,-7.614240615794189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135192871094,0.0,0.0,9.944495104718952e-05,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061889648437,0.0,0.0,0.000104720260424,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,7.734607061138377e-05,290.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,0.0001047203331836,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,0.0004967478453181,289.703369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.88482666015625,264.8500061035156,288.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830633444593786e-08,0.0010595630155876,-0.032655231654644,0.0,0.0,0.0,-0.0111735025420784,60.0,-16.963441848754883,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135192871094,0.0,0.0,9.944495104718952e-05,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061889648437,0.0,0.0,0.000104720260424,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0117492675781,0.0,0.0,7.734607061138377e-05,290.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,0.0001047203331836,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,0.0004967478453181,289.703369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.88482666015625,264.8500061035156,288.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830633444593786e-08,0.0010595630155876,-0.032655231654644,0.0,0.0,0.0,-0.0111735025420784,60.0,-16.963441848754883,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011901855469,0.0,0.0,9.97160968836397e-05,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.895263671875,0.0,0.0,0.0001050057981046,290.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994506835937,0.0,0.0,7.755696424283087e-05,290.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,0.0001050058708642,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,0.0004981022793799,289.6916198730469,294.1499938964844,264.8500061035156,263.4564819335937,264.8841857910156,264.8500061035156,288.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624647838994,1.3168471646451962e-08,0.0010624516289681,-0.033539094030857,0.0,0.0,0.0,-0.0113409822806715,60.0,-16.999956130981445,-0.0,-7.69643051512503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011901855469,0.0,0.0,9.97160968836397e-05,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.895263671875,0.0,0.0,0.0001050057981046,290.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994506835937,0.0,0.0,7.755696424283087e-05,290.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,0.0001050058708642,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,0.0004981022793799,289.6916198730469,294.1499938964844,264.8500061035156,263.4564819335937,264.8841857910156,264.8500061035156,288.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624647838994,1.3168471646451962e-08,0.0010624516289681,-0.033539094030857,0.0,0.0,0.0,-0.0113409822806715,60.0,-16.999956130981445,-0.0,-7.69643051512503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98883056640625,0.0,0.0,9.99765397864394e-05,290.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843078613281,0.0,0.0,0.000105280050775,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98712158203125,0.0,0.0,7.775952690280974e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,0.0001052801162586,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96319580078125,0.0,0.0,0.0004994032206013,289.6798400878906,294.1499938964844,264.8500061035156,263.4564819335937,264.883544921875,264.8500061035156,288.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652397759258,1.3492961414840464e-08,0.0010652262717485,-0.0343879610300064,0.0,0.0,0.0,-0.0115018459036946,60.0,-17.036361694335938,-0.0,-7.736684892734047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98883056640625,0.0,0.0,9.99765397864394e-05,290.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843078613281,0.0,0.0,0.000105280050775,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98712158203125,0.0,0.0,7.775952690280974e-05,290.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,0.0001052801162586,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96319580078125,0.0,0.0,0.0004994032206013,289.6798400878906,294.1499938964844,264.8500061035156,263.4564819335937,264.883544921875,264.8500061035156,288.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652397759258,1.3492961414840464e-08,0.0010652262717485,-0.0343879610300064,0.0,0.0,0.0,-0.0115018459036946,60.0,-17.036361694335938,-0.0,-7.736684892734047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764404296875,0.0,0.0,0.000100202159956,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,0.0001055176471709,290.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747619628906,0.0,0.0,7.793501572450623e-05,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352722167969,0.0,0.0,0.0001055177126545,291.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511413574219,0.0,0.0,0.0005005302955396,289.66802978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.8829040527344,264.8500061035156,288.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676438687369,1.3774076101924493e-08,0.0010676300153136,-0.0351232998073101,0.0,0.0,0.0,-0.0116412062197923,60.0,-17.068979263305664,-0.0,-7.771643595333445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764404296875,0.0,0.0,0.000100202159956,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,0.0001055176471709,290.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747619628906,0.0,0.0,7.793501572450623e-05,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352722167969,0.0,0.0,0.0001055177126545,291.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511413574219,0.0,0.0,0.0005005302955396,289.66802978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.8829040527344,264.8500061035156,288.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676438687369,1.3774076101924493e-08,0.0010676300153136,-0.0351232998073101,0.0,0.0,0.0,-0.0116412062197923,60.0,-17.068979263305664,-0.0,-7.771643595333445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9702453613281,0.0,0.0,0.0001002938588499,290.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677673339844,0.0,0.0,0.0001056142064044,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96856689453125,0.0,0.0,7.800633466104046e-05,290.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9293212890625,0.0,0.0,0.000105614271888,291.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450988769531,0.0,0.0,0.0005009883316233,289.662109375,294.1499938964844,264.8500061035156,263.4564819335937,264.8825988769531,264.8500061035156,288.25762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068620942533,1.38883260447642e-08,0.0010686070891097,-0.0354221351444721,0.0,0.0,0.0,-0.0116978455334901,60.0,-17.082551956176758,-0.0,-7.785873634702511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640197753906,0.0,0.0,0.0001003678917186,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622436523437,0.0,0.0,0.0001056921682902,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623718261719,0.0,0.0,7.80639165895991e-05,290.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92340087890625,0.0,0.0,0.0001056922337738,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,0.0005013581248931,289.6561889648437,294.1499938964844,264.8500061035156,263.4564819335937,264.8822937011719,264.8500061035156,288.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069409889169,1.3980567814542157e-08,0.0010693959193304,-0.0356633998453617,0.0,0.0,0.0,-0.0117435734719038,60.0,-17.0936336517334,-0.0,-7.797372347795317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515991210937,0.0,0.0,0.0001004543519229,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,0.0001057832123478,290.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,7.813116098986939e-05,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,0.0001057832778315,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269714355469,0.0,0.0,0.0005017900257371,289.6443176269531,294.1499938964844,264.8500061035156,263.4564819335937,264.8816833496094,264.8500061035156,288.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703313164412,1.4088286981461806e-08,0.0010703172301873,-0.0359451435506343,0.0,0.0,0.0,-0.0117969764396548,60.0,-17.106843948364258,-0.0,-7.810810842556749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515991210937,0.0,0.0,0.0001004543519229,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511657714844,0.0,0.0,0.0001057832123478,290.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,7.813116098986939e-05,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,0.0001057832778315,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269714355469,0.0,0.0,0.0005017900257371,289.6443176269531,294.1499938964844,264.8500061035156,263.4564819335937,264.8816833496094,264.8500061035156,288.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703313164412,1.4088286981461806e-08,0.0010703172301873,-0.0359451435506343,0.0,0.0,0.0,-0.0117969764396548,60.0,-17.106843948364258,-0.0,-7.810810842556749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391784667969,0.0,0.0,0.0001004488731268,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,0.0001057774497894,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,7.812690455466509e-05,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89959716796875,0.0,0.0,0.000105777515273,291.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91485595703125,0.0,0.0,0.0005017626681365,289.6324157714844,294.1499938964844,264.8500061035156,263.4564819335937,264.8810729980469,264.8500061035156,288.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702732251957,1.4081460442127993e-08,0.0010702591389417,-0.0359272882342338,0.0,0.0,0.0,-0.0117935929447412,60.0,-17.105648040771484,-0.0,-7.809958901816574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391784667969,0.0,0.0,0.0001004488731268,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,0.0001057774497894,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375305175781,0.0,0.0,7.812690455466509e-05,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89959716796875,0.0,0.0,0.000105777515273,291.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91485595703125,0.0,0.0,0.0005017626681365,289.6324157714844,294.1499938964844,264.8500061035156,263.4564819335937,264.8810729980469,264.8500061035156,288.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702732251957,1.4081460442127993e-08,0.0010702591389417,-0.0359272882342338,0.0,0.0,0.0,-0.0117935929447412,60.0,-17.105648040771484,-0.0,-7.809958901816574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267272949219,0.0,0.0,0.0001003776342258,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289489746094,0.0,0.0,0.0001057024273904,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,7.807149086147547e-05,290.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876953125,0.0,0.0,0.0001057024928741,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,0.0005014068447053,289.6205139160156,294.1499938964844,264.8500061035156,263.4564819335937,264.8804931640625,264.8500061035156,288.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695143137127,1.3992691449971062e-08,0.0010695002274587,-0.0356951095163822,0.0,0.0,0.0,-0.0117495879530906,60.0,-17.091196060180664,-0.0,-7.79888367219428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267272949219,0.0,0.0,0.0001003776342258,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289489746094,0.0,0.0,0.0001057024273904,290.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,7.807149086147547e-05,290.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876953125,0.0,0.0,0.0001057024928741,291.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027709960937,0.0,0.0,0.0005014068447053,289.6205139160156,294.1499938964844,264.8500061035156,263.4564819335937,264.8804931640625,264.8500061035156,288.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695143137127,1.3992691449971062e-08,0.0010695002274587,-0.0356951095163822,0.0,0.0,0.0,-0.0117495879530906,60.0,-17.091196060180664,-0.0,-7.79888367219428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.914306640625,0.0,0.0,0.0001002773860818,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178405761719,0.0,0.0,0.0001055968677974,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127502441406,0.0,0.0,7.799352169968188e-05,290.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87579345703125,0.0,0.0,0.000105596933281,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8906555175781,0.0,0.0,0.0005009060841985,289.608642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.8799133300781,264.8500061035156,288.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684462031349,1.3867783366094956e-08,0.0010684322332963,-0.0353684015572071,0.0,0.0,0.0,-0.0116876661777496,60.0,-17.068220138549805,-0.0,-7.783313549225569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.914306640625,0.0,0.0,0.0001002773860818,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178405761719,0.0,0.0,0.0001055968677974,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127502441406,0.0,0.0,7.799352169968188e-05,290.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87579345703125,0.0,0.0,0.000105596933281,291.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8906555175781,0.0,0.0,0.0005009060841985,289.608642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.8799133300781,264.8500061035156,288.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684462031349,1.3867783366094956e-08,0.0010684322332963,-0.0353684015572071,0.0,0.0,0.0,-0.0116876661777496,60.0,-17.068220138549805,-0.0,-7.783313549225569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081115722656,0.0,0.0,0.0001002183416858,290.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122863769531,0.0,0.0,0.0001055346947396,290.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90655517578125,0.0,0.0,7.794760313117877e-05,290.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.869873046875,0.0,0.0,0.0001055347529472,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846130371094,0.0,0.0,0.0005006111459806,289.6026916503906,294.1499938964844,264.8500061035156,263.4564819335937,264.879638671875,264.8500061035156,288.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678170947358,1.3794211994877514e-08,0.0010678032413125,-0.0351759642362594,0.0,0.0,0.0,-0.0116511937230825,60.0,-17.054929733276367,-0.0,-7.774150390105208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90191650390625,0.0,0.0,0.0001001543496386,290.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80670166015625,0.0,0.0,0.0001054672975442,290.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003601074219,0.0,0.0,7.789782830514014e-05,290.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639221191406,0.0,0.0,0.0001054673630278,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,0.0005002914695069,289.59674072265625,294.1499938964844,264.8500061035156,263.4564819335937,264.8793640136719,264.8500061035156,288.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671352501958,1.3714470448178416e-08,0.0010671215131878,-0.0349673852324485,0.0,0.0,0.0,-0.0116116628050804,60.0,-17.04066276550293,-0.0,-7.764224108086638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
