time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709620,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,0.0001000139964162,290.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79559326171875,0.0,0.0,0.0001053195010172,290.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88800048828125,0.0,0.0,7.778865983709693e-05,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520202636719,0.0,0.0,0.0001053195592248,291.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664855957031,0.0,0.0,0.0004995903582312,289.5848388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.8787841796875,264.8500061035156,288.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539588117339464e-08,0.001065626158379,-0.034509927034378,0.0,0.0,0.0,-0.011524966917932,60.0,-17.009700775146484,-0.0,-7.742477947658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,0.0001000139964162,290.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79559326171875,0.0,0.0,0.0001053195010172,290.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88800048828125,0.0,0.0,7.778865983709693e-05,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520202636719,0.0,0.0,0.0001053195592248,291.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664855957031,0.0,0.0,0.0004995903582312,289.5848388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.8787841796875,264.8500061035156,288.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539588117339464e-08,0.001065626158379,-0.034509927034378,0.0,0.0,0.0,-0.011524966917932,60.0,-17.009700775146484,-0.0,-7.742477947658699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,9.986150689655916e-05,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7844543457031,0.0,0.0,0.0001051589279086,290.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756408691406,0.0,0.0,7.767006172798574e-05,290.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84014892578125,0.0,0.0,0.0001051589861162,291.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,0.0004988287109881,289.5729675292969,294.1499938964844,264.8500061035156,263.4564819335937,264.8782653808594,264.8500061035156,288.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349591654332473e-08,0.0010640015825629,-0.0340129099786281,0.0,0.0,0.0,-0.0114307776093482,60.0,-16.976064682006836,-0.0,-7.718886507745992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,9.986150689655916e-05,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7844543457031,0.0,0.0,0.0001051589279086,290.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756408691406,0.0,0.0,7.767006172798574e-05,290.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84014892578125,0.0,0.0,0.0001051589861162,291.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,0.0004988287109881,289.5729675292969,294.1499938964844,264.8500061035156,263.4564819335937,264.8782653808594,264.8500061035156,288.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640149703249,1.3349591654332473e-08,0.0010640015825629,-0.0340129099786281,0.0,0.0,0.0,-0.0114307776093482,60.0,-16.976064682006836,-0.0,-7.718886507745992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86480712890625,0.0,0.0,9.97032257146202e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733154296875,0.0,0.0,0.0001049922502716,290.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633117675781,0.0,0.0,7.754695252515376e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282775878906,0.0,0.0,0.0001049923084792,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,0.0004980380181223,289.56109619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.8777160644531,264.8500061035156,288.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152374300773316e-08,0.0010623153066262,-0.0334969796240329,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.94101905822754,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86480712890625,0.0,0.0,9.97032257146202e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733154296875,0.0,0.0,0.0001049922502716,290.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633117675781,0.0,0.0,7.754695252515376e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282775878906,0.0,0.0,0.0001049923084792,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,0.0004980380181223,289.56109619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.8777160644531,264.8500061035156,288.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152374300773316e-08,0.0010623153066262,-0.0334969796240329,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.94101905822754,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,9.95437367237173e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76220703125,0.0,0.0,0.0001048242993419,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510131835937,0.0,0.0,7.742290472378954e-05,290.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164367675781,0.0,0.0,0.0001048243575496,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,0.0004972413298673,289.5492553710937,294.1499938964844,264.8500061035156,263.4564819335937,264.877197265625,264.8500061035156,288.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953648820257513e-08,0.0010606161085888,-0.0329770743846893,0.0,0.0,0.0,-0.0112344929948449,60.0,-16.905277252197266,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524780273437,0.0,0.0,9.95437367237173e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76220703125,0.0,0.0,0.0001048242993419,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510131835937,0.0,0.0,7.742290472378954e-05,290.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164367675781,0.0,0.0,0.0001048243575496,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8303527832031,0.0,0.0,0.0004972413298673,289.5492553710937,294.1499938964844,264.8500061035156,263.4564819335937,264.877197265625,264.8500061035156,288.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953648820257513e-08,0.0010606161085888,-0.0329770743846893,0.0,0.0,0.0,-0.0112344929948449,60.0,-16.905277252197266,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8463134765625,0.0,0.0,9.94646834442392e-05,290.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75665283203125,0.0,0.0,0.0001047410551109,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448486328125,0.0,0.0,7.736142288194969e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105163574219,0.0,0.0,0.0001047411133185,291.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243408203125,0.0,0.0,0.0004968464490957,289.5433044433594,294.1499938964844,264.8500061035156,263.4564819335937,264.876953125,264.8500061035156,288.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855148057155933e-08,0.0010597738437354,-0.0327193662524223,0.0,0.0,0.0,-0.0111856618896126,60.0,-16.88739585876465,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401794433594,0.0,0.0,9.938724542735144e-05,290.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510681152344,0.0,0.0,0.0001046595134539,290.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387145996094,0.0,0.0,7.730119250481948e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045959472656,0.0,0.0,0.0001046595716616,291.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,0.0004964596591889,289.5373840332031,294.1499938964844,264.8500061035156,263.4564819335937,264.876708984375,264.8500061035156,288.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058961614035,1.2758664347245484e-08,0.0010589489247649,-0.0324669331312179,0.0,0.0,0.0,-0.0111378310248255,60.0,-16.869674682617188,-0.0,-7.645741817441376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,9.923704783432186e-05,290.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7399597167969,0.0,0.0,0.0001045013414113,290.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,7.718436972936615e-05,290.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79278564453125,0.0,0.0,0.000104501399619,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063049316406,0.0,0.0,0.0004957093624398,289.5255432128906,294.1499938964844,264.8500061035156,263.4564819335937,264.8761901855469,264.8500061035156,288.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.83481788635254,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.827880859375,0.0,0.0,9.923704783432186e-05,290.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7399597167969,0.0,0.0,0.0001045013414113,290.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8264465332031,0.0,0.0,7.718436972936615e-05,290.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79278564453125,0.0,0.0,0.000104501399619,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063049316406,0.0,0.0,0.0004957093624398,289.5255432128906,294.1499938964844,264.8500061035156,263.4564819335937,264.8761901855469,264.8500061035156,288.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.83481788635254,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81561279296875,0.0,0.0,9.909627988236024e-05,290.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72882080078125,0.0,0.0,0.0001043531083269,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,7.707488111918792e-05,290.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0001043531665345,291.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943115234375,0.0,0.0,0.0004950062138959,289.51373291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.8757019042969,264.8500061035156,288.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396118798108093e-08,0.00105584890116,-0.0315183289349079,0.0,0.0,0.0,-0.0109581025317311,60.0,-16.80141258239746,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81561279296875,0.0,0.0,9.909627988236024e-05,290.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72882080078125,0.0,0.0,0.0001043531083269,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,7.707488111918792e-05,290.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0001043531665345,291.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943115234375,0.0,0.0,0.0004950062138959,289.51373291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.8757019042969,264.8500061035156,288.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396118798108093e-08,0.00105584890116,-0.0315183289349079,0.0,0.0,0.0,-0.0109581025317311,60.0,-16.80141258239746,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033447265625,0.0,0.0,9.896396659314632e-05,290.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177124023437,0.0,0.0,0.0001042137810145,290.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80194091796875,0.0,0.0,7.697197725065053e-05,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691650390625,0.0,0.0,0.0001042138319462,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823486328125,0.0,0.0,0.0004943453241139,289.5018920898437,294.1499938964844,264.8500061035156,263.4564819335937,264.875244140625,264.8500061035156,288.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231263113449133e-08,0.001054439228028,-0.0310869552195072,0.0,0.0,0.0,-0.0108763761818408,60.0,-16.7692928314209,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033447265625,0.0,0.0,9.896396659314632e-05,290.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177124023437,0.0,0.0,0.0001042137810145,290.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80194091796875,0.0,0.0,7.697197725065053e-05,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691650390625,0.0,0.0,0.0001042138319462,291.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823486328125,0.0,0.0,0.0004943453241139,289.5018920898437,294.1499938964844,264.8500061035156,263.4564819335937,264.875244140625,264.8500061035156,288.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231263113449133e-08,0.001054439228028,-0.0310869552195072,0.0,0.0,0.0,-0.0108763761818408,60.0,-16.7692928314209,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911071777344,0.0,0.0,9.884146857075392e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065734863281,0.0,0.0,0.000104084785562,290.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,7.687669858569279e-05,290.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,0.0001040848364937,291.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703857421875,0.0,0.0,0.0004937333869747,289.4900817871094,294.1499938964844,264.8500061035156,263.4564819335937,264.874755859375,264.8500061035156,288.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078632316558924e-08,0.001053134095855,-0.0306875556707382,0.0,0.0,0.0,-0.0108007108792662,60.0,-16.739009857177734,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911071777344,0.0,0.0,9.884146857075392e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065734863281,0.0,0.0,0.000104084785562,290.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,7.687669858569279e-05,290.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,0.0001040848364937,291.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703857421875,0.0,0.0,0.0004937333869747,289.4900817871094,294.1499938964844,264.8500061035156,263.4564819335937,264.874755859375,264.8500061035156,288.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078632316558924e-08,0.001053134095855,-0.0306875556707382,0.0,0.0,0.0,-0.0108007108792662,60.0,-16.739009857177734,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.78497314453125,0.0,0.0,9.878253331407905e-05,290.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010192871094,0.0,0.0,0.0001040227143676,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835998535156,0.0,0.0,7.683086005272344e-05,290.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,0.0001040227725752,291.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.764404296875,0.0,0.0,0.0004934389726258,289.4841613769531,294.1499938964844,264.8500061035156,263.4564819335937,264.8745422363281,264.8500061035156,288.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.20051923957476e-08,0.0010525061516091,-0.0304953753948211,0.0,0.0,0.0,-0.0107643036171793,60.0,-16.724321365356445,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,9.872550435829908e-05,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954650878906,0.0,0.0,0.0001039626658894,290.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774963378906,0.0,0.0,7.678650581510738e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455749511719,0.0,0.0,0.000103962724097,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584228515625,0.0,0.0,0.000493154162541,289.478271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.8742980957031,264.8500061035156,288.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934139898528429e-08,0.0010518985800445,-0.0303094368427991,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.70996856689453,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76666259765625,0.0,0.0,9.861557191470638e-05,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.684326171875,0.0,0.0,0.0001038468981278,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,7.670099876122549e-05,290.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337951660156,0.0,0.0,0.0001038469563354,291.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,0.0004926049732603,289.4664611816406,294.1499938964844,264.8500061035156,263.4564819335937,264.87384033203125,264.8500061035156,288.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.682050704956055,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76666259765625,0.0,0.0,9.861557191470638e-05,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.684326171875,0.0,0.0,0.0001038468981278,290.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,7.670099876122549e-05,290.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337951660156,0.0,0.0,0.0001038469563354,291.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,0.0004926049732603,289.4664611816406,294.1499938964844,264.8500061035156,263.4564819335937,264.87384033203125,264.8500061035156,288.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.682050704956055,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75445556640625,0.0,0.0,9.851199865806848e-05,290.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731872558594,0.0,0.0,0.0001037378315231,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75311279296875,0.0,0.0,7.662043935852125e-05,290.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220153808594,0.0,0.0,0.0001037378824548,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345275878906,0.0,0.0,0.0004920876235701,289.45465087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8734130859375,264.8500061035156,288.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668109145546168e-08,0.001049623824656,-0.0296132378280162,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.655189514160156,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75445556640625,0.0,0.0,9.851199865806848e-05,290.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731872558594,0.0,0.0,0.0001037378315231,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75311279296875,0.0,0.0,7.662043935852125e-05,290.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220153808594,0.0,0.0,0.0001037378824548,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345275878906,0.0,0.0,0.0004920876235701,289.45465087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.8734130859375,264.8500061035156,288.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668109145546168e-08,0.001049623824656,-0.0296132378280162,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.655189514160156,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422790527344,0.0,0.0,9.84149010037072e-05,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620788574219,0.0,0.0,0.0001036355897667,290.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.740966796875,0.0,0.0,7.654492219444364e-05,290.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71026611328125,0.0,0.0,0.0001036356406984,291.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225952148437,0.0,0.0,0.0004916026373393,289.4428405761719,294.1499938964844,264.8500061035156,263.4564819335937,264.8729858398437,264.8500061035156,288.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486008832231,1.1547134803890913e-08,0.0010485893581062,-0.0292966328561306,0.0,0.0,0.0,-0.0105372248217463,60.0,-16.62946319580078,-0.0,-7.496866771816715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422790527344,0.0,0.0,9.84149010037072e-05,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620788574219,0.0,0.0,0.0001036355897667,290.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.740966796875,0.0,0.0,7.654492219444364e-05,290.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71026611328125,0.0,0.0,0.0001036356406984,291.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225952148437,0.0,0.0,0.0004916026373393,289.4428405761719,294.1499938964844,264.8500061035156,263.4564819335937,264.8729858398437,264.8500061035156,288.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486008832231,1.1547134803890913e-08,0.0010485893581062,-0.0292966328561306,0.0,0.0,0.0,-0.0105372248217463,60.0,-16.62946319580078,-0.0,-7.496866771816715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301025390625,0.0,0.0,9.832579962676392e-05,290.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,0.0001035417590173,290.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287902832031,0.0,0.0,7.647561869816855e-05,290.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.698486328125,0.0,0.0,0.000103541809949,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,0.0004911575233563,289.4310607910156,294.1499938964844,264.8500061035156,263.4564819335937,264.87255859375,264.8500061035156,288.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476515162736,1.1436108948714718e-08,0.001047640107572,-0.0290060602128505,0.0,0.0,0.0,-0.0104821845889091,60.0,-16.605091094970703,-0.0,-7.483296826649166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301025390625,0.0,0.0,9.832579962676392e-05,290.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65093994140625,0.0,0.0,0.0001035417590173,290.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287902832031,0.0,0.0,7.647561869816855e-05,290.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.698486328125,0.0,0.0,0.000103541809949,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,0.0004911575233563,289.4310607910156,294.1499938964844,264.8500061035156,263.4564819335937,264.87255859375,264.8500061035156,288.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476515162736,1.1436108948714718e-08,0.001047640107572,-0.0290060602128505,0.0,0.0,0.0,-0.0104821845889091,60.0,-16.605091094970703,-0.0,-7.483296826649166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239990234375,0.0,0.0,9.828344627749176e-05,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453552246094,0.0,0.0,0.0001034971573972,290.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,7.644268043804914e-05,290.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.692626953125,0.0,0.0,0.0001034972083289,291.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7047119140625,0.0,0.0,0.0004909459385089,289.4251708984375,294.1499938964844,264.8500061035156,263.4564819335937,264.8723449707031,264.8500061035156,288.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472001740708,1.1383338716086657e-08,0.0010471887653693,-0.0288679488003253,0.0,0.0,0.0,-0.0104560246691107,60.0,-16.593290328979492,-0.0,-7.476851493493086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179260253906,0.0,0.0,9.82434648904018e-05,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398010253906,0.0,0.0,0.0001034550587064,290.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7166442871094,0.0,0.0,7.641158299520612e-05,290.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867370605469,0.0,0.0,0.0001034551096381,291.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6987609863281,0.0,0.0,0.0004907462280243,289.4192810058594,294.1499938964844,264.8500061035156,263.4564819335937,264.87213134765625,264.8500061035156,288.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467742104083,1.1333523453060934e-08,0.0010467629181221,-0.0287375692278146,0.0,0.0,0.0,-0.0104313287883996,60.0,-16.58186149597168,-0.0,-7.47076924767498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057800292969,0.0,0.0,9.816906822379678e-05,290.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286315917969,0.0,0.0,0.0001033767184708,290.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044982910156,0.0,0.0,7.635371730430052e-05,290.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67498779296875,0.0,0.0,0.0001033767694025,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868591308594,0.0,0.0,0.000490374630317,289.407470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8717346191406,264.8500061035156,287.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459814220666,1.1240827824110513e-08,0.0010459702461957,-0.028494955971837,0.0,0.0,0.0,-0.010385375469923,60.0,-16.559940338134766,-0.0,-7.45945882840715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057800292969,0.0,0.0,9.816906822379678e-05,290.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286315917969,0.0,0.0,0.0001033767184708,290.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044982910156,0.0,0.0,7.635371730430052e-05,290.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67498779296875,0.0,0.0,0.0001033767694025,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868591308594,0.0,0.0,0.000490374630317,289.407470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.8717346191406,264.8500061035156,287.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459814220666,1.1240827824110513e-08,0.0010459702461957,-0.028494955971837,0.0,0.0,0.0,-0.010385375469923,60.0,-16.559940338134766,-0.0,-7.45945882840715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,9.810221672523768e-05,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61749267578125,0.0,0.0,0.0001033063163049,290.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923828125,0.0,0.0,7.630172331118956e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632385253906,0.0,0.0,0.0001033063672366,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749572753906,0.0,0.0,0.0004900406929664,289.39569091796875,294.1499938964844,264.8500061035156,263.4564819335937,264.871337890625,264.8500061035156,287.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452690767124,1.1157527346483676e-08,0.0010452579008415,-0.0282769314944744,0.0,0.0,0.0,-0.0103440796956419,60.0,-16.5393123626709,-0.0,-7.44930161999946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,9.810221672523768e-05,290.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61749267578125,0.0,0.0,0.0001033063163049,290.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923828125,0.0,0.0,7.630172331118956e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632385253906,0.0,0.0,0.0001033063672366,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749572753906,0.0,0.0,0.0004900406929664,289.39569091796875,294.1499938964844,264.8500061035156,263.4564819335937,264.871337890625,264.8500061035156,287.9842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452690767124,1.1157527346483676e-08,0.0010452579008415,-0.0282769314944744,0.0,0.0,0.0,-0.0103440796956419,60.0,-16.5393123626709,-0.0,-7.44930161999946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814880371094,0.0,0.0,9.804285946302116e-05,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,0.000103243808553,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68023681640625,0.0,0.0,7.625555736012757e-05,290.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,0.0001032438594847,291.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,0.0004897441831417,289.3839111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.8709411621094,264.8500061035156,287.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446365922689,1.1083567841296826e-08,0.0010446255328133,-0.0280833486467599,0.0,0.0,0.0,-0.0103074144572019,60.0,-16.51997947692871,-0.0,-7.440289806481817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6814880371094,0.0,0.0,9.804285946302116e-05,290.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,0.000103243808553,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68023681640625,0.0,0.0,7.625555736012757e-05,290.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,0.0001032438594847,291.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,0.0004897441831417,289.3839111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.8709411621094,264.8500061035156,287.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446365922689,1.1083567841296826e-08,0.0010446255328133,-0.0280833486467599,0.0,0.0,0.0,-0.0103074144572019,60.0,-16.51997947692871,-0.0,-7.440289806481817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693420410156,0.0,0.0,9.799104009289294e-05,290.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,0.0001031892461469,290.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681213378906,0.0,0.0,7.62152558309026e-05,290.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,0.0001031892898026,291.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6511535644531,0.0,0.0,0.0004894853336736,289.37213134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.8705444335937,264.8500061035156,287.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440844343975,1.1019001711076726e-08,0.0010440733749419,-0.0279143508523702,0.0,0.0,0.0,-0.0102754067629575,60.0,-16.501985549926758,-0.0,-7.43242623002516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693420410156,0.0,0.0,9.799104009289294e-05,290.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,0.0001031892461469,290.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681213378906,0.0,0.0,7.62152558309026e-05,290.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,0.0001031892898026,291.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6511535644531,0.0,0.0,0.0004894853336736,289.37213134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.8705444335937,264.8500061035156,287.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440844343975,1.1019001711076726e-08,0.0010440733749419,-0.0279143508523702,0.0,0.0,0.0,-0.0102754067629575,60.0,-16.501985549926758,-0.0,-7.43242623002516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66326904296875,0.0,0.0,9.79671676759608e-05,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.589599609375,0.0,0.0,0.0001031641077133,290.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620788574219,0.0,0.0,7.619668758707121e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63385009765625,0.0,0.0,0.000103164158645,291.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64520263671875,0.0,0.0,0.0004893661243841,289.3662109375,294.1499938964844,264.8500061035156,263.4564819335937,264.870361328125,264.8500061035156,287.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043829950504,1.0989260168514647e-08,0.0010438190074637,-0.0278365034610033,0.0,0.0,0.0,-0.0102606620639562,60.0,-16.493349075317383,-0.0,-7.42880601478646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
