time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711960,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572265625,0.0,0.0,9.794521611183882e-05,290.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5840148925781,0.0,0.0,0.000103140991996,290.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,7.617961091455072e-05,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62799072265625,0.0,0.0,0.0001031410356517,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392517089844,0.0,0.0,0.0004892564611509,289.3603210449219,294.1499938964844,264.8500061035156,263.4564819335937,264.87017822265625,264.8500061035156,287.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435960721224,1.0961906049544725e-08,0.0010435851290822,-0.0277649071067571,0.0,0.0,0.0,-0.0102471020072698,60.0,-16.48501205444336,-0.0,-7.425476411526688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64508056640625,0.0,0.0,9.790666808839887e-05,290.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57281494140625,0.0,0.0,0.0001031003994285,290.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439208984375,0.0,0.0,7.614963396918029e-05,290.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,0.0001031004430842,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,0.0004890639102086,289.3485412597656,294.1499938964844,264.8500061035156,263.4564819335937,264.86981201171875,264.8500061035156,287.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043185358867,1.09138760251426e-08,0.0010431744158267,-0.0276391878724098,0.0,0.0,0.0,-0.0102232908830046,60.0,-16.469303131103516,-0.0,-7.419632908067797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64508056640625,0.0,0.0,9.790666808839887e-05,290.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57281494140625,0.0,0.0,0.0001031003994285,290.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439208984375,0.0,0.0,7.614963396918029e-05,290.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,0.0001031004430842,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,0.0004890639102086,289.3485412597656,294.1499938964844,264.8500061035156,263.4564819335937,264.86981201171875,264.8500061035156,287.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043185358867,1.09138760251426e-08,0.0010431744158267,-0.0276391878724098,0.0,0.0,0.0,-0.0102232908830046,60.0,-16.469303131103516,-0.0,-7.419632908067797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329650878906,0.0,0.0,9.787362068891524e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616455078125,0.0,0.0,0.0001030655985232,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318054199219,0.0,0.0,7.612392801092938e-05,290.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044921875,0.0,0.0,0.0001030656421789,291.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.615478515625,0.0,0.0,0.0004888988332822,289.3367614746094,294.1499938964844,264.8500061035156,263.4564819335937,264.86944580078125,264.8500061035156,287.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428332025185,1.0872692968177944e-08,0.0010428222594782,-0.0275313910096883,0.0,0.0,0.0,-0.0102028753608465,60.0,-16.454544067382812,-0.0,-7.414623581780688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329650878906,0.0,0.0,9.787362068891524e-05,290.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616455078125,0.0,0.0,0.0001030655985232,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318054199219,0.0,0.0,7.612392801092938e-05,290.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044921875,0.0,0.0,0.0001030656421789,291.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.615478515625,0.0,0.0,0.0004888988332822,289.3367614746094,294.1499938964844,264.8500061035156,263.4564819335937,264.86944580078125,264.8500061035156,287.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428332025185,1.0872692968177944e-08,0.0010428222594782,-0.0275313910096883,0.0,0.0,0.0,-0.0102028753608465,60.0,-16.454544067382812,-0.0,-7.414623581780688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.620849609375,0.0,0.0,9.784675785340367e-05,290.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504455566406,0.0,0.0,0.0001030373168759,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61968994140625,0.0,0.0,7.610303873661906e-05,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927429199219,0.0,0.0,0.0001030373605317,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60357666015625,0.0,0.0,0.0004887646646238,289.324951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.8690795898437,264.8500061035156,287.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425469372421,1.0839228181680484e-08,0.0010425361106172,-0.0274437945336103,0.0,0.0,0.0,-0.0101862847805023,60.0,-16.440921783447266,-0.0,-7.410555014075727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.620849609375,0.0,0.0,9.784675785340367e-05,290.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504455566406,0.0,0.0,0.0001030373168759,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61968994140625,0.0,0.0,7.610303873661906e-05,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927429199219,0.0,0.0,0.0001030373605317,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60357666015625,0.0,0.0,0.0004887646646238,289.324951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.8690795898437,264.8500061035156,287.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425469372421,1.0839228181680484e-08,0.0010425361106172,-0.0274437945336103,0.0,0.0,0.0,-0.0101862847805023,60.0,-16.440921783447266,-0.0,-7.410555014075727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087341308594,0.0,0.0,9.782481356523932e-05,290.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,0.0001030142011586,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60760498046875,0.0,0.0,7.608596934005618e-05,290.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809936523437,0.0,0.0,0.0001030142448144,291.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,0.0004886550013907,289.31317138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.8687438964844,264.8500061035156,287.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423130588606,1.0811879391781076e-08,0.0010423022322356,-0.0273722093552351,0.0,0.0,0.0,-0.0101727275177836,60.0,-16.42816925048828,-0.0,-7.407230384615104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087341308594,0.0,0.0,9.782481356523932e-05,290.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53924560546875,0.0,0.0,0.0001030142011586,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60760498046875,0.0,0.0,7.608596934005618e-05,290.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809936523437,0.0,0.0,0.0001030142448144,291.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,0.0004886550013907,289.31317138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.8687438964844,264.8500061035156,287.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423130588606,1.0811879391781076e-08,0.0010423022322356,-0.0273722093552351,0.0,0.0,0.0,-0.0101727275177836,60.0,-16.42816925048828,-0.0,-7.407230384615104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026916503906,0.0,0.0,9.781568223843352e-05,290.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336303710937,0.0,0.0,0.0001030045823426,290.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015625,0.0,0.0,7.607886072946712e-05,290.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751342773437,0.0,0.0,0.0001030046259984,291.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58575439453125,0.0,0.0,0.0004886094247922,289.3072509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.8685607910156,264.8500061035156,287.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422157356515,1.080049916168946e-08,0.0010422049090266,-0.0273424182087183,0.0,0.0,0.0,-0.0101670855656266,60.0,-16.422128677368164,-0.0,-7.40584695790858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966186523437,0.0,0.0,9.780770778888837e-05,290.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52801513671875,0.0,0.0,0.0001029961931635,290.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59552001953125,0.0,0.0,7.607266161357984e-05,290.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5692443847656,0.0,0.0,0.0001029962368193,291.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798034667969,0.0,0.0,0.0004885696107521,289.3013610839844,294.1499938964844,264.8500061035156,263.4564819335937,264.8683776855469,264.8500061035156,287.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421307524666,1.0790564886065113e-08,0.001042120042257,-0.027316415682435,0.0,0.0,0.0,-0.010162160731852,60.0,-16.416290283203125,-0.0,-7.404639745800523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58453369140625,0.0,0.0,9.779525134945288e-05,290.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51678466796875,0.0,0.0,0.0001029830746119,290.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,7.606297731399536e-05,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574951171875,0.0,0.0,0.0001029831182677,291.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,0.0004885073867626,289.28955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.8680419921875,264.8500061035156,287.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775045744537692e-08,0.0010419872123748,-0.0272757913917303,0.0,0.0,0.0,-0.0101544670760631,60.0,-16.40519142150879,-0.0,-7.402753965379817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58453369140625,0.0,0.0,9.779525134945288e-05,290.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51678466796875,0.0,0.0,0.0001029830746119,290.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,7.606297731399536e-05,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574951171875,0.0,0.0,0.0001029831182677,291.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679016113281,0.0,0.0,0.0004885073867626,289.28955078125,294.1499938964844,264.8500061035156,263.4564819335937,264.8680419921875,264.8500061035156,287.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775045744537692e-08,0.0010419872123748,-0.0272757913917303,0.0,0.0,0.0,-0.0101544670760631,60.0,-16.40519142150879,-0.0,-7.402753965379817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.050000000745058,9.778646926861256e-05,290.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.50555419921875,0.0,0.050000000745058,0.0001029738268698,290.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5713195800781,0.0,0.050000000745058,7.605613791383803e-05,290.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.54571533203125,0.0,0.050000000745058,0.0001029738632496,291.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5560302734375,0.0,0.050000000745058,0.0004884634981863,289.2777404785156,291.1499938964844,264.8500061035156,263.4564819335937,264.86773681640625,264.8500061035156,287.86395263671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409272826595e-08,0.001041893614456,-0.0272471234202384,0.0,0.0,0.0,-0.0101490365341305,60.0,-16.39478874206543,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.050000000745058,9.778646926861256e-05,290.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.50555419921875,0.0,0.050000000745058,0.0001029738268698,290.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5713195800781,0.0,0.050000000745058,7.605613791383803e-05,290.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.54571533203125,0.0,0.050000000745058,0.0001029738632496,291.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5560302734375,0.0,0.050000000745058,0.0004884634981863,289.2777404785156,291.1499938964844,264.8500061035156,263.4564819335937,264.86773681640625,264.8500061035156,287.86395263671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409272826595e-08,0.001041893614456,-0.0272471234202384,0.0,0.0,0.0,-0.0101490365341305,60.0,-16.39478874206543,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046936035156,0.6412287354469299,0.050000000745058,0.0408192873001098,290.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.390869140625,0.6412287354469299,0.050000000745058,0.0429846718907356,290.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044494628906,0.6412287354469299,0.050000000745058,0.0317483320832252,290.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.399169921875,0.6412287354469299,0.050000000745058,0.0429846756160259,291.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4013061523437,0.6412287354469299,0.050000000745058,0.2039007693529129,288.1969909667969,291.1499938964844,264.8503112792969,263.4566955566406,284.0560913085937,286.8375244140625,287.7133178710937,1.0,0.1097030639648437,0.1565905213356018,0.1565905213356018,1.0,1.0,-0.434900164604187,0.0108891939744353,0.4240109622478485,-0.0649299025535583,0.0,0.0,0.0,10.204551696777344,60.0,-261.9761657714844,-0.0,12.271211624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6609191894531,0.6376844644546509,0.050000000745058,0.045212835073471,290.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6601867675781,0.6376844644546509,0.050000000745058,0.0476112924516201,290.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.660888671875,0.6376844644546509,0.050000000745058,0.035165537148714,290.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606140136719,0.6376844644546509,0.050000000745058,0.0476112924516201,291.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607360839844,0.6376844644546509,0.050000000745058,0.2258474677801132,287.610107421875,291.1499938964844,264.8511962890625,263.4573059082031,286.84393310546875,291.2392578125,287.4997863769531,1.0,0.1210754588246345,0.3131810426712036,0.3131810426712036,1.0,1.0,-0.4817531704902649,0.0488720685243606,0.4328811168670654,-0.0325823798775672,0.0,0.0,0.0,12.533530235290527,60.0,-245.6738128662109,-0.0,16.66867446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30645751953125,0.5749785900115967,0.050000000745058,0.0456581152975559,290.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.30645751953125,0.5749785900115967,0.050000000745058,0.0480801947414875,290.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30645751953125,0.5749785900115967,0.050000000745058,0.0355118662118911,290.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.30645751953125,0.5749785900115967,0.050000000745058,0.0480801947414875,291.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30645751953125,0.5749785900115967,0.050000000745058,0.2280717343091964,287.2831115722656,291.1499938964844,264.85467529296875,263.4596862792969,282.7341613769531,291.3640441894531,287.0802307128906,1.0,0.1405539512634277,0.6263620853424072,0.6263620853424072,1.0,1.0,-0.4864993989467621,0.1679953336715698,0.3185040652751922,0.0856271833181381,0.0,0.0,0.0,20.07670021057129,60.0,-996.3335571289062,-0.0,23.164419174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30645751953125,0.5749785900115967,0.050000000745058,0.0456581152975559,290.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.30645751953125,0.5749785900115967,0.050000000745058,0.0480801947414875,290.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30645751953125,0.5749785900115967,0.050000000745058,0.0355118662118911,290.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.30645751953125,0.5749785900115967,0.050000000745058,0.0480801947414875,291.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30645751953125,0.5749785900115967,0.050000000745058,0.2280717343091964,287.2831115722656,291.1499938964844,264.85467529296875,263.4596862792969,282.7341613769531,291.3640441894531,287.0802307128906,1.0,0.1405539512634277,0.6263620853424072,0.6263620853424072,1.0,1.0,-0.4864993989467621,0.1679953336715698,0.3185040652751922,0.0856271833181381,0.0,0.0,0.0,20.07670021057129,60.0,-996.3335571289062,-0.0,23.164419174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8096923828125,0.5524868965148926,0.050000000745058,0.0457951612770557,290.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8096923828125,0.5524868965148926,0.050000000745058,0.0482245087623596,290.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8096923828125,0.5524868965148926,0.050000000745058,0.035618457943201,290.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8096923828125,0.5524868965148926,0.050000000745058,0.0482245087623596,291.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8096923828125,0.5524868965148926,0.050000000745058,0.228756308555603,286.7525634765625,291.1499938964844,264.85723876953125,263.4614562988281,281.3536376953125,291.3567199707031,286.4117126464844,1.0,0.148946925997734,0.782952606678009,0.782952606678009,1.0,1.0,-0.4879596531391144,0.1871364414691925,0.3008232116699219,0.1045094057917594,0.0,0.0,0.0,23.742969512939453,60.0,-1511.3511962890625,-0.0,26.31038856506348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5717163085937,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9345847182763e-21,-7.536814953804997e-21,2.6022296296835218e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.678955078125,297.1499938964844,293.1499938964844,0.0009889219654724,-89.59888458251953,287.3651428222656,0.5351356267929077,0.050000000745058,0.0459260158240795,290.6639404296875,297.1499938964844,293.1499938964844,0.0008054618956521,-76.84822082519531,287.0648803710937,0.5351356267929077,0.050000000745058,0.0483623072504997,290.4761962890625,297.1499938964844,293.1499938964844,0.0008566610631532,-60.36777114868164,287.1225891113281,0.5351356267929077,0.050000000745058,0.0357202365994453,290.482666015625,297.1499938964844,293.1499938964844,0.0010585291311144,-100.99308776855467,287.45037841796875,0.5351356267929077,0.050000000745058,0.0483623072504997,291.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.5351356267929077,0.050000000745058,0.2294099628925323,286.0891418457031,291.1499938964844,264.8603210449219,263.4635925292969,281.087890625,291.3495483398437,285.8546142578125,1.0,0.1565050631761551,0.8257920145988464,0.8257920145988464,1.0,1.0,-0.4893540441989898,0.1900195926427841,0.2993344664573669,0.1071724593639373,0.0,0.0,1.0,27.2443904876709,60.0,-534.5804443359375,-6017.9970703125,29.336933135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.236572265625,306.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,3703.544921875,18000.0,0.0,0.0,0.0040593342855572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004307746887207,0.3004322052001953,-1.4373738395079272e-06,0.0,4.1197081372956745e-06,0.0,0.0,5.047168254852295,0.0,0.0,0.0,0.2027823030948639,4.0,0.0,1.0
713220,290.6914978027344,297.1499938964844,293.1499938964844,0.0020235725678503,-172.60899353027344,290.3807067871094,0.511512279510498,0.050000000745058,0.0461646281182765,290.6742553710937,297.1499938964844,293.1499938964844,0.0018745162524282,-168.38046264648438,290.13848876953125,0.511512279510498,0.050000000745058,0.0486135743558406,290.4890441894531,297.1499938964844,293.1499938964844,0.0019869217649102,-131.82081604003906,290.3000183105469,0.511512279510498,0.050000000745058,0.0359058193862438,290.490234375,297.1499938964844,293.1499938964844,0.0021816794760525,-195.95828247070312,290.603515625,0.511512279510498,0.050000000745058,0.0486135743558406,291.3528137207031,297.1499938964844,293.1499938964844,0.0014794276794418,-630.3880615234375,289.5843200683594,0.511512279510498,0.050000000745058,0.2306018769741058,287.56365966796875,291.1499938964844,264.8680114746094,263.4688720703125,280.952392578125,291.3505249023437,288.1542663574219,1.0,0.1693330407142639,0.9114707708358764,0.9114707708358764,1.0,1.0,-0.4918966591358185,0.1933557242155075,0.2985409498214721,0.1100815534591674,0.0,0.0,1.0,33.6285285949707,60.0,2417.1142578125,-7132.00244140625,34.8994255065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5146484375,307.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10787.0458984375,18000.0,0.0,0.0,0.0407802946865558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0559781789779663,1.0559873580932615,-9.210857569996732e-06,0.0,4.13868147006724e-05,0.0,0.0,130.94534301757812,0.0,0.0,0.0,0.5896624326705933,4.0,0.0,1.0
713280,290.6914978027344,297.1499938964844,293.1499938964844,0.0020235725678503,-172.60899353027344,290.3807067871094,0.511512279510498,0.050000000745058,0.0461646281182765,290.6742553710937,297.1499938964844,293.1499938964844,0.0018745162524282,-168.38046264648438,290.13848876953125,0.511512279510498,0.050000000745058,0.0486135743558406,290.4890441894531,297.1499938964844,293.1499938964844,0.0019869217649102,-131.82081604003906,290.3000183105469,0.511512279510498,0.050000000745058,0.0359058193862438,290.490234375,297.1499938964844,293.1499938964844,0.0021816794760525,-195.95828247070312,290.603515625,0.511512279510498,0.050000000745058,0.0486135743558406,291.3528137207031,297.1499938964844,293.1499938964844,0.0014794276794418,-630.3880615234375,289.5843200683594,0.511512279510498,0.050000000745058,0.2306018769741058,287.56365966796875,291.1499938964844,264.8680114746094,263.4688720703125,280.952392578125,291.3505249023437,288.1542663574219,1.0,0.1693330407142639,0.9114707708358764,0.9114707708358764,1.0,1.0,-0.4918966591358185,0.1933557242155075,0.2985409498214721,0.1100815534591674,0.0,0.0,1.0,33.6285285949707,60.0,2417.1142578125,-7132.00244140625,34.8994255065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5146484375,307.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,10787.0458984375,18000.0,0.0,0.0,0.0407802946865558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0559781789779663,1.0559873580932615,-9.210857569996732e-06,0.0,4.13868147006724e-05,0.0,0.0,130.94534301757812,0.0,0.0,0.0,0.5896624326705933,4.0,0.0,1.0
713340,290.7333984375,297.1499938964844,293.1499938964844,0.0027263893280178,-220.4929351806641,293.0007019042969,0.4969722330570221,0.050000000745058,0.0463683977723121,290.7035217285156,297.1499938964844,293.1499938964844,0.0026249391958117,-223.5889587402344,292.8421936035156,0.4969722330570221,0.050000000745058,0.0488281585276126,290.52557373046875,297.1499938964844,293.1499938964844,0.0027810363098978,-174.91220092773438,293.0587463378906,0.4969722330570221,0.050000000745058,0.0360643118619918,290.52197265625,297.1499938964844,293.1499938964844,0.0029740042518824,-253.1182861328125,293.33770751953125,0.4969722330570221,0.050000000745058,0.0488281585276126,291.38153076171875,297.1499938964844,293.1499938964844,0.0020003956742584,-808.6166381835938,291.98858642578125,0.4969722330570221,0.050000000745058,0.2316197603940963,289.2636108398437,291.1499938964844,264.8775939941406,263.4754638671875,280.9017639160156,291.37701416015625,289.55279541015625,1.0,0.1794980317354202,0.9971494674682616,0.9971494674682616,1.0,1.0,-0.4940680563449859,0.1954310983419418,0.2986369729042053,0.1117524355649948,0.0,0.0,1.0,39.08005142211914,60.0,1995.729248046875,-6860.7060546875,39.69416046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7035217285156,306.41656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,15743.560546875,19080.0,0.0,0.0,0.0773280337452888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276187777519226,1.276201248168945,-1.3450391634250993e-05,0.0,7.847812958061695e-05,0.0,0.0,231.0994567871093,0.0,0.0,0.0,0.7155105471611023,4.0,0.0,1.0
713400,290.7333984375,297.1499938964844,293.1499938964844,0.0027263893280178,-220.4929351806641,293.0007019042969,0.4969722330570221,0.050000000745058,0.0463683977723121,290.7035217285156,297.1499938964844,293.1499938964844,0.0026249391958117,-223.5889587402344,292.8421936035156,0.4969722330570221,0.050000000745058,0.0488281585276126,290.52557373046875,297.1499938964844,293.1499938964844,0.0027810363098978,-174.91220092773438,293.0587463378906,0.4969722330570221,0.050000000745058,0.0360643118619918,290.52197265625,297.1499938964844,293.1499938964844,0.0029740042518824,-253.1182861328125,293.33770751953125,0.4969722330570221,0.050000000745058,0.0488281585276126,291.38153076171875,297.1499938964844,293.1499938964844,0.0020003956742584,-808.6166381835938,291.98858642578125,0.4969722330570221,0.050000000745058,0.2316197603940963,289.2636108398437,291.1499938964844,264.8775939941406,263.4754638671875,280.9017639160156,291.37701416015625,289.55279541015625,1.0,0.1794980317354202,0.9971494674682616,0.9971494674682616,1.0,1.0,-0.4940680563449859,0.1954310983419418,0.2986369729042053,0.1117524355649948,0.0,0.0,1.0,39.08005142211914,60.0,1995.729248046875,-6860.7060546875,39.69416046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7035217285156,306.41656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,15743.560546875,19080.0,0.0,0.0,0.0773280337452888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276187777519226,1.276201248168945,-1.3450391634250993e-05,0.0,7.847812958061695e-05,0.0,0.0,231.0994567871093,0.0,0.0,0.0,0.7155105471611023,4.0,0.0,1.0
713460,290.78228759765625,297.1499938964844,293.1499938964844,0.0033686431124806,-262.5169982910156,294.7928466796875,0.4871217012405395,0.050000000745058,0.0465371422469615,290.737548828125,297.1499938964844,293.1499938964844,0.0033157388679683,-272.1834411621094,294.70947265625,0.4871217012405395,0.050000000745058,0.049005851149559,290.5693664550781,297.1499938964844,293.1499938964844,0.0035073813050985,-212.39874267578125,294.96441650390625,0.4871217012405395,0.050000000745058,0.0361955538392066,290.5622863769531,297.1499938964844,293.1499938964844,0.0037034533452242,-303.17755126953125,295.2297058105469,0.4871217012405395,0.050000000745058,0.049005851149559,291.41796875,297.1499938964844,293.1499938964844,0.0024714509490877,-964.7252807617188,293.5875549316406,0.4871217012405395,0.050000000745058,0.2324626594781875,290.2792663574219,291.1499938964844,264.88897705078125,263.4832763671875,280.9184875488281,291.4128723144531,290.49627685546875,1.0,0.1874640733003616,0.9975247383117676,0.9975247383117676,1.0,1.0,-0.4958661794662475,0.1962164044380188,0.2996498048305511,0.1121582239866256,0.0,0.0,1.0,43.59378433227539,48.0,1474.3402099609375,-6658.3369140625,43.69549179077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6613464355469,305.50225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18243.546875,19080.0,0.0,0.0,0.11186283826828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3737820386886597,1.3737976551055908,-1.558624171593692e-05,0.0,0.0001135265629272,0.0,0.0,288.2764892578125,0.0,0.0,0.0,0.7513362765312195,4.0,0.0,1.0
713520,290.78228759765625,297.1499938964844,293.1499938964844,0.0033686431124806,-262.5169982910156,294.7928466796875,0.4871217012405395,0.050000000745058,0.0465371422469615,290.737548828125,297.1499938964844,293.1499938964844,0.0033157388679683,-272.1834411621094,294.70947265625,0.4871217012405395,0.050000000745058,0.049005851149559,290.5693664550781,297.1499938964844,293.1499938964844,0.0035073813050985,-212.39874267578125,294.96441650390625,0.4871217012405395,0.050000000745058,0.0361955538392066,290.5622863769531,297.1499938964844,293.1499938964844,0.0037034533452242,-303.17755126953125,295.2297058105469,0.4871217012405395,0.050000000745058,0.049005851149559,291.41796875,297.1499938964844,293.1499938964844,0.0024714509490877,-964.7252807617188,293.5875549316406,0.4871217012405395,0.050000000745058,0.2324626594781875,290.2792663574219,291.1499938964844,264.88897705078125,263.4832763671875,280.9184875488281,291.4128723144531,290.49627685546875,1.0,0.1874640733003616,0.9975247383117676,0.9975247383117676,1.0,1.0,-0.4958661794662475,0.1962164044380188,0.2996498048305511,0.1121582239866256,0.0,0.0,1.0,43.59378433227539,48.0,1474.3402099609375,-6658.3369140625,43.69549179077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6613464355469,305.50225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18243.546875,19080.0,0.0,0.0,0.11186283826828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3737820386886597,1.3737976551055908,-1.558624171593692e-05,0.0,0.0001135265629272,0.0,0.0,288.2764892578125,0.0,0.0,0.0,0.7513362765312195,4.0,0.0,1.0
713580,290.83123779296875,297.1499938964844,293.1499938964844,0.0039327163249254,-296.543212890625,296.2145080566406,0.4848154187202453,0.050000000745058,0.046579323709011,290.7718200683594,297.1499938964844,293.1499938964844,0.0039286557585,-311.96563720703125,296.19891357421875,0.4848154187202453,0.050000000745058,0.0490502715110778,290.6148986816406,297.1499938964844,293.1499938964844,0.0041500707156956,-242.758529663086,296.47784423828125,0.4848154187202453,0.050000000745058,0.0362283624708652,290.6048278808594,297.1499938964844,293.1499938964844,0.0043538510799407,-343.8246459960937,296.7343444824219,0.4848154187202453,0.050000000745058,0.0490502715110778,291.456298828125,297.1499938964844,293.1499938964844,0.0028723606374114,-1089.2230224609375,294.8448486328125,0.4848154187202453,0.050000000745058,0.2326733618974685,291.0729675292969,291.1499938964844,264.9019470214844,263.4921875,280.9440612792969,291.4510803222656,291.2472229003906,1.0,0.1889112144708633,0.9978999495506288,0.9978999495506288,1.0,1.0,-0.496315985918045,0.1964429467916488,0.2998730540275574,0.1121826320886612,0.0,0.0,0.9957142472267152,44.72105026245117,36.0,1097.3768310546875,-6570.9453125,44.699249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2842102050781,305.1593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18849.4765625,19080.0,0.0,0.0,0.1425423473119735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3962987661361694,1.3963148593902588,-1.6102030713227578e-05,0.0,0.0001446623500669,0.0,0.0,302.6935729980469,0.0,0.0,0.0,0.7626118063926697,4.0,0.0,1.0
713640,290.83123779296875,297.1499938964844,293.1499938964844,0.0039327163249254,-296.543212890625,296.2145080566406,0.4848154187202453,0.050000000745058,0.046579323709011,290.7718200683594,297.1499938964844,293.1499938964844,0.0039286557585,-311.96563720703125,296.19891357421875,0.4848154187202453,0.050000000745058,0.0490502715110778,290.6148986816406,297.1499938964844,293.1499938964844,0.0041500707156956,-242.758529663086,296.47784423828125,0.4848154187202453,0.050000000745058,0.0362283624708652,290.6048278808594,297.1499938964844,293.1499938964844,0.0043538510799407,-343.8246459960937,296.7343444824219,0.4848154187202453,0.050000000745058,0.0490502715110778,291.456298828125,297.1499938964844,293.1499938964844,0.0028723606374114,-1089.2230224609375,294.8448486328125,0.4848154187202453,0.050000000745058,0.2326733618974685,291.0729675292969,291.1499938964844,264.9019470214844,263.4921875,280.9440612792969,291.4510803222656,291.2472229003906,1.0,0.1889112144708633,0.9978999495506288,0.9978999495506288,1.0,1.0,-0.496315985918045,0.1964429467916488,0.2998730540275574,0.1121826320886612,0.0,0.0,0.9957142472267152,44.72105026245117,36.0,1097.3768310546875,-6570.9453125,44.699249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2842102050781,305.1593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18849.4765625,19080.0,0.0,0.0,0.1425423473119735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3962987661361694,1.3963148593902588,-1.6102030713227578e-05,0.0,0.0001446623500669,0.0,0.0,302.6935729980469,0.0,0.0,0.0,0.7626118063926697,4.0,0.0,1.0
713700,290.8548583984375,297.1499938964844,293.1499938964844,0.0041917716152966,-311.2024841308594,296.8272399902344,0.4860323071479797,0.050000000745058,0.0465569831430912,290.7884216308594,297.1499938964844,293.1499938964844,0.0042125876061618,-329.2452697753906,296.8432006835937,0.4860323071479797,0.050000000745058,0.049026746302843,290.6375427246094,297.1499938964844,293.1499938964844,0.0044471039436757,-255.821517944336,297.1299743652344,0.4860323071479797,0.050000000745058,0.0362109877169132,290.6257019042969,297.1499938964844,293.1499938964844,0.0046573034487664,-361.42620849609375,297.384521484375,0.4860323071479797,0.050000000745058,0.049026746302843,291.4752197265625,297.1499938964844,293.1499938964844,0.0030514502432197,-1142.2677001953125,295.383544921875,0.4860323071479797,0.050000000745058,0.232561782002449,291.412109375,291.1499938964844,264.9090270996094,263.4970397949219,280.9569702148437,291.4700927734375,291.5710144042969,1.0,0.187720701098442,0.9980875849723816,0.9980875849723816,1.0,1.0,-0.4960780441761017,0.1963741779327392,0.2997038662433624,0.1120716705918312,0.0,0.0,0.94414222240448,44.12253189086914,36.0,963.18798828125,-6565.7578125,44.16617202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30340576171875,305.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,19335.49609375,20160.0,0.0,0.0,0.1560835987329483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3851248025894165,1.3851407766342163,-1.602321572136134e-05,0.0,0.0001584050041856,0.0,0.0,297.7177734375,0.0,0.0,0.0,0.771389901638031,4.0,0.0,1.0
713760,290.8778076171875,297.1499938964844,293.1499938964844,0.0044381869956851,-324.5426025390625,297.389404296875,0.4885540306568146,0.050000000745058,0.0465113222599029,290.8044738769531,297.1499938964844,293.1499938964844,0.0044845072552561,-345.06573486328125,297.4356994628906,0.4885540306568146,0.050000000745058,0.0489786639809608,290.6600036621094,297.1499938964844,293.1499938964844,0.0047307494096457,-267.6859436035156,297.7276611328125,0.4885540306568146,0.050000000745058,0.0361754745244979,290.6458740234375,297.1499938964844,293.1499938964844,0.0049495645798742,-377.5252075195313,297.9823913574219,0.4885540306568146,0.050000000745058,0.0489786639809608,291.49371337890625,297.1499938964844,293.1499938964844,0.0032186594326049,-1190.25537109375,295.8764038085937,0.4885540306568146,0.050000000745058,0.2323336899280548,291.72247314453125,291.1499938964844,264.9164733886719,263.5021667480469,280.9696960449219,291.4887084960937,291.8691711425781,1.0,0.1854431927204132,0.9983119368553162,0.9983119368553162,1.0,1.0,-0.4955915808677673,0.1962080299854278,0.2993835508823395,0.1118948608636856,0.0,0.0,0.8747938275337219,42.89995956420898,25.0,859.2347412109375,-6581.92431640625,43.07876968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4383544921875,305.2842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,20902.98046875,20160.0,0.0,0.0,0.1683099120855331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361420512199402,1.3614364862442017,-1.5982353943400085e-05,0.0,0.0001708131603663,0.0,0.0,288.89862060546875,0.0,0.0,0.0,0.7467457056045532,4.0,0.0,1.0
713820,290.9207763671875,297.1499938964844,293.1499938964844,0.0049049626104533,-348.33416748046875,298.39117431640625,0.4968249797821045,0.050000000745058,0.0463707484304904,290.83477783203125,297.1499938964844,293.1499938964844,0.005003310739994,-373.3846130371094,298.49383544921875,0.4968249797821045,0.050000000745058,0.0488306321203708,290.702880859375,297.1499938964844,293.1499938964844,0.0052725858986377,-288.8233947753906,298.7921447753906,0.4968249797821045,0.050000000745058,0.0360661372542381,290.6837463378906,297.1499938964844,293.1499938964844,0.0055125053040683,-406.351318359375,299.0507202148437,0.4968249797821045,0.050000000745058,0.0488306321203708,291.52899169921875,297.1499938964844,293.1499938964844,0.0035254450049251,-1274.8131103515625,296.74981689453125,0.4968249797821045,0.050000000745058,0.2316314876079559,292.2702941894531,291.1499938964844,264.9323425292969,263.5130615234375,280.99444580078125,291.5243225097656,292.3915100097656,1.0,0.1784824579954147,0.99876070022583,0.99876070022583,1.0,1.0,-0.4940937161445617,0.1956707239151001,0.2984229922294616,0.1113989502191543,0.0,0.0,0.6877692341804504,39.13679122924805,25.0,680.6369018554688,-6543.982421875,39.74457931518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0055236816406,305.5692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23839.888671875,20160.0,0.0,0.0,0.1884732097387313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082808017730713,1.0828205347061155,-1.2511212844401598e-05,0.0,0.0001912763545988,0.0,0.0,168.91847229003906,0.0,0.0,0.0,0.617186963558197,4.0,0.0,1.0
713880,290.9207763671875,297.1499938964844,293.1499938964844,0.0049049626104533,-348.33416748046875,298.39117431640625,0.4968249797821045,0.050000000745058,0.0463707484304904,290.83477783203125,297.1499938964844,293.1499938964844,0.005003310739994,-373.3846130371094,298.49383544921875,0.4968249797821045,0.050000000745058,0.0488306321203708,290.702880859375,297.1499938964844,293.1499938964844,0.0052725858986377,-288.8233947753906,298.7921447753906,0.4968249797821045,0.050000000745058,0.0360661372542381,290.6837463378906,297.1499938964844,293.1499938964844,0.0055125053040683,-406.351318359375,299.0507202148437,0.4968249797821045,0.050000000745058,0.0488306321203708,291.52899169921875,297.1499938964844,293.1499938964844,0.0035254450049251,-1274.8131103515625,296.74981689453125,0.4968249797821045,0.050000000745058,0.2316314876079559,292.2702941894531,291.1499938964844,264.9323425292969,263.5130615234375,280.99444580078125,291.5243225097656,292.3915100097656,1.0,0.1784824579954147,0.99876070022583,0.99876070022583,1.0,1.0,-0.4940937161445617,0.1956707239151001,0.2984229922294616,0.1113989502191543,0.0,0.0,0.6877692341804504,39.13679122924805,25.0,680.6369018554688,-6543.982421875,39.74457931518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0055236816406,305.5692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23839.888671875,20160.0,0.0,0.0,0.1884732097387313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082808017730713,1.0828205347061155,-1.2511212844401598e-05,0.0,0.0001912763545988,0.0,0.0,168.91847229003906,0.0,0.0,0.0,0.617186963558197,4.0,0.0,1.0
713940,290.95928955078125,297.1499938964844,293.1499938964844,0.0053753443062305,-371.8988037109375,299.2420654296875,0.5043293833732605,0.050000000745058,0.0462585091590881,290.862548828125,297.1499938964844,293.1499938964844,0.0055280849337577,-401.1577453613281,299.3958740234375,0.5043293833732605,0.050000000745058,0.0487124361097812,290.7419738769531,297.1499938964844,293.1499938964844,0.0058239549398422,-309.5812072753906,299.7001953125,0.5043293833732605,0.050000000745058,0.0359788388013839,290.718017578125,297.1499938964844,293.1499938964844,0.0060918200761079,-434.89300537109375,299.9660339355469,0.5043293833732605,0.050000000745058,0.0487124361097812,291.5614013671875,297.1499938964844,293.1499938964844,0.0038208849728107,-1357.4072265625,297.4728698730469,0.5043293833732605,0.050000000745058,0.2310708314180374,292.680908203125,291.1499938964844,264.949462890625,263.5248107910156,281.0174865722656,291.55712890625,292.7496643066406,1.0,0.1730994433164596,0.9992094039916992,0.9992094039916992,1.0,1.0,-0.4928975999355316,0.1952623873949051,0.2976351976394653,0.1109614223241806,0.0,0.0,0.4541122019290924,36.13152694702149,25.0,394.96728515625,-6110.216796875,37.09596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9273986816406,305.3715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,24755.328125,19080.0,0.0,0.0,0.2021065801382064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5596723556518555,0.5596798658370972,-7.500547781091882e-06,0.0,0.0002051124902209,0.0,0.0,44.419471740722656,0.0,0.0,0.0,0.3982029259204864,4.0,0.0,1.0
