time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
714000,290.95928955078125,297.1499938964844,293.1499938964844,0.0053753443062305,-371.8988037109375,299.2420654296875,0.5043293833732605,0.050000000745058,0.0462585091590881,290.862548828125,297.1499938964844,293.1499938964844,0.0055280849337577,-401.1577453613281,299.3958740234375,0.5043293833732605,0.050000000745058,0.0487124361097812,290.7419738769531,297.1499938964844,293.1499938964844,0.0058239549398422,-309.5812072753906,299.7001953125,0.5043293833732605,0.050000000745058,0.0359788388013839,290.718017578125,297.1499938964844,293.1499938964844,0.0060918200761079,-434.89300537109375,299.9660339355469,0.5043293833732605,0.050000000745058,0.0487124361097812,291.5614013671875,297.1499938964844,293.1499938964844,0.0038208849728107,-1357.4072265625,297.4728698730469,0.5043293833732605,0.050000000745058,0.2310708314180374,292.680908203125,291.1499938964844,264.949462890625,263.5248107910156,281.0174865722656,291.55712890625,292.7496643066406,1.0,0.1730994433164596,0.9992094039916992,0.9992094039916992,1.0,1.0,-0.4928975999355316,0.1952623873949051,0.2976351976394653,0.1109614223241806,0.0,0.0,0.4541122019290924,36.13152694702149,25.0,394.96728515625,-6110.216796875,37.09596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9273986816406,305.3715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,24755.328125,19080.0,0.0,0.0,0.2021065801382064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5596723556518555,0.5596798658370972,-7.500547781091882e-06,0.0,0.0002051124902209,0.0,0.0,44.419471740722656,0.0,0.0,0.0,0.3982029259204864,4.0,0.0,1.0
714060,290.9928894042969,297.1499938964844,293.1499938964844,0.0059566795825958,-405.1200866699219,299.9054870605469,0.5107669830322266,0.050000000745058,0.0461738035082817,290.8874816894531,297.1499938964844,293.1499938964844,0.0061733839102089,-439.16400146484375,300.1103515625,0.5107669830322266,0.050000000745058,0.0486232377588748,290.77691650390625,297.1499938964844,293.1499938964844,0.0065100979991257,-338.27545166015625,300.4276123046875,0.5107669830322266,0.050000000745058,0.0359129607677459,290.74835205078125,297.1499938964844,293.1499938964844,0.0068225893191993,-474.7522277832031,300.7090759277344,0.5107669830322266,0.050000000745058,0.0486232377588748,291.590087890625,297.1499938964844,293.1499938964844,0.0041689593344926,-1473.8026123046875,297.96728515625,0.5107669830322266,0.050000000745058,0.2306477129459381,292.75701904296875,291.1499938964844,264.9676818847656,263.5373229980469,281.038330078125,291.5863952636719,292.7001342773437,1.0,0.1687993556261062,0.9995256066322328,0.9995256066322328,0.9998434782028198,1.0,-0.4919949471950531,0.194978192448616,0.2970167696475982,0.1105864942073822,0.0,0.0,0.2292760759592056,33.862823486328125,25.0,-232.51806640625,-4942.2939453125,35.104793548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2257995605469,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,21012.177734375,19080.0,0.0,0.0,0.2075453847646713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158505022525787,0.2158556133508682,-5.113744009577204e-06,0.0,0.0002106321771861,0.0,0.0,10.370705604553224,0.0,0.0,0.0,0.3062121272087097,4.0,0.0,1.0
714120,290.9928894042969,297.1499938964844,293.1499938964844,0.0059566795825958,-405.1200866699219,299.9054870605469,0.5107669830322266,0.050000000745058,0.0461738035082817,290.8874816894531,297.1499938964844,293.1499938964844,0.0061733839102089,-439.16400146484375,300.1103515625,0.5107669830322266,0.050000000745058,0.0486232377588748,290.77691650390625,297.1499938964844,293.1499938964844,0.0065100979991257,-338.27545166015625,300.4276123046875,0.5107669830322266,0.050000000745058,0.0359129607677459,290.74835205078125,297.1499938964844,293.1499938964844,0.0068225893191993,-474.7522277832031,300.7090759277344,0.5107669830322266,0.050000000745058,0.0486232377588748,291.590087890625,297.1499938964844,293.1499938964844,0.0041689593344926,-1473.8026123046875,297.96728515625,0.5107669830322266,0.050000000745058,0.2306477129459381,292.75701904296875,291.1499938964844,264.9676818847656,263.5373229980469,281.038330078125,291.5863952636719,292.7001342773437,1.0,0.1687993556261062,0.9995256066322328,0.9995256066322328,0.9998434782028198,1.0,-0.4919949471950531,0.194978192448616,0.2970167696475982,0.1105864942073822,0.0,0.0,0.2292760759592056,33.862823486328125,25.0,-232.51806640625,-4942.2939453125,35.104793548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2257995605469,303.98590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,21012.177734375,19080.0,0.0,0.0,0.2075453847646713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158505022525787,0.2158556133508682,-5.113744009577204e-06,0.0,0.0002106321771861,0.0,0.0,10.370705604553224,0.0,0.0,0.0,0.3062121272087097,4.0,0.0,1.0
714180,291.0207824707031,297.1499938964844,293.1499938964844,0.0067925346083939,-458.1647033691406,300.3838806152344,0.5163735151290894,0.050000000745058,0.0461077019572258,290.9089050292969,297.1499938964844,293.1499938964844,0.0070978524163365,-498.5450134277344,300.64764404296875,0.5163735151290894,0.050000000745058,0.0485536307096481,290.8070983886719,297.1499938964844,293.1499938964844,0.0075072236359119,-383.3903198242188,300.99224853515625,0.5163735151290894,0.050000000745058,0.0358615443110466,290.7742614746094,297.1499938964844,293.1499938964844,0.007899522781372,-537.7019653320312,301.30377197265625,0.5163735151290894,0.050000000745058,0.0485536307096481,291.6138610839844,297.1499938964844,293.1499938964844,0.0046467590145766,-1662.486572265625,298.183349609375,0.5163735151290894,0.050000000745058,0.2303175181150436,292.3057556152344,291.1499938964844,264.98687744140625,263.5505065917969,281.0563049316406,291.61083984375,292.14141845703125,1.0,0.1653575301170349,0.9998418688774108,0.9998418688774108,0.9996869564056396,1.0,-0.4912905395030975,0.194778710603714,0.2965117990970611,0.1102498620748519,0.0,0.0,0.100080206990242,32.09164047241211,25.0,-835.9586181640625,-4054.23388671875,33.55524063110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8643798828125,302.6433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,19573.90234375,19080.0,0.0,0.0,0.2036741077899933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127019450068473,0.112706534564495,-4.586401246342575e-06,0.0,0.0002067033201456,0.0,0.0,4.740062236785889,0.0,0.0,0.0,0.281635046005249,4.0,0.0,1.0
714240,291.0207824707031,297.1499938964844,293.1499938964844,0.0067925346083939,-458.1647033691406,300.3838806152344,0.5163735151290894,0.050000000745058,0.0461077019572258,290.9089050292969,297.1499938964844,293.1499938964844,0.0070978524163365,-498.5450134277344,300.64764404296875,0.5163735151290894,0.050000000745058,0.0485536307096481,290.8070983886719,297.1499938964844,293.1499938964844,0.0075072236359119,-383.3903198242188,300.99224853515625,0.5163735151290894,0.050000000745058,0.0358615443110466,290.7742614746094,297.1499938964844,293.1499938964844,0.007899522781372,-537.7019653320312,301.30377197265625,0.5163735151290894,0.050000000745058,0.0485536307096481,291.6138610839844,297.1499938964844,293.1499938964844,0.0046467590145766,-1662.486572265625,298.183349609375,0.5163735151290894,0.050000000745058,0.2303175181150436,292.3057556152344,291.1499938964844,264.98687744140625,263.5505065917969,281.0563049316406,291.61083984375,292.14141845703125,1.0,0.1653575301170349,0.9998418688774108,0.9998418688774108,0.9996869564056396,1.0,-0.4912905395030975,0.194778710603714,0.2965117990970611,0.1102498620748519,0.0,0.0,0.100080206990242,32.09164047241211,25.0,-835.9586181640625,-4054.23388671875,33.55524063110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8643798828125,302.6433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,19573.90234375,19080.0,0.0,0.0,0.2036741077899933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127019450068473,0.112706534564495,-4.586401246342575e-06,0.0,0.0002067033201456,0.0,0.0,4.740062236785889,0.0,0.0,0.0,0.281635046005249,4.0,0.0,1.0
714300,291.0327453613281,297.1499938964844,293.1499938964844,0.0072956164367496,-489.17584228515625,300.6073608398437,0.5188818573951721,0.050000000745058,0.0460801608860492,290.9184265136719,297.1499938964844,293.1499938964844,0.007658140733838,-533.1041259765625,300.9033508300781,0.5188818573951721,0.050000000745058,0.0485246293246746,290.820556640625,297.1499938964844,293.1499938964844,0.0081176264211535,-409.651123046875,301.26495361328125,0.5188818573951721,0.050000000745058,0.0358401238918304,290.78570556640625,297.1499938964844,293.1499938964844,0.0085661904886364,-574.3694458007812,301.5952453613281,0.5188818573951721,0.050000000745058,0.0485246293246746,291.6239013671875,297.1499938964844,293.1499938964844,0.004921456798911,-1773.755615234375,298.2509460449219,0.5188818573951721,0.050000000745058,0.2301799356937408,291.97381591796875,291.1499938964844,264.996826171875,263.55731201171875,281.064208984375,291.6212158203125,291.80975341796875,1.0,0.1638997495174408,1.0,1.0,0.9996086955070496,1.0,-0.4909970462322235,0.1947042196989059,0.2962928414344787,0.1100925132632255,0.0,0.0,0.0783219411969184,31.35344696044922,25.0,-919.4190673828124,-3958.910400390625,32.91070938110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7745056152344,302.39471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,19309.3828125,18000.0,0.0,0.0,0.1982409656047821,0.0,0.0,0.0,0.0,1.0,0.0005293327849358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975669622421264,0.0982105806469917,-0.0006436164840124,0.0,0.0002011893811868,0.0,0.0,4.045917510986328,0.0,0.0,0.0,0.2630496621131897,4.0,0.0,1.0
714360,291.0438232421875,297.1499938964844,293.1499938964844,0.0078282877802848,-519.906005859375,300.85113525390625,0.5212036371231079,0.050000000745058,0.046055682003498,290.9273376464844,297.1499938964844,293.1499938964844,0.008256790228188,-567.3609619140625,301.1796569824219,0.5212036371231079,0.050000000745058,0.0484988540410995,290.83319091796875,297.1499938964844,293.1499938964844,0.0087741101160645,-435.6480102539063,301.5578308105469,0.5212036371231079,0.050000000745058,0.0358210876584053,290.7963562011719,297.1499938964844,293.1499938964844,0.0092893848195672,-610.6721801757812,301.9071960449219,0.5212036371231079,0.050000000745058,0.0484988540410995,291.63311767578125,297.1499938964844,293.1499938964844,0.0052012326195836,-1884.414794921875,298.3383483886719,0.5212036371231079,0.050000000745058,0.2300576716661453,291.66064453125,291.1499938964844,265.0069580078125,263.5642395019531,281.0715026855469,291.630615234375,291.5160217285156,1.0,0.1625917702913284,1.0,1.0,0.9993740320205688,1.0,-0.4907362163066864,0.1946445703506469,0.2960916459560394,0.1099419668316841,0.0,0.0,0.075802095234394,30.69719696044922,25.0,-889.0675659179688,-3967.535400390625,32.33836364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7158203125,302.4313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18211.962890625,18000.0,0.0,0.0,0.1906432211399078,0.0,0.0,0.0,0.0,1.0,0.0014226658968254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904192104935646,0.094344675540924,-0.003925465978682,0.0,0.0001934786268975,0.0,0.0,3.662782430648804,0.0,0.0,0.0,0.2699445486068725,4.0,0.0,1.0
714420,291.064453125,297.1499938964844,293.1499938964844,0.008950475603342,-576.60791015625,301.4118347167969,0.5253216624259949,0.050000000745058,0.0460144765675067,290.9442138671875,297.1499938964844,293.1499938964844,0.0095405094325542,-630.7515258789062,301.8039855957031,0.5253216624259949,0.050000000745058,0.0484554581344127,290.8570556640625,297.1499938964844,293.1499938964844,0.0101961400359869,-483.6345825195313,302.2107238769531,0.5253216624259949,0.050000000745058,0.0357890352606773,290.8162536621094,297.1499938964844,293.1499938964844,0.0108794970437884,-677.733154296875,302.5966491699219,0.5253216624259949,0.050000000745058,0.0484554581344127,291.6500549316406,297.1499938964844,293.1499938964844,0.0057516922242939,-2088.646728515625,298.6063232421875,0.5253216624259949,0.050000000745058,0.2298518270254135,291.1827392578125,291.1499938964844,265.0277099609375,263.5784912109375,281.08514404296875,291.64776611328125,291.0975952148437,1.0,0.1603622436523437,1.0,1.0,0.9989047646522522,1.0,-0.4902970790863037,0.1945609301328659,0.2957361340522766,0.1096562519669532,0.0,0.0,0.1059275791049003,29.591833114624023,25.0,-606.523193359375,-4287.44482421875,31.37568664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.506591796875,303.8760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.170780599117279,0.0,0.0,0.0,0.0,1.0,0.0013837887672707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970345512032508,0.1007229015231132,-0.0036883475258946,0.0,0.0001733205863274,0.0,0.0,3.87989354133606,0.0,0.0,0.0,0.2697120308876037,4.0,0.0,1.0
714480,291.064453125,297.1499938964844,293.1499938964844,0.008950475603342,-576.60791015625,301.4118347167969,0.5253216624259949,0.050000000745058,0.0460144765675067,290.9442138671875,297.1499938964844,293.1499938964844,0.0095405094325542,-630.7515258789062,301.8039855957031,0.5253216624259949,0.050000000745058,0.0484554581344127,290.8570556640625,297.1499938964844,293.1499938964844,0.0101961400359869,-483.6345825195313,302.2107238769531,0.5253216624259949,0.050000000745058,0.0357890352606773,290.8162536621094,297.1499938964844,293.1499938964844,0.0108794970437884,-677.733154296875,302.5966491699219,0.5253216624259949,0.050000000745058,0.0484554581344127,291.6500549316406,297.1499938964844,293.1499938964844,0.0057516922242939,-2088.646728515625,298.6063232421875,0.5253216624259949,0.050000000745058,0.2298518270254135,291.1827392578125,291.1499938964844,265.0277099609375,263.5784912109375,281.08514404296875,291.64776611328125,291.0975952148437,1.0,0.1603622436523437,1.0,1.0,0.9989047646522522,1.0,-0.4902970790863037,0.1945609301328659,0.2957361340522766,0.1096562519669532,0.0,0.0,0.1059275791049003,29.591833114624023,25.0,-606.523193359375,-4287.44482421875,31.37568664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.506591796875,303.8760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.170780599117279,0.0,0.0,0.0,0.0,1.0,0.0013837887672707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970345512032508,0.1007229015231132,-0.0036883475258946,0.0,0.0001733205863274,0.0,0.0,3.87989354133606,0.0,0.0,0.0,0.2697120308876037,4.0,0.0,1.0
714540,291.0845031738281,297.1499938964844,293.1499938964844,0.0101094497367739,-623.4769287109375,302.050537109375,0.5288016200065613,0.050000000745058,0.0459816493093967,290.9608154296875,297.1499938964844,293.1499938964844,0.0109037486836314,-683.5064697265625,302.501953125,0.5288016200065613,0.050000000745058,0.0484208911657333,290.8802490234375,297.1499938964844,293.1499938964844,0.0117248073220252,-523.3741455078125,302.92840576171875,0.5288016200065613,0.050000000745058,0.0357635058462619,290.8352966308594,297.1499938964844,293.1499938964844,0.0126269850879907,-733.38623046875,303.3468933105469,0.5288016200065613,0.050000000745058,0.0484208911657333,291.6664733886719,297.1499938964844,293.1499938964844,0.0062673408538103,-2256.819091796875,298.9974060058594,0.5288016200065613,0.050000000745058,0.2296878695487976,290.95196533203125,291.1499938964844,265.049072265625,263.5931091308594,281.09844970703125,291.6641845703125,290.9273376464844,1.0,0.1585603505373001,1.0,1.0,0.9984354972839355,1.0,-0.4899472594261169,0.1945154666900634,0.2954317927360534,0.1093877628445625,0.0,0.0,0.1504355818033218,28.71071434020996,25.0,-238.4458923339844,-4729.783203125,30.609539031982425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81866455078125,305.8550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.650390625,18000.0,0.0,0.0,0.1494190841913223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147378087043762,0.114742025732994,-4.220793016429525e-06,0.0,0.0001516413758508,0.0,0.0,4.447204113006592,0.0,0.0,0.0,0.2718015015125274,4.0,0.0,1.0
714600,291.0845031738281,297.1499938964844,293.1499938964844,0.0101094497367739,-623.4769287109375,302.050537109375,0.5288016200065613,0.050000000745058,0.0459816493093967,290.9608154296875,297.1499938964844,293.1499938964844,0.0109037486836314,-683.5064697265625,302.501953125,0.5288016200065613,0.050000000745058,0.0484208911657333,290.8802490234375,297.1499938964844,293.1499938964844,0.0117248073220252,-523.3741455078125,302.92840576171875,0.5288016200065613,0.050000000745058,0.0357635058462619,290.8352966308594,297.1499938964844,293.1499938964844,0.0126269850879907,-733.38623046875,303.3468933105469,0.5288016200065613,0.050000000745058,0.0484208911657333,291.6664733886719,297.1499938964844,293.1499938964844,0.0062673408538103,-2256.819091796875,298.9974060058594,0.5288016200065613,0.050000000745058,0.2296878695487976,290.95196533203125,291.1499938964844,265.049072265625,263.5931091308594,281.09844970703125,291.6641845703125,290.9273376464844,1.0,0.1585603505373001,1.0,1.0,0.9984354972839355,1.0,-0.4899472594261169,0.1945154666900634,0.2954317927360534,0.1093877628445625,0.0,0.0,0.1504355818033218,28.71071434020996,25.0,-238.4458923339844,-4729.783203125,30.609539031982425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81866455078125,305.8550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.650390625,18000.0,0.0,0.0,0.1494190841913223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147378087043762,0.114742025732994,-4.220793016429525e-06,0.0,0.0001516413758508,0.0,0.0,4.447204113006592,0.0,0.0,0.0,0.2718015015125274,4.0,0.0,1.0
714660,291.10479736328125,297.1499938964844,293.1499938964844,0.0112884566187858,-660.2633666992188,302.7252197265625,0.5317217707633972,0.050000000745058,0.0459553860127925,290.9776916503906,297.1499938964844,293.1499938964844,0.0123344017192721,-725.3180541992188,303.2303161621094,0.5317217707633972,0.050000000745058,0.0483932308852672,290.9036560058594,297.1499938964844,293.1499938964844,0.0133450469002127,-554.6443481445312,303.6674194335937,0.5317217707633972,0.050000000745058,0.0357430763542652,290.8541259765625,297.1499938964844,293.1499938964844,0.0145249031484127,-777.359130859375,304.1145935058594,0.5317217707633972,0.050000000745058,0.0483932308852672,291.683349609375,297.1499938964844,293.1499938964844,0.0067418948747217,-2387.759521484375,299.47283935546875,0.5317217707633972,0.050000000745058,0.2295566648244857,290.93963623046875,291.1499938964844,265.0708923339844,263.6080627441406,281.112060546875,291.6809997558594,290.9591064453125,1.0,0.1571008861064911,1.0,1.0,0.9979693293571472,1.0,-0.4896673560142517,0.1944991052150726,0.2951682507991791,0.1091342568397522,0.0,0.0,0.1813387125730514,28.005050659179688,25.0,60.72599029541016,-5087.39990234375,29.99674797058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5370788574219,307.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.298828125,18000.0,0.0,0.0,0.1299245208501815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131950631737709,0.1319548934698104,-4.248839559295448e-06,0.0,0.0001318568683927,0.0,0.0,5.166972637176514,0.0,0.0,0.0,0.2745120525360107,4.0,0.0,1.0
714720,291.10479736328125,297.1499938964844,293.1499938964844,0.0112884566187858,-660.2633666992188,302.7252197265625,0.5317217707633972,0.050000000745058,0.0459553860127925,290.9776916503906,297.1499938964844,293.1499938964844,0.0123344017192721,-725.3180541992188,303.2303161621094,0.5317217707633972,0.050000000745058,0.0483932308852672,290.9036560058594,297.1499938964844,293.1499938964844,0.0133450469002127,-554.6443481445312,303.6674194335937,0.5317217707633972,0.050000000745058,0.0357430763542652,290.8541259765625,297.1499938964844,293.1499938964844,0.0145249031484127,-777.359130859375,304.1145935058594,0.5317217707633972,0.050000000745058,0.0483932308852672,291.683349609375,297.1499938964844,293.1499938964844,0.0067418948747217,-2387.759521484375,299.47283935546875,0.5317217707633972,0.050000000745058,0.2295566648244857,290.93963623046875,291.1499938964844,265.0708923339844,263.6080627441406,281.112060546875,291.6809997558594,290.9591064453125,1.0,0.1571008861064911,1.0,1.0,0.9979693293571472,1.0,-0.4896673560142517,0.1944991052150726,0.2951682507991791,0.1091342568397522,0.0,0.0,0.1813387125730514,28.005050659179688,25.0,60.72599029541016,-5087.39990234375,29.99674797058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5370788574219,307.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.298828125,18000.0,0.0,0.0,0.1299245208501815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131950631737709,0.1319548934698104,-4.248839559295448e-06,0.0,0.0001318568683927,0.0,0.0,5.166972637176514,0.0,0.0,0.0,0.2745120525360107,4.0,0.0,1.0
714780,291.12579345703125,297.1499938964844,293.1499938964844,0.0125113083049654,-690.33251953125,303.39630126953125,0.5437758564949036,0.050000000745058,0.0458572767674922,290.9982604980469,297.1499938964844,293.1499938964844,0.0138389691710472,-759.1699829101562,303.9433898925781,0.5437758564949036,0.050000000745058,0.0482899211347103,290.93585205078125,297.1499938964844,293.1499938964844,0.0176708828657865,-638.7130737304688,304.1278076171875,0.5726079344749451,0.0672667622566223,0.0404198579490184,290.8985290527344,297.1499938964844,293.1499938964844,0.0406729280948638,-1311.4154052734375,304.09002685546875,0.6626492142677307,0.098344050347805,0.0832089558243751,291.7020263671875,297.1499938964844,293.1499938964844,0.0071793114766478,-2492.271240234375,299.97235107421875,0.5437758564949036,0.050000000745058,0.2290665954351425,291.039794921875,291.1499938964844,265.093017578125,263.6231994628906,281.1039428710937,291.69940185546875,291.0546875,1.0,0.156615525484085,1.0,1.0,0.9975031614303588,1.0,-0.536217212677002,0.2136569172143936,0.3225602805614471,0.1198589503765106,0.0,0.0,0.1895192414522171,25.78974342346192,45.0,107.6312484741211,-5417.9453125,32.28179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7315979003906,307.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.580078125,18000.0,0.0,0.0,0.1138880550861358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390197426080703,0.139024019241333,-4.269380042387638e-06,0.0,0.000115581897262,0.0,0.0,5.478887557983398,0.0,0.0,0.0,0.2758220732212066,4.0,0.0,1.0
714840,291.12579345703125,297.1499938964844,293.1499938964844,0.0125113083049654,-690.33251953125,303.39630126953125,0.5437758564949036,0.050000000745058,0.0458572767674922,290.9982604980469,297.1499938964844,293.1499938964844,0.0138389691710472,-759.1699829101562,303.9433898925781,0.5437758564949036,0.050000000745058,0.0482899211347103,290.93585205078125,297.1499938964844,293.1499938964844,0.0176708828657865,-638.7130737304688,304.1278076171875,0.5726079344749451,0.0672667622566223,0.0404198579490184,290.8985290527344,297.1499938964844,293.1499938964844,0.0406729280948638,-1311.4154052734375,304.09002685546875,0.6626492142677307,0.098344050347805,0.0832089558243751,291.7020263671875,297.1499938964844,293.1499938964844,0.0071793114766478,-2492.271240234375,299.97235107421875,0.5437758564949036,0.050000000745058,0.2290665954351425,291.039794921875,291.1499938964844,265.093017578125,263.6231994628906,281.1039428710937,291.69940185546875,291.0546875,1.0,0.156615525484085,1.0,1.0,0.9975031614303588,1.0,-0.536217212677002,0.2136569172143936,0.3225602805614471,0.1198589503765106,0.0,0.0,0.1895192414522171,25.78974342346192,45.0,107.6312484741211,-5417.9453125,32.28179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7315979003906,307.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.580078125,18000.0,0.0,0.0,0.1138880550861358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390197426080703,0.139024019241333,-4.269380042387638e-06,0.0,0.000115581897262,0.0,0.0,5.478887557983398,0.0,0.0,0.0,0.2758220732212066,4.0,0.0,1.0
714900,291.1368713378906,297.1499938964844,293.1499938964844,0.0132565107196569,-708.1305541992188,303.7216186523437,0.5479728579521179,0.050000000745058,0.0458263494074344,291.01275634765625,297.1499938964844,293.1499938964844,0.0152849731966853,-800.01025390625,304.1343994140625,0.558365523815155,0.0605800487101078,0.0504903569817543,290.9776916503906,297.1499938964844,293.1499938964844,0.0326551049947738,-864.74560546875,304.1044921875,0.64164137840271,0.0871247351169586,0.0547408759593963,290.9432067871094,297.1499938964844,293.1499938964844,0.0584064312279224,-1624.6796875,304.06884765625,0.7191818356513977,0.1181030198931694,0.1032077893614769,291.71392822265625,297.1499938964844,293.1499938964844,0.0074171279557049,-2551.78271484375,300.1965637207031,0.5479728579521179,0.050000000745058,0.2289121001958847,291.0465087890625,291.1499938964844,265.1041564941406,263.6308288574219,281.0821533203125,291.7109375,291.0307922363281,1.0,0.1602664738893509,1.0,1.0,0.9972701072692872,1.0,-0.5798167586326599,0.2318154722452163,0.3480012714862823,0.1298072785139084,0.0,0.0,0.1953681409358978,25.35135841369629,45.0,-10.943620681762695,-5618.06396484375,36.07525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.66522216796875,307.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.083984375,18000.0,0.0,0.0,0.1074379086494445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408248990774154,0.1408291608095169,-4.273599188309163e-06,0.0,0.0001090358200599,0.0,0.0,5.557892799377441,0.0,0.0,0.0,0.2761774659156799,4.0,0.0,1.0
714960,291.14892578125,297.1499938964844,293.1499938964844,0.0141712138429284,-730.098876953125,304.0408630371094,0.5502087473869324,0.050000000745058,0.0458103418350219,291.04150390625,297.1499938964844,293.1499938964844,0.0278545673936605,-1090.9931640625,304.1141662597656,0.6281185150146484,0.0820327475666999,0.0685811042785644,291.0411682128906,297.1499938964844,293.1499938964844,0.0477795302867889,-1060.4920654296875,304.0853881835937,0.6897212266921997,0.1021940484642982,0.0668551474809646,290.9941711425781,297.1499938964844,293.1499938964844,0.0738217905163765,-1915.2506103515625,304.0556640625,0.7584947347640991,0.1360524147748947,0.1210042685270309,291.7289428710937,297.1499938964844,293.1499938964844,0.0076846401207149,-2623.864501953125,300.38800048828125,0.5502087473869324,0.050000000745058,0.2288321405649185,290.976806640625,291.1499938964844,265.1153259277344,263.63848876953125,281.0409545898437,291.7254638671875,290.93218994140625,1.0,0.1662607789039611,1.0,1.0,0.99724942445755,1.0,-0.6373047828674316,0.2561571002006531,0.3811476528644562,0.1426043212413787,0.0,0.0,0.2134438306093216,25.447433471679688,48.0,-173.55796813964844,-5907.7919921875,42.28614044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4951477050781,306.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17953.65234375,18000.0,0.0,0.0,0.1022605076432228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471039354801178,0.1471082121133804,-4.278918822819833e-06,0.0,0.0001037814145092,0.0,0.0,5.822110176086426,0.0,0.0,0.0,0.2771748602390289,4.0,0.0,1.0
715020,291.19842529296875,297.1499938964844,293.1499938964844,0.0325309410691261,-1111.5133056640625,304.1089172363281,0.6462628841400146,0.0838507935404777,0.0680208727717399,291.1500549316406,297.1499938964844,293.1499938964844,0.0593658611178398,-1646.6280517578125,304.0746765136719,0.7281936407089233,0.1135542169213295,0.1015432104468345,291.1983947753906,297.1499938964844,293.1499938964844,0.069619171321392,-1357.1328125,304.0712280273437,0.7537049055099487,0.1238026693463325,0.0837036743760109,291.1028137207031,297.1499938964844,293.1499938964844,0.1018062382936477,-2470.93896484375,304.040771484375,0.8320223093032837,0.1686569601297378,0.1527501046657562,291.7699890136719,297.1499938964844,293.1499938964844,0.0082674901932477,-2786.09228515625,300.69683837890625,0.5604857206344604,0.050000000745058,0.2284906953573227,290.6766052246094,291.1499938964844,265.1376953125,263.65380859375,280.9212646484375,291.7656555175781,290.6318664550781,1.0,0.177529901266098,1.0,1.0,0.9972079992294312,1.0,-0.7614226341247559,0.3104855418205261,0.4509370923042297,0.1684398800134658,0.0,0.0,0.2958583533763885,24.79988670349121,36.0,-324.4901123046875,-7019.7294921875,57.18179321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77227783203125,306.8468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17788.587890625,18000.0,0.0,0.0,0.0973592177033424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190324604511261,0.1903289407491684,-4.327055194153218e-06,0.0,9.880722791422158e-05,0.0,0.0,7.715415477752685,0.0,0.0,0.0,0.2843402922153473,4.0,0.0,1.0
715080,291.19842529296875,297.1499938964844,293.1499938964844,0.0325309410691261,-1111.5133056640625,304.1089172363281,0.6462628841400146,0.0838507935404777,0.0680208727717399,291.1500549316406,297.1499938964844,293.1499938964844,0.0593658611178398,-1646.6280517578125,304.0746765136719,0.7281936407089233,0.1135542169213295,0.1015432104468345,291.1983947753906,297.1499938964844,293.1499938964844,0.069619171321392,-1357.1328125,304.0712280273437,0.7537049055099487,0.1238026693463325,0.0837036743760109,291.1028137207031,297.1499938964844,293.1499938964844,0.1018062382936477,-2470.93896484375,304.040771484375,0.8320223093032837,0.1686569601297378,0.1527501046657562,291.7699890136719,297.1499938964844,293.1499938964844,0.0082674901932477,-2786.09228515625,300.69683837890625,0.5604857206344604,0.050000000745058,0.2284906953573227,290.6766052246094,291.1499938964844,265.1376953125,263.65380859375,280.9212646484375,291.7656555175781,290.6318664550781,1.0,0.177529901266098,1.0,1.0,0.9972079992294312,1.0,-0.7614226341247559,0.3104855418205261,0.4509370923042297,0.1684398800134658,0.0,0.0,0.2958583533763885,24.79988670349121,36.0,-324.4901123046875,-7019.7294921875,57.18179321289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77227783203125,306.8468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17788.587890625,18000.0,0.0,0.0,0.0973592177033424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190324604511261,0.1903289407491684,-4.327055194153218e-06,0.0,9.880722791422158e-05,0.0,0.0,7.715415477752685,0.0,0.0,0.0,0.2843402922153473,4.0,0.0,1.0
715140,291.307861328125,297.1499938964844,293.1499938964844,0.0586513765156269,-1552.566162109375,304.0798645019531,0.7494499087333679,0.111163392663002,0.0947446227073669,291.2934265136719,297.1499938964844,293.1499938964844,0.0794673487544059,-2029.5166015625,304.0669250488281,0.8062330484390259,0.1352094709873199,0.1239564642310142,291.3301086425781,297.1499938964844,293.1499938964844,0.0874487906694412,-1614.8145751953125,304.0677185058594,0.8256692886352539,0.146468386054039,0.0986244231462478,291.2133178710937,297.1499938964844,293.1499938964844,0.1272475272417068,-2958.733154296875,304.0350341796875,0.9138631820678712,0.1981244534254074,0.1811391115188598,291.8249816894531,297.1499938964844,293.1499938964844,0.0087415967136621,-2899.867431640625,301.0001525878906,0.5852209329605103,0.050000000745058,0.2277960330247879,290.5208435058594,291.1499938964844,265.1600036621094,263.6690673828125,280.79315185546875,291.8201904296875,290.5196838378906,1.0,0.1841884106397628,1.0,1.0,0.9971665740013124,1.0,-0.8715437650680542,0.360852837562561,0.5106909871101379,0.1886971294879913,0.0,0.0,0.3933552503585815,22.176136016845703,25.0,-133.10833740234375,-8472.662109375,70.4516372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4239196777344,306.9936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17548.130859375,18000.0,0.0,0.0,0.1028580963611602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756764590740204,0.2756809294223785,-4.490527317102533e-06,0.0,0.0001043878946802,0.0,0.0,11.982182502746582,0.0,0.0,0.0,0.3015581369400024,4.0,0.0,1.0
715200,291.307861328125,297.1499938964844,293.1499938964844,0.0586513765156269,-1552.566162109375,304.0798645019531,0.7494499087333679,0.111163392663002,0.0947446227073669,291.2934265136719,297.1499938964844,293.1499938964844,0.0794673487544059,-2029.5166015625,304.0669250488281,0.8062330484390259,0.1352094709873199,0.1239564642310142,291.3301086425781,297.1499938964844,293.1499938964844,0.0874487906694412,-1614.8145751953125,304.0677185058594,0.8256692886352539,0.146468386054039,0.0986244231462478,291.2133178710937,297.1499938964844,293.1499938964844,0.1272475272417068,-2958.733154296875,304.0350341796875,0.9138631820678712,0.1981244534254074,0.1811391115188598,291.8249816894531,297.1499938964844,293.1499938964844,0.0087415967136621,-2899.867431640625,301.0001525878906,0.5852209329605103,0.050000000745058,0.2277960330247879,290.5208435058594,291.1499938964844,265.1600036621094,263.6690673828125,280.79315185546875,291.8201904296875,290.5196838378906,1.0,0.1841884106397628,1.0,1.0,0.9971665740013124,1.0,-0.8715437650680542,0.360852837562561,0.5106909871101379,0.1886971294879913,0.0,0.0,0.3933552503585815,22.176136016845703,25.0,-133.10833740234375,-8472.662109375,70.4516372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4239196777344,306.9936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17548.130859375,18000.0,0.0,0.0,0.1028580963611602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756764590740204,0.2756809294223785,-4.490527317102533e-06,0.0,0.0001043878946802,0.0,0.0,11.982182502746582,0.0,0.0,0.0,0.3015581369400024,4.0,0.0,1.0
715260,291.425537109375,297.1499938964844,293.1499938964844,0.0777270421385765,-1894.3336181640625,304.0717468261719,0.8378264307975769,0.1339764893054962,0.1158241480588913,291.4521789550781,297.1499938964844,293.1499938964844,0.0921265855431556,-2277.59033203125,304.07373046875,0.8747930526733398,0.1500799655914306,0.139229342341423,291.4414367675781,297.1499938964844,293.1499938964844,0.1057433485984802,-1880.24365234375,304.064697265625,0.9092172980308532,0.169986218214035,0.1150217950344085,291.31768798828125,297.1499938964844,293.1499938964844,0.1353107541799545,-3102.75244140625,304.063720703125,0.977247416973114,0.2259770929813385,0.1898660659790039,291.8877868652344,297.1499938964844,293.1499938964844,0.0090964846312999,-2967.857177734375,301.3035583496094,0.6150051951408386,0.050000000745058,0.2271165549755096,290.5374755859375,291.1499938964844,265.1820983886719,263.6842041015625,280.7144775390625,291.8830261230469,290.5408630371094,1.0,0.1871544420719146,0.9999073147773744,0.9999073147773744,0.9982999563217164,1.0,-0.944277048110962,0.3949994742870331,0.5492776036262512,0.2009423226118087,0.0,0.0,0.4741773307323456,19.29190826416016,28.0,1.5820050239562988,-9462.8896484375,78.79176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,306.594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17338.0078125,18000.0,0.0,0.0,0.1184001863002777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743385970592499,0.3743433952331543,-4.798396275873529e-06,0.0,0.0001201611376018,0.0,0.0,18.187231063842773,0.0,0.0,0.0,0.3274716734886169,4.0,0.0,1.0
715320,291.425537109375,297.1499938964844,293.1499938964844,0.0777270421385765,-1894.3336181640625,304.0717468261719,0.8378264307975769,0.1339764893054962,0.1158241480588913,291.4521789550781,297.1499938964844,293.1499938964844,0.0921265855431556,-2277.59033203125,304.07373046875,0.8747930526733398,0.1500799655914306,0.139229342341423,291.4414367675781,297.1499938964844,293.1499938964844,0.1057433485984802,-1880.24365234375,304.064697265625,0.9092172980308532,0.169986218214035,0.1150217950344085,291.31768798828125,297.1499938964844,293.1499938964844,0.1353107541799545,-3102.75244140625,304.063720703125,0.977247416973114,0.2259770929813385,0.1898660659790039,291.8877868652344,297.1499938964844,293.1499938964844,0.0090964846312999,-2967.857177734375,301.3035583496094,0.6150051951408386,0.050000000745058,0.2271165549755096,290.5374755859375,291.1499938964844,265.1820983886719,263.6842041015625,280.7144775390625,291.8830261230469,290.5408630371094,1.0,0.1871544420719146,0.9999073147773744,0.9999073147773744,0.9982999563217164,1.0,-0.944277048110962,0.3949994742870331,0.5492776036262512,0.2009423226118087,0.0,0.0,0.4741773307323456,19.29190826416016,28.0,1.5820050239562988,-9462.8896484375,78.79176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,306.594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17338.0078125,18000.0,0.0,0.0,0.1184001863002777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743385970592499,0.3743433952331543,-4.798396275873529e-06,0.0,0.0001201611376018,0.0,0.0,18.187231063842773,0.0,0.0,0.0,0.3274716734886169,4.0,0.0,1.0
715380,291.5394592285156,297.1499938964844,293.1499938964844,0.0935029760003089,-2187.5576171875,304.0716552734375,0.8934561014175415,0.1545653790235519,0.134738877415657,291.5987548828125,297.1499938964844,293.1499938964844,0.1021136194467544,-2471.016845703125,304.0824584960937,0.9157817363739014,0.1633751541376114,0.1520717442035675,291.5459289550781,297.1499938964844,293.1499938964844,0.1229498013854026,-2120.80615234375,304.06451416015625,0.9687697291374208,0.1920857429504394,0.1306975036859512,291.3603210449219,297.1499938964844,293.1499938964844,0.1240032240748405,-2882.913818359375,304.1103515625,0.9689258337020874,0.2636743187904358,0.1770407706499099,291.9513854980469,297.1499938964844,293.1499938964844,0.0094174155965447,-3018.112060546875,301.59576416015625,0.6234483122825623,0.050000000745058,0.2269394993782043,290.6332092285156,291.1499938964844,265.203857421875,263.6990966796875,280.69677734375,291.9468994140625,290.64373779296875,1.0,0.1916924715042114,0.9998146891593932,0.9998146891593932,0.9994333386421204,1.0,-0.9858517646789552,0.4149042665958404,0.570947527885437,0.2072705328464508,0.0,0.0,0.5374648571014404,18.7730770111084,46.0,104.1647491455078,-10015.2265625,85.85636138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0166015625,305.97808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17233.009765625,18000.0,0.0,0.0,0.1404603719711303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4776922166347503,0.4776975214481354,-5.287213753035758e-06,0.0,0.0001425494119757,0.0,0.0,26.85338020324707,0.0,0.0,0.0,0.3597786128520965,4.0,0.0,1.0
715440,291.5394592285156,297.1499938964844,293.1499938964844,0.0935029760003089,-2187.5576171875,304.0716552734375,0.8934561014175415,0.1545653790235519,0.134738877415657,291.5987548828125,297.1499938964844,293.1499938964844,0.1021136194467544,-2471.016845703125,304.0824584960937,0.9157817363739014,0.1633751541376114,0.1520717442035675,291.5459289550781,297.1499938964844,293.1499938964844,0.1229498013854026,-2120.80615234375,304.06451416015625,0.9687697291374208,0.1920857429504394,0.1306975036859512,291.3603210449219,297.1499938964844,293.1499938964844,0.1240032240748405,-2882.913818359375,304.1103515625,0.9689258337020874,0.2636743187904358,0.1770407706499099,291.9513854980469,297.1499938964844,293.1499938964844,0.0094174155965447,-3018.112060546875,301.59576416015625,0.6234483122825623,0.050000000745058,0.2269394993782043,290.6332092285156,291.1499938964844,265.203857421875,263.6990966796875,280.69677734375,291.9468994140625,290.64373779296875,1.0,0.1916924715042114,0.9998146891593932,0.9998146891593932,0.9994333386421204,1.0,-0.9858517646789552,0.4149042665958404,0.570947527885437,0.2072705328464508,0.0,0.0,0.5374648571014404,18.7730770111084,46.0,104.1647491455078,-10015.2265625,85.85636138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0166015625,305.97808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17233.009765625,18000.0,0.0,0.0,0.1404603719711303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4776922166347503,0.4776975214481354,-5.287213753035758e-06,0.0,0.0001425494119757,0.0,0.0,26.85338020324707,0.0,0.0,0.0,0.3597786128520965,4.0,0.0,1.0
715500,291.5940856933594,297.1499938964844,293.1499938964844,0.1010308116674423,-2327.610595703125,304.0722351074219,0.90954327583313,0.1642350405454635,0.1436094939708709,291.6730651855469,297.1499938964844,293.1499938964844,0.106549322605133,-2555.93603515625,304.0867004394531,0.923799216747284,0.1684352159500122,0.1575220227241516,291.5959777832031,297.1499938964844,293.1499938964844,0.1315009444952011,-2237.86962890625,304.06451416015625,0.9817442297935486,0.20257568359375,0.1381526887416839,291.3756408691406,297.1499938964844,293.1499938964844,0.1269742250442505,-2937.783447265625,304.11187744140625,0.9714414477348328,0.2833401560783386,0.1807290762662887,291.98199462890625,297.1499938964844,293.1499938964844,0.0095961447805166,-3048.628173828125,301.7313842773437,0.6209990382194519,0.050000000745058,0.2269891649484634,290.6604919433594,291.1499938964844,265.2145690917969,263.7064208984375,280.6734619140625,291.97772216796875,290.6625366210937,1.0,0.1970386058092117,0.9997683763504028,0.9997683763504028,1.0,1.0,-1.016464352607727,0.4295899271965027,0.5868744850158691,0.2120303809642791,0.0,0.0,0.5671859979629517,19.36177062988281,46.0,68.85011291503906,-10270.4658203125,93.07569122314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2651062011719,305.5892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17182.619140625,18000.0,0.0,0.0,0.1530050039291381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272858738899231,0.527291476726532,-5.574822353082709e-06,0.0,0.0001552806352265,0.0,0.0,31.97061538696289,0.0,0.0,0.0,0.3768500089645386,4.0,0.0,1.0
715560,291.6470947265625,297.1499938964844,293.1499938964844,0.1086638271808624,-2468.098876953125,304.0724792480469,0.9161645770072936,0.1735354214906692,0.1521567404270172,291.7528686523437,297.1499938964844,293.1499938964844,0.1100405976176261,-2622.342529296875,304.09185791015625,0.918786644935608,0.1714815944433212,0.1614256799221038,291.6445617675781,297.1499938964844,293.1499938964844,0.140264943242073,-2356.597900390625,304.0641174316406,0.9852533340454102,0.2127170264720916,0.145373985171318,291.3993225097656,297.1499938964844,293.1499938964844,0.1369481086730957,-3123.507080078125,304.1005249023437,0.9784083366394044,0.3011811375617981,0.1921801120042801,292.0121154785156,297.1499938964844,293.1499938964844,0.00980113632977,-3087.032958984375,301.8564147949219,0.6133300065994263,0.050000000745058,0.2271496951580047,290.6534118652344,291.1499938964844,265.22515869140625,263.7136535644531,280.6404724121094,292.0080261230469,290.6485290527344,1.0,0.2041837126016616,0.999337077140808,0.999337077140808,1.0,1.0,-1.0540077686309814,0.4476365447044372,0.6063711643218994,0.2179861366748809,0.0,0.0,0.6008322834968567,20.627689361572266,66.0,11.03975772857666,-10583.6064453125,103.43181610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5764465332031,305.2242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17042.48828125,18000.0,0.0,0.0,0.1663604974746704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5835483074188232,0.5835542678833008,-5.922007858316647e-06,0.0,0.0001688347547315,0.0,0.0,38.54328918457031,0.0,0.0,0.0,0.3971246182918548,4.0,0.0,1.0
715620,291.7486572265625,297.1499938964844,293.1499938964844,0.1240476742386818,-2745.89111328125,304.0726928710937,0.9038971066474916,0.1910123229026794,0.1683190166950225,291.89697265625,297.1499938964844,293.1499938964844,0.1155591905117034,-2727.064453125,304.101806640625,0.8852402567863464,0.1775661259889602,0.1668024212121963,291.7378845214844,297.1499938964844,293.1499938964844,0.1581047177314758,-2594.153076171875,304.0630187988281,0.9713284969329834,0.2319331169128418,0.1591322273015976,291.4850769042969,297.1499938964844,293.1499938964844,0.1752828508615493,-3815.91943359375,304.0525817871094,0.9949086904525756,0.3282664120197296,0.2342912405729293,292.07257080078125,297.1499938964844,293.1499938964844,0.0102669484913349,-3177.818603515625,302.0807800292969,0.5833538770675659,0.050000000745058,0.2278368324041366,290.57958984375,291.1499938964844,265.245849609375,263.72784423828125,280.5595397949219,292.0686950683594,290.569091796875,1.0,0.224120408296585,0.9984745383262634,0.9984745383262634,1.0,1.0,-1.1477303504943848,0.4927810132503509,0.654949426651001,0.2334399968385696,0.0,0.0,0.6811846494674683,25.377965927124023,84.0,-86.80572509765625,-11406.0224609375,135.34327697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3609924316406,304.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,16552.61328125,18000.0,0.0,0.0,0.1953064352273941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7278251051902771,0.7278320789337158,-6.96014240020304e-06,0.0,0.0001982112007681,0.0,0.0,59.92418670654297,0.0,0.0,0.0,0.4533740878105163,4.0,0.0,1.0
715680,291.7486572265625,297.1499938964844,293.1499938964844,0.1240476742386818,-2745.89111328125,304.0726928710937,0.9038971066474916,0.1910123229026794,0.1683190166950225,291.89697265625,297.1499938964844,293.1499938964844,0.1155591905117034,-2727.064453125,304.101806640625,0.8852402567863464,0.1775661259889602,0.1668024212121963,291.7378845214844,297.1499938964844,293.1499938964844,0.1581047177314758,-2594.153076171875,304.0630187988281,0.9713284969329834,0.2319331169128418,0.1591322273015976,291.4850769042969,297.1499938964844,293.1499938964844,0.1752828508615493,-3815.91943359375,304.0525817871094,0.9949086904525756,0.3282664120197296,0.2342912405729293,292.07257080078125,297.1499938964844,293.1499938964844,0.0102669484913349,-3177.818603515625,302.0807800292969,0.5833538770675659,0.050000000745058,0.2278368324041366,290.57958984375,291.1499938964844,265.245849609375,263.72784423828125,280.5595397949219,292.0686950683594,290.569091796875,1.0,0.224120408296585,0.9984745383262634,0.9984745383262634,1.0,1.0,-1.1477303504943848,0.4927810132503509,0.654949426651001,0.2334399968385696,0.0,0.0,0.6811846494674683,25.377965927124023,84.0,-86.80572509765625,-11406.0224609375,135.34327697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3609924316406,304.6031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,16552.61328125,18000.0,0.0,0.0,0.1953064352273941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7278251051902771,0.7278320789337158,-6.96014240020304e-06,0.0,0.0001982112007681,0.0,0.0,59.92418670654297,0.0,0.0,0.0,0.4533740878105163,4.0,0.0,1.0
