time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715740,291.8450012207031,297.1499938964844,293.1499938964844,0.1393271088600158,-3015.141357421875,304.072998046875,0.8760777711868286,0.206975445151329,0.1832213401794433,292.0068054199219,297.1499938964844,293.1499938964844,0.1243488416075706,-2893.81201171875,304.10308837890625,0.8489964008331299,0.1870077699422836,0.1754616200923919,291.8266906738281,297.1499938964844,293.1499938964844,0.1760330647230148,-2827.495849609375,304.0621337890625,0.9376972913742064,0.2496957033872604,0.17195625603199,291.6156616210937,297.1499938964844,293.1499938964844,0.2251263111829757,-4671.4326171875,304.002197265625,0.9990000128746032,0.3440407812595367,0.2853858172893524,292.1343994140625,297.1499938964844,293.1499938964844,0.0107892323285341,-3279.85888671875,302.2757263183594,0.5439339876174927,0.050000000745058,0.2290441691875457,290.4627990722656,291.1499938964844,265.26580810546875,263.74151611328125,280.4857177734375,292.1307373046875,290.4507751464844,1.0,0.2490440607070922,0.9976120591163636,0.9976120591163636,1.0,1.0,-1.2541660070419312,0.5439041256904602,0.710261881351471,0.2528050541877746,0.0,0.0,0.7803336381912231,33.18682861328125,102.0,-146.7303924560547,-12357.63671875,182.75425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.33203125,304.0917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,15992.89453125,18000.0,0.0,0.0,0.2268717885017395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9138341546058656,0.9138428568840028,-8.687879926583264e-06,0.0,0.0002302460197824,0.0,0.0,99.68782806396484,0.0,0.0,0.0,0.5334435701370239,4.0,0.0,1.0
715800,291.8450012207031,297.1499938964844,293.1499938964844,0.1393271088600158,-3015.141357421875,304.072998046875,0.8760777711868286,0.206975445151329,0.1832213401794433,292.0068054199219,297.1499938964844,293.1499938964844,0.1243488416075706,-2893.81201171875,304.10308837890625,0.8489964008331299,0.1870077699422836,0.1754616200923919,291.8266906738281,297.1499938964844,293.1499938964844,0.1760330647230148,-2827.495849609375,304.0621337890625,0.9376972913742064,0.2496957033872604,0.17195625603199,291.6156616210937,297.1499938964844,293.1499938964844,0.2251263111829757,-4671.4326171875,304.002197265625,0.9990000128746032,0.3440407812595367,0.2853858172893524,292.1343994140625,297.1499938964844,293.1499938964844,0.0107892323285341,-3279.85888671875,302.2757263183594,0.5439339876174927,0.050000000745058,0.2290441691875457,290.4627990722656,291.1499938964844,265.26580810546875,263.74151611328125,280.4857177734375,292.1307373046875,290.4507751464844,1.0,0.2490440607070922,0.9976120591163636,0.9976120591163636,1.0,1.0,-1.2541660070419312,0.5439041256904602,0.710261881351471,0.2528050541877746,0.0,0.0,0.7803336381912231,33.18682861328125,102.0,-146.7303924560547,-12357.63671875,182.75425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.33203125,304.0917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,15992.89453125,18000.0,0.0,0.0,0.2268717885017395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9138341546058656,0.9138428568840028,-8.687879926583264e-06,0.0,0.0002302460197824,0.0,0.0,99.68782806396484,0.0,0.0,0.0,0.5334435701370239,4.0,0.0,1.0
715860,291.9366149902344,297.1499938964844,293.1499938964844,0.154284581542015,-3272.769287109375,304.07373046875,0.840946614742279,0.2214581370353698,0.19692163169384,292.1010131835937,297.1499938964844,293.1499938964844,0.1345165371894836,-3084.028564453125,304.10174560546875,0.811609148979187,0.1968517899513244,0.1851892918348312,291.9115905761719,297.1499938964844,293.1499938964844,0.1937639713287353,-3053.24462890625,304.0618896484375,0.8935632705688477,0.2660084068775177,0.1838718503713607,291.7699584960937,297.1499938964844,293.1499938964844,0.2742477059364319,-5474.57421875,303.9720764160156,0.988572895526886,0.3516632914543152,0.3320192098617553,292.198486328125,297.1499938964844,293.1499938964844,0.0113709038123488,-3390.95654296875,302.44268798828125,0.5049211382865906,0.050000000745058,0.2310091108083725,290.3284606933594,291.1499938964844,265.284912109375,263.754638671875,280.4495544433594,292.1949768066406,290.31646728515625,1.0,0.2770857810974121,0.9960442781448364,0.9960442781448364,1.0,1.0,-1.3544721603393557,0.5912816524505615,0.7631905674934387,0.2747505605220794,0.0,0.0,0.8986532092094421,45.16083908081055,105.0,-175.36717224121094,-13226.974609375,245.16680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.50665283203125,303.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,15761.8662109375,18000.0,0.0,0.0,0.2601236402988434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172094345092771,1.1172206401824951,-1.1143960364279336e-05,0.0,0.000263992435066,0.0,0.0,163.5106964111328,0.0,0.0,0.0,0.6269021034240723,4.0,0.0,1.0
715920,291.9366149902344,297.1499938964844,293.1499938964844,0.154284581542015,-3272.769287109375,304.07373046875,0.840946614742279,0.2214581370353698,0.19692163169384,292.1010131835937,297.1499938964844,293.1499938964844,0.1345165371894836,-3084.028564453125,304.10174560546875,0.811609148979187,0.1968517899513244,0.1851892918348312,291.9115905761719,297.1499938964844,293.1499938964844,0.1937639713287353,-3053.24462890625,304.0618896484375,0.8935632705688477,0.2660084068775177,0.1838718503713607,291.7699584960937,297.1499938964844,293.1499938964844,0.2742477059364319,-5474.57421875,303.9720764160156,0.988572895526886,0.3516632914543152,0.3320192098617553,292.198486328125,297.1499938964844,293.1499938964844,0.0113709038123488,-3390.95654296875,302.44268798828125,0.5049211382865906,0.050000000745058,0.2310091108083725,290.3284606933594,291.1499938964844,265.284912109375,263.754638671875,280.4495544433594,292.1949768066406,290.31646728515625,1.0,0.2770857810974121,0.9960442781448364,0.9960442781448364,1.0,1.0,-1.3544721603393557,0.5912816524505615,0.7631905674934387,0.2747505605220794,0.0,0.0,0.8986532092094421,45.16083908081055,105.0,-175.36717224121094,-13226.974609375,245.16680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.50665283203125,303.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,15761.8662109375,18000.0,0.0,0.0,0.2601236402988434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172094345092771,1.1172206401824951,-1.1143960364279336e-05,0.0,0.000263992435066,0.0,0.0,163.5106964111328,0.0,0.0,0.0,0.6269021034240723,4.0,0.0,1.0
715980,292.0235900878906,297.1499938964844,293.1499938964844,0.1678836047649383,-3500.999755859375,304.0765686035156,0.8136897087097168,0.2345597594976425,0.209463283419609,292.18701171875,297.1499938964844,293.1499938964844,0.1439917534589767,-3257.380126953125,304.10211181640625,0.7796924114227295,0.2059831768274307,0.1945293694734573,291.9925842285156,297.1499938964844,293.1499938964844,0.2099984735250473,-3254.721435546875,304.0643005371094,0.8612978458404541,0.2809592187404632,0.1949020028114318,291.88507080078125,297.1499938964844,293.1499938964844,0.2883873283863067,-5681.21240234375,304.0072326660156,0.944682776927948,0.3631897270679474,0.3416061103343963,292.26397705078125,297.1499938964844,293.1499938964844,0.0119289327412843,-3488.487548828125,302.5914001464844,0.4766814410686493,0.050000000745058,0.2334030568599701,290.2499084472656,291.1499938964844,265.3030090332031,263.76708984375,280.46124267578125,292.2605895996094,290.24542236328125,1.0,0.2994770109653473,0.9944764971733092,0.9944764971733092,1.0,1.0,-1.4088488817214966,0.6167796850204468,0.7920691967010498,0.2877565026283264,0.0,0.0,1.0,58.82362747192383,108.0,-110.64962005615234,-13741.740234375,299.6923217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0084533691406,303.4526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,16257.40234375,18000.0,0.0,0.0,0.2928036749362945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2860299348831177,1.286043643951416,-1.3719732123718131e-05,0.0,0.0002971585199702,0.0,0.0,237.1996612548828,0.0,0.0,0.0,0.7064979672431946,4.0,0.0,1.0
716040,292.0235900878906,297.1499938964844,293.1499938964844,0.1678836047649383,-3500.999755859375,304.0765686035156,0.8136897087097168,0.2345597594976425,0.209463283419609,292.18701171875,297.1499938964844,293.1499938964844,0.1439917534589767,-3257.380126953125,304.10211181640625,0.7796924114227295,0.2059831768274307,0.1945293694734573,291.9925842285156,297.1499938964844,293.1499938964844,0.2099984735250473,-3254.721435546875,304.0643005371094,0.8612978458404541,0.2809592187404632,0.1949020028114318,291.88507080078125,297.1499938964844,293.1499938964844,0.2883873283863067,-5681.21240234375,304.0072326660156,0.944682776927948,0.3631897270679474,0.3416061103343963,292.26397705078125,297.1499938964844,293.1499938964844,0.0119289327412843,-3488.487548828125,302.5914001464844,0.4766814410686493,0.050000000745058,0.2334030568599701,290.2499084472656,291.1499938964844,265.3030090332031,263.76708984375,280.46124267578125,292.2605895996094,290.24542236328125,1.0,0.2994770109653473,0.9944764971733092,0.9944764971733092,1.0,1.0,-1.4088488817214966,0.6167796850204468,0.7920691967010498,0.2877565026283264,0.0,0.0,1.0,58.82362747192383,108.0,-110.64962005615234,-13741.740234375,299.6923217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0084533691406,303.4526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,16257.40234375,18000.0,0.0,0.0,0.2928036749362945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2860299348831177,1.286043643951416,-1.3719732123718131e-05,0.0,0.0002971585199702,0.0,0.0,237.1996612548828,0.0,0.0,0.0,0.7064979672431946,4.0,0.0,1.0
716100,292.0653381347656,297.1499938964844,293.1499938964844,0.1742351055145263,-3605.970947265625,304.078369140625,0.8059421181678772,0.2406332194805145,0.2152402698993683,292.22723388671875,297.1499938964844,293.1499938964844,0.1484299302101135,-3337.5517578125,304.1027526855469,0.7707291841506958,0.2102821916341781,0.1988695561885833,292.0316467285156,297.1499938964844,293.1499938964844,0.2176432162523269,-3348.16455078125,304.06597900390625,0.8528198003768921,0.2879490852355957,0.2000311017036438,291.9298400878906,297.1499938964844,293.1499938964844,0.2969546318054199,-5810.18212890625,304.017578125,0.9314640164375304,0.370418518781662,0.3483306169509887,292.2963256835937,297.1499938964844,293.1499938964844,0.0121841067448258,-3531.0048828125,302.6595153808594,0.4650760591030121,0.050000000745058,0.2344060987234115,290.22003173828125,291.1499938964844,265.3116455078125,263.7730407714844,280.4672241210937,292.2930908203125,290.21405029296875,1.0,0.3091464340686798,0.9936925768852234,0.9936925768852234,1.0,1.0,-1.4364274740219116,0.6297051310539246,0.8067223429679871,0.2945424318313598,0.0,0.0,1.0,64.6452407836914,108.0,-103.15501403808594,-13946.0302734375,326.1898498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.90252685546875,303.3863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,16979.91015625,19080.0,0.0,0.0,0.3082681000232696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3248742818832395,1.324888825416565,-1.4498992641165389e-05,0.0,0.000312852935167,0.0,0.0,258.60400390625,0.0,0.0,0.0,0.7400412559509277,4.0,0.0,1.0
716160,292.1056823730469,297.1499938964844,293.1499938964844,0.1803380846977234,-3705.90185546875,304.0802917480469,0.8003226518630981,0.246449813246727,0.2207473963499069,292.2654724121094,297.1499938964844,293.1499938964844,0.1527328789234161,-3414.680908203125,304.103515625,0.764350950717926,0.2144617140293121,0.2030619531869888,292.06951904296875,297.1499938964844,293.1499938964844,0.2250217795372009,-3437.51904296875,304.0678405761719,0.8469523191452026,0.2946743965148926,0.2049449682235717,291.9707336425781,297.1499938964844,293.1499938964844,0.3058151602745056,-5943.3466796875,304.0255126953125,0.9222410917282104,0.3778384923934936,0.3554211258888244,292.3277587890625,297.1499938964844,293.1499938964844,0.0124299181625247,-3570.661865234375,302.72479248046875,0.454018771648407,0.050000000745058,0.2353091686964035,290.1921081542969,291.1499938964844,265.3199768066406,263.7787780761719,280.4730834960937,292.3246459960937,290.18878173828125,1.0,0.3179576098918915,0.9928963780403136,0.9928963780403136,1.0,1.0,-1.463566541671753,0.6424399614334106,0.8211265206336975,0.3012786209583282,0.0,0.0,1.0,69.93697357177734,96.0,-83.31025695800781,-14209.2763671875,352.07403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8819580078125,303.4056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.333984375,19080.0,0.0,0.0,0.3230027556419372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3714219331741333,1.371437430381775,-1.55328289110912e-05,0.0,0.0003278067451901,0.0,0.0,286.7944641113281,0.0,0.0,0.0,0.7501541376113892,4.0,0.0,1.0
716220,292.181884765625,297.1499938964844,293.1499938964844,0.1916656792163849,-3888.957763671875,304.0846862792969,0.80342698097229,0.2574492692947387,0.230927437543869,292.3361511230469,297.1499938964844,293.1499938964844,0.1607803404331207,-3557.309814453125,304.1056213378906,0.7654131650924683,0.2225299924612045,0.2109178602695465,292.1413879394531,297.1499938964844,293.1499938964844,0.2388255447149276,-3602.489013671875,304.0722351074219,0.8496620655059814,0.3074680864810943,0.2141080945730209,292.0455627441406,297.1499938964844,293.1499938964844,0.3231099843978882,-6201.14697265625,304.0381164550781,0.9240176677703856,0.3925310373306274,0.3694581389427185,292.3871154785156,297.1499938964844,293.1499938964844,0.0128155071288347,-3628.414794921875,302.85040283203125,0.4462406039237976,0.050000000745058,0.236030638217926,290.1523132324219,291.1499938964844,265.335693359375,263.7896728515625,280.4852905273437,292.3843994140625,290.1507873535156,1.0,0.3280859887599945,0.9913039207458496,0.9913039207458496,1.0,1.0,-1.5139381885528564,0.6661171913146973,0.8478209972381592,0.3139183521270752,0.0,0.0,1.0,74.69219970703125,84.0,-54.26564407348633,-14681.595703125,389.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0742492675781,303.560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18829.248046875,19080.0,0.0,0.0,0.3498629033565521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3956600427627563,1.3956761360168457,-1.6086629329947755e-05,0.0,0.0003550663532223,0.0,0.0,302.2698974609375,0.0,0.0,0.0,0.7623150944709778,4.0,0.0,1.0
716280,292.181884765625,297.1499938964844,293.1499938964844,0.1916656792163849,-3888.957763671875,304.0846862792969,0.80342698097229,0.2574492692947387,0.230927437543869,292.3361511230469,297.1499938964844,293.1499938964844,0.1607803404331207,-3557.309814453125,304.1056213378906,0.7654131650924683,0.2225299924612045,0.2109178602695465,292.1413879394531,297.1499938964844,293.1499938964844,0.2388255447149276,-3602.489013671875,304.0722351074219,0.8496620655059814,0.3074680864810943,0.2141080945730209,292.0455627441406,297.1499938964844,293.1499938964844,0.3231099843978882,-6201.14697265625,304.0381164550781,0.9240176677703856,0.3925310373306274,0.3694581389427185,292.3871154785156,297.1499938964844,293.1499938964844,0.0128155071288347,-3628.414794921875,302.85040283203125,0.4462406039237976,0.050000000745058,0.236030638217926,290.1523132324219,291.1499938964844,265.335693359375,263.7896728515625,280.4852905273437,292.3843994140625,290.1507873535156,1.0,0.3280859887599945,0.9913039207458496,0.9913039207458496,1.0,1.0,-1.5139381885528564,0.6661171913146973,0.8478209972381592,0.3139183521270752,0.0,0.0,1.0,74.69219970703125,84.0,-54.26564407348633,-14681.595703125,389.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0742492675781,303.560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18829.248046875,19080.0,0.0,0.0,0.3498629033565521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3956600427627563,1.3956761360168457,-1.6086629329947755e-05,0.0,0.0003550663532223,0.0,0.0,302.2698974609375,0.0,0.0,0.0,0.7623150944709778,4.0,0.0,1.0
716340,292.251953125,297.1499938964844,293.1499938964844,0.2015501111745834,-4045.53857421875,304.0899963378906,0.8167107105255127,0.2677585482597351,0.2402610778808593,292.3997497558594,297.1499938964844,293.1499938964844,0.1678113043308258,-3679.595947265625,304.1087341308594,0.7768930792808533,0.2302418798208236,0.21823550760746,292.2077941894531,297.1499938964844,293.1499938964844,0.2509768009185791,-3744.848388671875,304.07794189453125,0.863381028175354,0.3195521235466003,0.2225961536169052,292.11383056640625,297.1499938964844,293.1499938964844,0.3385759890079498,-6427.7353515625,304.04962158203125,0.9405368566513062,0.4066661894321441,0.3828456997871399,292.44024658203125,297.1499938964844,293.1499938964844,0.0130761032924056,-3659.13623046875,302.9771423339844,0.4485262036323547,0.050000000745058,0.2358068972826004,290.1578063964844,291.1499938964844,265.3500061035156,263.79962158203125,280.4964599609375,292.4378967285156,290.1607360839844,1.0,0.3326239287853241,0.9897114634513856,0.9897114634513856,1.0,1.0,-1.559923529624939,0.6877869963645935,0.8721365332603455,0.3255690038204193,0.0,0.0,1.0,74.3559799194336,72.0,5.034700870513916,-15225.4794921875,412.7944946289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5035095214844,303.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,19011.052734375,20160.0,0.0,0.0,0.3730745315551758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4023818969726562,1.4023981094360352,-1.624195465410594e-05,0.0,0.0003786232264246,0.0,0.0,306.6583557128906,0.0,0.0,0.0,0.780687153339386,4.0,0.0,1.0
716400,292.251953125,297.1499938964844,293.1499938964844,0.2015501111745834,-4045.53857421875,304.0899963378906,0.8167107105255127,0.2677585482597351,0.2402610778808593,292.3997497558594,297.1499938964844,293.1499938964844,0.1678113043308258,-3679.595947265625,304.1087341308594,0.7768930792808533,0.2302418798208236,0.21823550760746,292.2077941894531,297.1499938964844,293.1499938964844,0.2509768009185791,-3744.848388671875,304.07794189453125,0.863381028175354,0.3195521235466003,0.2225961536169052,292.11383056640625,297.1499938964844,293.1499938964844,0.3385759890079498,-6427.7353515625,304.04962158203125,0.9405368566513062,0.4066661894321441,0.3828456997871399,292.44024658203125,297.1499938964844,293.1499938964844,0.0130761032924056,-3659.13623046875,302.9771423339844,0.4485262036323547,0.050000000745058,0.2358068972826004,290.1578063964844,291.1499938964844,265.3500061035156,263.79962158203125,280.4964599609375,292.4378967285156,290.1607360839844,1.0,0.3326239287853241,0.9897114634513856,0.9897114634513856,1.0,1.0,-1.559923529624939,0.6877869963645935,0.8721365332603455,0.3255690038204193,0.0,0.0,1.0,74.3559799194336,72.0,5.034700870513916,-15225.4794921875,412.7944946289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5035095214844,303.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,19011.052734375,20160.0,0.0,0.0,0.3730745315551758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4023818969726562,1.4023981094360352,-1.624195465410594e-05,0.0,0.0003786232264246,0.0,0.0,306.6583557128906,0.0,0.0,0.0,0.780687153339386,4.0,0.0,1.0
716460,292.3163146972656,297.1499938964844,293.1499938964844,0.209440678358078,-4167.2236328125,304.09686279296875,0.8366959095001221,0.2774548530578613,0.2489029020071029,292.45733642578125,297.1499938964844,293.1499938964844,0.1733029186725616,-3772.400634765625,304.11334228515625,0.7965157628059387,0.2375670820474624,0.2250535041093826,292.2689208984375,297.1499938964844,293.1499938964844,0.2607784867286682,-3856.712646484375,304.0856628417969,0.8861863017082214,0.3310229480266571,0.2305433452129364,292.1767883300781,297.1499938964844,293.1499938964844,0.3509896695613861,-6604.9296875,304.0623779296875,0.9661985039711,0.4201425015926361,0.3954870998859405,292.4869079589844,297.1499938964844,293.1499938964844,0.0131949968636035,-3658.80908203125,303.1093139648437,0.4584289789199829,0.050000000745058,0.2349284142255783,290.24169921875,291.1499938964844,265.36151123046875,263.8074951171875,280.5052185058594,292.4848937988281,290.2496032714844,1.0,0.3332454860210418,0.9882571697235109,0.9882571697235109,1.0,1.0,-1.6021482944488523,0.7077339291572571,0.8944144248962402,0.3363480269908905,0.0,0.0,1.0,70.48216247558594,60.0,97.15425872802734,-15897.32421875,425.55413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0551452636719,304.41229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,19965.060546875,20160.0,0.0,0.0,0.3930694460868835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371380805969238,1.4371552467346191,-1.705700378806796e-05,0.0,0.0003989155229646,0.0,0.0,330.0286865234375,0.0,0.0,0.0,0.7848618030548096,4.0,0.0,1.0
716520,292.3163146972656,297.1499938964844,293.1499938964844,0.209440678358078,-4167.2236328125,304.09686279296875,0.8366959095001221,0.2774548530578613,0.2489029020071029,292.45733642578125,297.1499938964844,293.1499938964844,0.1733029186725616,-3772.400634765625,304.11334228515625,0.7965157628059387,0.2375670820474624,0.2250535041093826,292.2689208984375,297.1499938964844,293.1499938964844,0.2607784867286682,-3856.712646484375,304.0856628417969,0.8861863017082214,0.3310229480266571,0.2305433452129364,292.1767883300781,297.1499938964844,293.1499938964844,0.3509896695613861,-6604.9296875,304.0623779296875,0.9661985039711,0.4201425015926361,0.3954870998859405,292.4869079589844,297.1499938964844,293.1499938964844,0.0131949968636035,-3658.80908203125,303.1093139648437,0.4584289789199829,0.050000000745058,0.2349284142255783,290.24169921875,291.1499938964844,265.36151123046875,263.8074951171875,280.5052185058594,292.4848937988281,290.2496032714844,1.0,0.3332454860210418,0.9882571697235109,0.9882571697235109,1.0,1.0,-1.6021482944488523,0.7077339291572571,0.8944144248962402,0.3363480269908905,0.0,0.0,1.0,70.48216247558594,60.0,97.15425872802734,-15897.32421875,425.55413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0551452636719,304.41229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,19965.060546875,20160.0,0.0,0.0,0.3930694460868835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371380805969238,1.4371552467346191,-1.705700378806796e-05,0.0,0.0003989155229646,0.0,0.0,330.0286865234375,0.0,0.0,0.0,0.7848618030548096,4.0,0.0,1.0
716580,292.37554931640625,297.1499938964844,293.1499938964844,0.2160826176404953,-4267.841796875,304.1034851074219,0.8649728298187256,0.286555677652359,0.2569156587123871,292.5096130371094,297.1499938964844,293.1499938964844,0.177876815199852,-3848.231201171875,304.1179504394531,0.8229535222053528,0.2445095032453537,0.2314133793115615,292.3252868652344,297.1499938964844,293.1499938964844,0.2691540122032165,-3950.729736328125,304.0931396484375,0.9193193912506104,0.3419064879417419,0.2380058318376541,292.2351989746094,297.1499938964844,293.1499938964844,0.3615313768386841,-6753.13720703125,304.0740051269531,0.9951722025871276,0.4329504668712616,0.4073993861675262,292.527587890625,297.1499938964844,293.1499938964844,0.0132364621385931,-3643.333740234375,303.24224853515625,0.4743993878364563,0.050000000745058,0.2336006164550781,290.3556213378906,291.1499938964844,265.3691101074219,263.8123779296875,280.510986328125,292.5259094238281,290.365234375,1.0,0.3311312198638916,0.9868029356002808,0.9868029356002808,1.0,1.0,-1.6410720348358154,0.7261597514152527,0.9149122834205629,0.3463374376296997,0.0,0.0,1.0,64.16960144042969,48.0,147.6538543701172,-16524.53515625,430.02642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6710510253906,304.93377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20107.666015625,20160.0,0.0,0.0,0.410067617893219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422615766525269,1.4422787427902222,-1.7178837879328057e-05,0.0,0.0004161665274295,0.0,0.0,333.5709533691406,0.0,0.0,0.0,0.7874277234077454,4.0,0.0,1.0
716640,292.37554931640625,297.1499938964844,293.1499938964844,0.2160826176404953,-4267.841796875,304.1034851074219,0.8649728298187256,0.286555677652359,0.2569156587123871,292.5096130371094,297.1499938964844,293.1499938964844,0.177876815199852,-3848.231201171875,304.1179504394531,0.8229535222053528,0.2445095032453537,0.2314133793115615,292.3252868652344,297.1499938964844,293.1499938964844,0.2691540122032165,-3950.729736328125,304.0931396484375,0.9193193912506104,0.3419064879417419,0.2380058318376541,292.2351989746094,297.1499938964844,293.1499938964844,0.3615313768386841,-6753.13720703125,304.0740051269531,0.9951722025871276,0.4329504668712616,0.4073993861675262,292.527587890625,297.1499938964844,293.1499938964844,0.0132364621385931,-3643.333740234375,303.24224853515625,0.4743993878364563,0.050000000745058,0.2336006164550781,290.3556213378906,291.1499938964844,265.3691101074219,263.8123779296875,280.510986328125,292.5259094238281,290.365234375,1.0,0.3311312198638916,0.9868029356002808,0.9868029356002808,1.0,1.0,-1.6410720348358154,0.7261597514152527,0.9149122834205629,0.3463374376296997,0.0,0.0,1.0,64.16960144042969,48.0,147.6538543701172,-16524.53515625,430.02642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6710510253906,304.93377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20107.666015625,20160.0,0.0,0.0,0.410067617893219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422615766525269,1.4422787427902222,-1.7178837879328057e-05,0.0,0.0004161665274295,0.0,0.0,333.5709533691406,0.0,0.0,0.0,0.7874277234077454,4.0,0.0,1.0
716700,292.4033203125,297.1499938964844,293.1499938964844,0.2189656943082809,-4310.8544921875,304.1067199707031,0.878628134727478,0.2909139692783355,0.2607604265213012,292.5338134765625,297.1499938964844,293.1499938964844,0.1798544973134994,-3880.460693359375,304.12017822265625,0.8345335125923157,0.2478667199611663,0.2344960123300552,292.3517150878906,297.1499938964844,293.1499938964844,0.2728309631347656,-3991.437255859375,304.0967712402344,0.9361677169799804,0.3471621870994568,0.2416145205497741,292.25909423828125,297.1499938964844,293.1499938964844,0.3556450605392456,-6654.1708984375,304.0990905761719,0.9990000128746032,0.4398304224014282,0.4026953279972076,292.5457763671875,297.1499938964844,293.1499938964844,0.0132569726556539,-3634.489990234375,303.3092346191406,0.480187714099884,0.050000000745058,0.2330689579248428,290.4239501953125,291.1499938964844,265.3715209960937,263.81378173828125,280.5195007324219,292.5442199707031,290.4359130859375,1.0,0.3289391994476318,0.986075758934021,0.986075758934021,1.0,1.0,-1.6474581956863403,0.7291113138198853,0.9183469414711,0.3481685817241668,0.0,0.0,1.0,61.468971252441406,48.0,177.10403442382812,-16757.91796875,426.0859680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9923400878906,305.2177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,20132.775390625,21240.0,0.0,0.0,0.4174920320510864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431617259979248,1.4431790113449097,-1.7200289221364073e-05,0.0,0.0004237013345118,0.0,0.0,334.19598388671875,0.0,0.0,0.0,0.8028786778450012,4.0,0.0,1.0
716760,292.4300842285156,297.1499938964844,293.1499938964844,0.2209861874580383,-4339.39794921875,304.1109313964844,0.8919771313667297,0.2951147258281708,0.264502078294754,292.5569763183594,297.1499938964844,293.1499938964844,0.1811642497777938,-3900.29296875,304.12322998046875,0.8458426594734192,0.2511233687400818,0.2375223487615585,292.377197265625,297.1499938964844,293.1499938964844,0.2754599153995514,-4019.15380859375,304.1017150878906,0.951963484287262,0.3522705733776092,0.2451486587524414,292.2687683105469,297.1499938964844,293.1499938964844,0.3411606848239898,-6423.9033203125,304.1346740722656,0.9990000128746032,0.4492014348506927,0.3908434212207794,292.5624389648437,297.1499938964844,293.1499938964844,0.0132407881319522,-3616.4375,303.378662109375,0.4852721095085144,0.050000000745058,0.2325982600450515,290.529541015625,291.1499938964844,265.37310791015625,263.81451416015625,280.53131103515625,292.5610046386719,290.5476379394531,1.0,0.3258514106273651,0.9853630661964417,0.9853630661964417,1.0,1.0,-1.645035743713379,0.7279274463653564,0.9171083569526672,0.3475580513477325,0.0,0.0,1.0,58.90884399414063,51.0,247.281982421875,-17009.921875,417.5445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3236999511719,305.5589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,20895.82421875,21240.0,0.0,0.0,0.4241637885570526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470255970954895,1.4702738523483276,-1.785219501471147e-05,0.0,0.0004304723115637,0.0,0.0,353.3744812011719,0.0,0.0,0.0,0.8031730055809021,4.0,0.0,1.0
716820,292.4812927246094,297.1499938964844,293.1499938964844,0.2239952981472015,-4380.10498046875,304.118896484375,0.9129871129989624,0.3029666543006897,0.2715733349323272,292.6009826660156,297.1499938964844,293.1499938964844,0.1830314993858337,-3926.742431640625,304.1289978027344,0.8635521531105042,0.2572207152843475,0.2432802617549896,292.4259033203125,297.1499938964844,293.1499938964844,0.2795273065567016,-4060.669921875,304.1109619140625,0.9739510416984558,0.3619691431522369,0.2519175708293915,292.26483154296875,297.1499938964844,293.1499938964844,0.3196181654930115,-6083.8828125,304.1747436523437,0.9990000128746032,0.4722946286201477,0.3756280243396759,292.5914001464844,297.1499938964844,293.1499938964844,0.013217432424426,-3580.257568359375,303.51922607421875,0.4918107688426971,0.050000000745058,0.2320144921541214,290.7671203613281,291.1499938964844,265.37384033203125,263.814208984375,280.5461730957031,292.5902404785156,290.7846984863281,1.0,0.3235587775707245,0.9839375615119934,0.9839375615119934,1.0,1.0,-1.649587631225586,0.7300665378570557,0.9195210337638856,0.3486251831054687,0.0,0.0,1.0,55.88217544555664,69.0,306.13726806640625,-17472.369140625,411.6086730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0048828125,306.1823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,21148.466796875,21240.0,0.0,0.0,0.435294508934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791173934936523,1.4791353940963743,-1.8068038116325624e-05,0.0,0.0004417685850057,0.0,0.0,359.8026123046875,0.0,0.0,0.0,0.8076073527336121,4.0,0.0,1.0
716880,292.4812927246094,297.1499938964844,293.1499938964844,0.2239952981472015,-4380.10498046875,304.118896484375,0.9129871129989624,0.3029666543006897,0.2715733349323272,292.6009826660156,297.1499938964844,293.1499938964844,0.1830314993858337,-3926.742431640625,304.1289978027344,0.8635521531105042,0.2572207152843475,0.2432802617549896,292.4259033203125,297.1499938964844,293.1499938964844,0.2795273065567016,-4060.669921875,304.1109619140625,0.9739510416984558,0.3619691431522369,0.2519175708293915,292.26483154296875,297.1499938964844,293.1499938964844,0.3196181654930115,-6083.8828125,304.1747436523437,0.9990000128746032,0.4722946286201477,0.3756280243396759,292.5914001464844,297.1499938964844,293.1499938964844,0.013217432424426,-3580.257568359375,303.51922607421875,0.4918107688426971,0.050000000745058,0.2320144921541214,290.7671203613281,291.1499938964844,265.37384033203125,263.814208984375,280.5461730957031,292.5902404785156,290.7846984863281,1.0,0.3235587775707245,0.9839375615119934,0.9839375615119934,1.0,1.0,-1.649587631225586,0.7300665378570557,0.9195210337638856,0.3486251831054687,0.0,0.0,1.0,55.88217544555664,69.0,306.13726806640625,-17472.369140625,411.6086730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0048828125,306.1823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,21148.466796875,21240.0,0.0,0.0,0.435294508934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791173934936523,1.4791353940963743,-1.8068038116325624e-05,0.0,0.0004417685850057,0.0,0.0,359.8026123046875,0.0,0.0,0.0,0.8076073527336121,4.0,0.0,1.0
716940,292.52960205078125,297.1499938964844,293.1499938964844,0.2266640365123748,-4416.32275390625,304.1247253417969,0.9167519807815552,0.3101100325584411,0.2781642377376556,292.6419677734375,297.1499938964844,293.1499938964844,0.1847394108772277,-3951.1708984375,304.1330871582031,0.8661177754402161,0.2628135979175567,0.2487086504697799,292.4717712402344,297.1499938964844,293.1499938964844,0.2832900285720825,-4099.478515625,304.1176147460937,0.9775932431221008,0.371013194322586,0.2583479583263397,292.2658996582031,297.1499938964844,293.1499938964844,0.3181604743003845,-6062.2060546875,304.1678161621094,0.9990000128746032,0.494554340839386,0.3806000649929046,292.6156921386719,297.1499938964844,293.1499938964844,0.0132907601073384,-3561.46044921875,303.6572265625,0.4896532297134399,0.050000000745058,0.2322016656398773,290.9831237792969,291.1499938964844,265.3717041015625,263.81170654296875,280.5441589355469,292.6146850585937,290.9969482421875,1.0,0.3293823301792145,0.9825120568275452,0.9825120568275452,1.0,1.0,-1.6779146194458008,0.7435429692268372,0.9343715906143188,0.3557526469230652,0.0,0.0,1.0,57.45680618286133,87.0,289.5377502441406,-18064.662109375,432.1624145507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6430358886719,306.729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.720703125,22320.0,0.0,0.0,0.4441860914230346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481467366218567,1.4814854860305786,-1.812549635360483e-05,0.0,0.0004507924313656,0.0,0.0,361.5202941894531,0.0,0.0,0.0,0.8237829208374023,4.0,0.0,1.0
717000,292.52960205078125,297.1499938964844,293.1499938964844,0.2266640365123748,-4416.32275390625,304.1247253417969,0.9167519807815552,0.3101100325584411,0.2781642377376556,292.6419677734375,297.1499938964844,293.1499938964844,0.1847394108772277,-3951.1708984375,304.1330871582031,0.8661177754402161,0.2628135979175567,0.2487086504697799,292.4717712402344,297.1499938964844,293.1499938964844,0.2832900285720825,-4099.478515625,304.1176147460937,0.9775932431221008,0.371013194322586,0.2583479583263397,292.2658996582031,297.1499938964844,293.1499938964844,0.3181604743003845,-6062.2060546875,304.1678161621094,0.9990000128746032,0.494554340839386,0.3806000649929046,292.6156921386719,297.1499938964844,293.1499938964844,0.0132907601073384,-3561.46044921875,303.6572265625,0.4896532297134399,0.050000000745058,0.2322016656398773,290.9831237792969,291.1499938964844,265.3717041015625,263.81170654296875,280.5441589355469,292.6146850585937,290.9969482421875,1.0,0.3293823301792145,0.9825120568275452,0.9825120568275452,1.0,1.0,-1.6779146194458008,0.7435429692268372,0.9343715906143188,0.3557526469230652,0.0,0.0,1.0,57.45680618286133,87.0,289.5377502441406,-18064.662109375,432.1624145507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6430358886719,306.729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.720703125,22320.0,0.0,0.0,0.4441860914230346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481467366218567,1.4814854860305786,-1.812549635360483e-05,0.0,0.0004507924313656,0.0,0.0,361.5202941894531,0.0,0.0,0.0,0.8237829208374023,4.0,0.0,1.0
717060,292.57537841796875,297.1499938964844,293.1499938964844,0.2293386310338974,-4453.64208984375,304.12860107421875,0.9054946899414062,0.3165486454963684,0.2842499911785126,292.6798095703125,297.1499938964844,293.1499938964844,0.1866355389356613,-3979.765380859375,304.135498046875,0.8563379049301147,0.2680068612098694,0.2538709342479706,292.5151672363281,297.1499938964844,293.1499938964844,0.2871894538402557,-4140.783203125,304.1217956542969,0.9677954912185668,0.379397988319397,0.2644212543964386,292.2979736328125,297.1499938964844,293.1499938964844,0.3335554599761963,-6303.0498046875,304.1357421875,0.9990000128746032,0.5105272531509399,0.4020921885967254,292.6378479003906,297.1499938964844,293.1499938964844,0.0134587548673152,-3560.7724609375,303.787353515625,0.4804466962814331,0.050000000745058,0.2330415993928909,291.1616516113281,291.1499938964844,265.366943359375,263.8072509765625,280.5296325683594,292.6369323730469,291.17108154296875,1.0,0.341260552406311,0.9813514351844788,0.9813514351844788,1.0,1.0,-1.72551429271698,0.7662233114242554,0.9592909812927246,0.3679723739624023,0.0,0.0,0.995923638343811,62.94126892089844,105.0,240.8383178710937,-18799.4296875,476.4145812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13916015625,307.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,22164.3671875,22320.0,0.0,0.0,0.4522091150283813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5133397579193115,1.51335871219635,-1.891966167022474e-05,0.0,0.0004589347809087,0.0,0.0,385.43988037109375,0.0,0.0,0.0,0.8263399600982666,4.0,0.0,1.0
717120,292.57537841796875,297.1499938964844,293.1499938964844,0.2293386310338974,-4453.64208984375,304.12860107421875,0.9054946899414062,0.3165486454963684,0.2842499911785126,292.6798095703125,297.1499938964844,293.1499938964844,0.1866355389356613,-3979.765380859375,304.135498046875,0.8563379049301147,0.2680068612098694,0.2538709342479706,292.5151672363281,297.1499938964844,293.1499938964844,0.2871894538402557,-4140.783203125,304.1217956542969,0.9677954912185668,0.379397988319397,0.2644212543964386,292.2979736328125,297.1499938964844,293.1499938964844,0.3335554599761963,-6303.0498046875,304.1357421875,0.9990000128746032,0.5105272531509399,0.4020921885967254,292.6378479003906,297.1499938964844,293.1499938964844,0.0134587548673152,-3560.7724609375,303.787353515625,0.4804466962814331,0.050000000745058,0.2330415993928909,291.1616516113281,291.1499938964844,265.366943359375,263.8072509765625,280.5296325683594,292.6369323730469,291.17108154296875,1.0,0.341260552406311,0.9813514351844788,0.9813514351844788,1.0,1.0,-1.72551429271698,0.7662233114242554,0.9592909812927246,0.3679723739624023,0.0,0.0,0.995923638343811,62.94126892089844,105.0,240.8383178710937,-18799.4296875,476.4145812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13916015625,307.171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,22164.3671875,22320.0,0.0,0.0,0.4522091150283813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5133397579193115,1.51335871219635,-1.891966167022474e-05,0.0,0.0004589347809087,0.0,0.0,385.43988037109375,0.0,0.0,0.0,0.8263399600982666,4.0,0.0,1.0
717180,292.6192932128906,297.1499938964844,293.1499938964844,0.2333557903766632,-4514.11181640625,304.12896728515625,0.8869433403015137,0.3221988976001739,0.2897699475288391,292.7147216796875,297.1499938964844,293.1499938964844,0.1898755878210067,-4033.56005859375,304.1348571777344,0.8399822115898132,0.2728415131568908,0.2588046789169311,292.5563049316406,297.1499938964844,293.1499938964844,0.2929559051990509,-4205.548828125,304.1214599609375,0.9482024312019348,0.3871361315250397,0.2701200544834137,292.3626708984375,297.1499938964844,293.1499938964844,0.3633015155792236,-6760.765625,304.0906982421875,0.9990000128746032,0.5190631747245789,0.4353081285953522,292.66015625,297.1499938964844,293.1499938964844,0.0137904277071356,-3593.263916015625,303.90411376953125,0.4645681083202362,0.050000000745058,0.2344310581684112,291.2397766113281,291.1499938964844,265.3599548339844,263.8011169433594,280.5088806152344,292.6613464355469,291.24176025390625,1.0,0.3576345443725586,0.9801908135414124,0.9801908135414124,1.0,1.0,-1.7864508628845217,0.79533851146698,0.9911122918128968,0.3837292790412903,0.0,0.0,0.9775604009628296,71.69096374511719,123.0,122.02139282226562,-19429.26171875,541.5746459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4950866699219,307.41033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22441.7578125,22320.0,0.0,0.0,0.4599382281303406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5047205686569214,1.5047394037246704,-1.882442848000209e-05,0.0,0.0004667788161896,0.0,0.0,380.5237121582031,0.0,0.0,0.0,0.8222277760505676,4.0,0.0,1.0
717240,292.6192932128906,297.1499938964844,293.1499938964844,0.2333557903766632,-4514.11181640625,304.12896728515625,0.8869433403015137,0.3221988976001739,0.2897699475288391,292.7147216796875,297.1499938964844,293.1499938964844,0.1898755878210067,-4033.56005859375,304.1348571777344,0.8399822115898132,0.2728415131568908,0.2588046789169311,292.5563049316406,297.1499938964844,293.1499938964844,0.2929559051990509,-4205.548828125,304.1214599609375,0.9482024312019348,0.3871361315250397,0.2701200544834137,292.3626708984375,297.1499938964844,293.1499938964844,0.3633015155792236,-6760.765625,304.0906982421875,0.9990000128746032,0.5190631747245789,0.4353081285953522,292.66015625,297.1499938964844,293.1499938964844,0.0137904277071356,-3593.263916015625,303.90411376953125,0.4645681083202362,0.050000000745058,0.2344310581684112,291.2397766113281,291.1499938964844,265.3599548339844,263.8011169433594,280.5088806152344,292.6613464355469,291.24176025390625,1.0,0.3576345443725586,0.9801908135414124,0.9801908135414124,1.0,1.0,-1.7864508628845217,0.79533851146698,0.9911122918128968,0.3837292790412903,0.0,0.0,0.9775604009628296,71.69096374511719,123.0,122.02139282226562,-19429.26171875,541.5746459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4950866699219,307.41033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,22441.7578125,22320.0,0.0,0.0,0.4599382281303406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5047205686569214,1.5047394037246704,-1.882442848000209e-05,0.0,0.0004667788161896,0.0,0.0,380.5237121582031,0.0,0.0,0.0,0.8222277760505676,4.0,0.0,1.0
717300,292.6406555175781,297.1499938964844,293.1499938964844,0.2358566671609878,-4552.63720703125,304.12823486328125,0.8761999011039734,0.3247297704219818,0.2922899127006531,292.7311706542969,297.1499938964844,293.1499938964844,0.192006453871727,-4069.833251953125,304.1337280273437,0.8307676911354065,0.2751208841800689,0.26118203997612,292.575927734375,297.1499938964844,293.1499938964844,0.296588659286499,-4247.0673828125,304.1200561523437,0.935900330543518,0.3907984793186188,0.2728454768657684,292.4054870605469,297.1499938964844,293.1499938964844,0.382643312215805,-7053.78173828125,304.0663146972656,0.9990000128746032,0.5206318497657776,0.4550839066505432,292.6717224121094,297.1499938964844,293.1499938964844,0.0140176666900515,-3621.207763671875,303.95733642578125,0.4538144171237945,0.050000000745058,0.2353108078241348,291.2424621582031,291.1499938964844,265.3557434082031,263.7975158691406,280.4996032714844,292.67889404296875,291.2416381835937,1.0,0.367068350315094,0.9796105027198792,0.9796105027198792,1.0,1.0,-1.8204023838043213,0.8115972876548767,1.0088051557540894,0.3925451040267944,0.0,0.0,0.9710168242454528,77.15441131591797,123.0,60.53767776489258,-19726.7265625,581.4696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6279296875,307.4803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,22477.822265625,23400.0,0.0,0.0,0.4637815952301025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4972678422927856,1.4972865581512451,-1.869672450993676e-05,0.0,0.000470679369755,0.0,0.0,375.6888732910156,0.0,0.0,0.0,0.8337208032608032,4.0,0.0,1.0
717360,292.66143798828125,297.1499938964844,293.1499938964844,0.238294780254364,-4590.06689453125,304.1277770996094,0.8651991486549377,0.3270967006683349,0.2946779429912567,292.7470703125,297.1499938964844,293.1499938964844,0.1941326111555099,-4105.91796875,304.1328430175781,0.8212788105010986,0.2773018181324005,0.2634931802749634,292.5950622558594,297.1499938964844,293.1499938964844,0.3002112209796905,-4288.29541015625,304.1189270019531,0.9228603839874268,0.3943182229995727,0.2754941880702972,292.4542541503906,297.1499938964844,293.1499938964844,0.4038768410682678,-7371.16162109375,304.04296875,0.9990000128746032,0.5204931497573853,0.4763838946819305,292.68365478515625,297.1499938964844,293.1499938964844,0.0142580540850758,-3650.871826171875,304.0075988769531,0.4433977901935577,0.050000000745058,0.2363021522760391,291.2413635253906,291.1499938964844,265.35107421875,263.7935791015625,280.4902038574219,292.6973571777344,291.2406311035156,1.0,0.3771232068538666,0.978670299053192,0.978670299053192,1.0,1.0,-1.8559892177581787,0.8286539912223816,1.027335286140442,0.4017955660820007,0.0,0.0,0.96510112285614,83.26961517333984,126.0,28.85866355895996,-20091.7109375,625.9630737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7223205566406,307.5550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,23250.1015625,23400.0,0.0,0.0,0.4677812159061432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156751871109009,1.5156943798065186,-1.920815702760592e-05,0.0,0.000474738451885,0.0,0.0,390.3878173828125,0.0,0.0,0.0,0.8297460675239563,4.0,0.0,1.0
717420,292.7007751464844,297.1499938964844,293.1499938964844,0.2435667365789413,-4671.3232421875,304.1264343261719,0.8457817435264587,0.3314957916736603,0.2991273105144501,292.7768249511719,297.1499938964844,293.1499938964844,0.1988011747598648,-4185.4287109375,304.1308288574219,0.8033023476600647,0.2814734876155853,0.267922967672348,292.6315002441406,297.1499938964844,293.1499938964844,0.3080564141273498,-4377.6298828125,304.11627197265625,0.9004954099655151,0.4009875059127807,0.2805418074131012,292.5487670898437,297.1499938964844,293.1499938964844,0.4234490096569061,-7642.85595703125,304.0487976074219,0.986792266368866,0.5188865065574646,0.4920631051063537,292.70751953125,297.1499938964844,293.1499938964844,0.0148004740476608,-3719.840576171875,304.1018371582031,0.4262675344944,0.050000000745058,0.2383940368890762,291.20709228515625,291.1499938964844,265.340576171875,263.7848815917969,280.48455810546875,292.7279357910156,291.2065124511719,1.0,0.3921557366847992,0.9767899513244628,0.9767899513244628,1.0,1.0,-1.8947811126708984,0.8471972346305847,1.047583818435669,0.4120345711708069,0.0,0.0,0.9599360823631288,95.36530303955078,129.0,-19.62995338439941,-20436.1796875,693.4754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86090087890625,307.6327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,23424.791015625,23400.0,0.0,0.0,0.4758287072181701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5126594305038452,1.512678623199463,-1.9192204490536824e-05,0.0,0.0004829056560993,0.0,0.0,388.8905029296875,0.0,0.0,0.0,0.8285351395606995,4.0,0.0,1.0
