time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717480,292.7007751464844,297.1499938964844,293.1499938964844,0.2435667365789413,-4671.3232421875,304.1264343261719,0.8457817435264587,0.3314957916736603,0.2991273105144501,292.7768249511719,297.1499938964844,293.1499938964844,0.1988011747598648,-4185.4287109375,304.1308288574219,0.8033023476600647,0.2814734876155853,0.267922967672348,292.6315002441406,297.1499938964844,293.1499938964844,0.3080564141273498,-4377.6298828125,304.11627197265625,0.9004954099655151,0.4009875059127807,0.2805418074131012,292.5487670898437,297.1499938964844,293.1499938964844,0.4234490096569061,-7642.85595703125,304.0487976074219,0.986792266368866,0.5188865065574646,0.4920631051063537,292.70751953125,297.1499938964844,293.1499938964844,0.0148004740476608,-3719.840576171875,304.1018371582031,0.4262675344944,0.050000000745058,0.2383940368890762,291.20709228515625,291.1499938964844,265.340576171875,263.7848815917969,280.48455810546875,292.7279357910156,291.2065124511719,1.0,0.3921557366847992,0.9767899513244628,0.9767899513244628,1.0,1.0,-1.8947811126708984,0.8471972346305847,1.047583818435669,0.4120345711708069,0.0,0.0,0.9599360823631288,95.36530303955078,129.0,-19.62995338439941,-20436.1796875,693.4754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86090087890625,307.6327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,23424.791015625,23400.0,0.0,0.0,0.4758287072181701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5126594305038452,1.512678623199463,-1.9192204490536824e-05,0.0,0.0004829056560993,0.0,0.0,388.8905029296875,0.0,0.0,0.0,0.8285351395606995,4.0,0.0,1.0
717540,292.73809814453125,297.1499938964844,293.1499938964844,0.2477563768625259,-4734.703125,304.1273193359375,0.8338168859481812,0.3353048861026764,0.3030118644237518,292.8049621582031,297.1499938964844,293.1499938964844,0.2026664316654205,-4250.14404296875,304.1307983398437,0.7914629578590393,0.2852257788181305,0.271928608417511,292.66705322265625,297.1499938964844,293.1499938964844,0.3145762085914612,-4450.49072265625,304.1166687011719,0.8875561952590942,0.4069152176380157,0.2850579917430877,292.60498046875,297.1499938964844,293.1499938964844,0.4281947016716003,-7700.80078125,304.073974609375,0.9714242219924928,0.5226781368255615,0.4948703050613403,292.7306823730469,297.1499938964844,293.1499938964844,0.0159380547702312,-3869.96875,304.146728515625,0.4218958020210266,0.0531175732612609,0.247314915060997,291.2009582519531,291.1499938964844,265.3288879394531,263.7752990722656,280.4800720214844,292.75323486328125,291.1995544433594,1.0,0.403627872467041,0.9749096035957336,0.9749096035957336,1.0,1.0,-1.9230464696884155,0.8607439994812012,1.0623024702072144,0.419351726770401,0.0,0.0,0.9534289836883544,104.8958969116211,132.0,-18.41434097290039,-20715.33203125,747.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02606201171875,307.7398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,23478.912109375,24480.0,0.0,0.0,0.4830070436000824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5062196254730225,1.5062386989593506,-1.908639023895376e-05,0.0,0.0004901907523162,0.0,0.0,384.7263793945313,0.0,0.0,0.0,0.8404529690742493,4.0,0.0,1.0
717600,292.73809814453125,297.1499938964844,293.1499938964844,0.2477563768625259,-4734.703125,304.1273193359375,0.8338168859481812,0.3353048861026764,0.3030118644237518,292.8049621582031,297.1499938964844,293.1499938964844,0.2026664316654205,-4250.14404296875,304.1307983398437,0.7914629578590393,0.2852257788181305,0.271928608417511,292.66705322265625,297.1499938964844,293.1499938964844,0.3145762085914612,-4450.49072265625,304.1166687011719,0.8875561952590942,0.4069152176380157,0.2850579917430877,292.60498046875,297.1499938964844,293.1499938964844,0.4281947016716003,-7700.80078125,304.073974609375,0.9714242219924928,0.5226781368255615,0.4948703050613403,292.7306823730469,297.1499938964844,293.1499938964844,0.0159380547702312,-3869.96875,304.146728515625,0.4218958020210266,0.0531175732612609,0.247314915060997,291.2009582519531,291.1499938964844,265.3288879394531,263.7752990722656,280.4800720214844,292.75323486328125,291.1995544433594,1.0,0.403627872467041,0.9749096035957336,0.9749096035957336,1.0,1.0,-1.9230464696884155,0.8607439994812012,1.0623024702072144,0.419351726770401,0.0,0.0,0.9534289836883544,104.8958969116211,132.0,-18.41434097290039,-20715.33203125,747.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.02606201171875,307.7398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,23478.912109375,24480.0,0.0,0.0,0.4830070436000824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5062196254730225,1.5062386989593506,-1.908639023895376e-05,0.0,0.0004901907523162,0.0,0.0,384.7263793945313,0.0,0.0,0.0,0.8404529690742493,4.0,0.0,1.0
717660,292.7729187011719,297.1499938964844,293.1499938964844,0.2517009079456329,-4794.38232421875,304.1282653808594,0.8294329643249512,0.3386790752410888,0.3062704503536224,292.8316345214844,297.1499938964844,293.1499938964844,0.206305056810379,-4311.01416015625,304.131103515625,0.7873472571372986,0.2885553538799286,0.2753323018550873,292.7012939453125,297.1499938964844,293.1499938964844,0.3207741379737854,-4519.5048828125,304.1174011230469,0.8832974433898926,0.4122039675712585,0.2889533936977386,292.6465148925781,297.1499938964844,293.1499938964844,0.4357058703899383,-7800.0283203125,304.0865173339844,0.9658324718475342,0.5280500054359436,0.4998802542686462,292.75885009765625,297.1499938964844,293.1499938964844,0.0191454496234655,-4261.25390625,304.1425476074219,0.4363210201263428,0.0580403804779052,0.2719231247901916,291.1789245605469,291.1499938964844,265.3162536621094,263.7650756835937,280.4659423828125,292.7781982421875,291.17626953125,1.0,0.4140248894691467,0.9730477333068848,0.9730477333068848,1.0,1.0,-1.9712954759597776,0.8839300274848938,1.0873653888702393,0.4319698214530945,0.0,0.0,0.9506000280380248,110.66654205322266,135.0,-35.384857177734375,-21195.294921875,806.2711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1343078613281,307.8226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,24392.634765625,24480.0,0.0,0.0,0.4901835918426513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5294487476348877,1.5294685363769531,-1.972123391169589e-05,0.0,0.0004974740440957,0.0,0.0,403.3790893554688,0.0,0.0,0.0,0.8389322757720947,4.0,0.0,1.0
717720,292.7729187011719,297.1499938964844,293.1499938964844,0.2517009079456329,-4794.38232421875,304.1282653808594,0.8294329643249512,0.3386790752410888,0.3062704503536224,292.8316345214844,297.1499938964844,293.1499938964844,0.206305056810379,-4311.01416015625,304.131103515625,0.7873472571372986,0.2885553538799286,0.2753323018550873,292.7012939453125,297.1499938964844,293.1499938964844,0.3207741379737854,-4519.5048828125,304.1174011230469,0.8832974433898926,0.4122039675712585,0.2889533936977386,292.6465148925781,297.1499938964844,293.1499938964844,0.4357058703899383,-7800.0283203125,304.0865173339844,0.9658324718475342,0.5280500054359436,0.4998802542686462,292.75885009765625,297.1499938964844,293.1499938964844,0.0191454496234655,-4261.25390625,304.1425476074219,0.4363210201263428,0.0580403804779052,0.2719231247901916,291.1789245605469,291.1499938964844,265.3162536621094,263.7650756835937,280.4659423828125,292.7781982421875,291.17626953125,1.0,0.4140248894691467,0.9730477333068848,0.9730477333068848,1.0,1.0,-1.9712954759597776,0.8839300274848938,1.0873653888702393,0.4319698214530945,0.0,0.0,0.9506000280380248,110.66654205322266,135.0,-35.384857177734375,-21195.294921875,806.2711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1343078613281,307.8226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,24392.634765625,24480.0,0.0,0.0,0.4901835918426513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5294487476348877,1.5294685363769531,-1.972123391169589e-05,0.0,0.0004974740440957,0.0,0.0,403.3790893554688,0.0,0.0,0.0,0.8389322757720947,4.0,0.0,1.0
717780,292.8050231933594,297.1499938964844,293.1499938964844,0.2559140920639038,-4858.46044921875,304.1285095214844,0.8252305388450623,0.3417206108570099,0.3092403709888458,292.8568115234375,297.1499938964844,293.1499938964844,0.210094004869461,-4374.6201171875,304.131103515625,0.7833243012428284,0.2915126979351043,0.2783883810043335,292.73345947265625,297.1499938964844,293.1499938964844,0.3272674083709717,-4591.9111328125,304.1174621582031,0.879176914691925,0.4170458316802978,0.2925229668617248,292.6822509765625,297.1499938964844,293.1499938964844,0.4442456066608429,-7916.2353515625,304.0933837890625,0.9607784748077391,0.533550500869751,0.505229115486145,292.7898864746094,297.1499938964844,293.1499938964844,0.0219289232045412,-4564.1943359375,304.14044189453125,0.4456596076488495,0.0616630613803863,0.2902483642101288,291.1322021484375,291.1499938964844,265.3030700683594,263.75445556640625,280.4571533203125,292.80535888671875,291.1296081542969,1.0,0.4231694638729095,0.9711858034133912,0.9711858034133912,1.0,1.0,-2.0112533569335938,0.903145432472229,1.1081080436706543,0.4424246251583099,0.0,0.0,0.9560965895652772,116.2266845703125,138.0,-55.88965606689453,-21532.98828125,859.8604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2101135253906,307.8571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,24404.1484375,24480.0,0.0,0.0,0.4973309934139251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.534746766090393,1.5347665548324585,-1.982242065423634e-05,0.0,0.0005047277081757,0.0,0.0,407.0892028808594,0.0,0.0,0.0,0.8416131734848022,4.0,0.0,1.0
717840,292.8050231933594,297.1499938964844,293.1499938964844,0.2559140920639038,-4858.46044921875,304.1285095214844,0.8252305388450623,0.3417206108570099,0.3092403709888458,292.8568115234375,297.1499938964844,293.1499938964844,0.210094004869461,-4374.6201171875,304.131103515625,0.7833243012428284,0.2915126979351043,0.2783883810043335,292.73345947265625,297.1499938964844,293.1499938964844,0.3272674083709717,-4591.9111328125,304.1174621582031,0.879176914691925,0.4170458316802978,0.2925229668617248,292.6822509765625,297.1499938964844,293.1499938964844,0.4442456066608429,-7916.2353515625,304.0933837890625,0.9607784748077391,0.533550500869751,0.505229115486145,292.7898864746094,297.1499938964844,293.1499938964844,0.0219289232045412,-4564.1943359375,304.14044189453125,0.4456596076488495,0.0616630613803863,0.2902483642101288,291.1322021484375,291.1499938964844,265.3030700683594,263.75445556640625,280.4571533203125,292.80535888671875,291.1296081542969,1.0,0.4231694638729095,0.9711858034133912,0.9711858034133912,1.0,1.0,-2.0112533569335938,0.903145432472229,1.1081080436706543,0.4424246251583099,0.0,0.0,0.9560965895652772,116.2266845703125,138.0,-55.88965606689453,-21532.98828125,859.8604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2101135253906,307.8571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,24404.1484375,24480.0,0.0,0.0,0.4973309934139251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.534746766090393,1.5347665548324585,-1.982242065423634e-05,0.0,0.0005047277081757,0.0,0.0,407.0892028808594,0.0,0.0,0.0,0.8416131734848022,4.0,0.0,1.0
717900,292.8202819824219,297.1499938964844,293.1499938964844,0.2578577995300293,-4887.84619140625,304.1288757324219,0.8232532143592834,0.3430932164192199,0.3105936348438263,292.8689270019531,297.1499938964844,293.1499938964844,0.2118387967348098,-4403.7421875,304.1313781738281,0.781427800655365,0.2928504645824432,0.2797783017158508,292.74884033203125,297.1499938964844,293.1499938964844,0.3303256928920746,-4625.78125,304.1178283691406,0.8772708177566528,0.4193034768104553,0.2941908538341522,292.69891357421875,297.1499938964844,293.1499938964844,0.4483388662338257,-7971.9072265625,304.0962219238281,0.9584527611732484,0.5362041592597961,0.5078383088111877,292.8053283691406,297.1499938964844,293.1499938964844,0.0231819171458482,-4691.81591796875,304.139892578125,0.4491229951381683,0.0631882175803184,0.2978880405426025,291.1108703613281,291.1499938964844,265.2963562011719,263.7491149902344,280.4538879394531,292.81890869140625,291.10858154296875,1.0,0.4273252785205841,0.9702548980712892,0.9702548980712892,1.0,1.0,-2.028860569000244,0.9116170406341552,1.1172436475753784,0.4470233023166656,0.0,0.0,0.9608590602874756,118.87435913085938,138.0,-56.70685195922852,-21689.1953125,884.7451782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24346923828125,307.8761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,24377.013671875,25560.0,0.0,0.0,0.5008434057235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5393632650375366,1.5393831729888916,-1.9902461644960567e-05,0.0,0.0005082924035377,0.0,0.0,410.2242126464844,0.0,0.0,0.0,0.8588492274284363,4.0,0.0,1.0
717960,292.8350524902344,297.1499938964844,293.1499938964844,0.2592618763446808,-4908.47216796875,304.13018798828125,0.8213673830032349,0.3443673253059387,0.3118563592433929,292.88067626953125,297.1499938964844,293.1499938964844,0.2131362706422805,-4424.85595703125,304.1324157714844,0.7796288728713989,0.2941027283668518,0.2810821533203125,292.7637634277344,297.1499938964844,293.1499938964844,0.3327137529850006,-4651.6103515625,304.1193542480469,0.8754859566688538,0.4214540421962738,0.2957828938961029,292.7149658203125,297.1499938964844,293.1499938964844,0.4515560865402221,-8014.45166015625,304.1001892089844,0.9562650322914124,0.5387630462646484,0.5103663802146912,292.8204650878906,297.1499938964844,293.1499938964844,0.0243083406239748,-4801.42041015625,304.1396789550781,0.4520803093910217,0.0645809024572372,0.3048346042633056,291.1091613769531,291.1499938964844,265.2896423339844,263.7437744140625,280.451171875,292.8322448730469,291.1091613769531,1.0,0.4312388300895691,0.9692572355270386,0.9692572355270386,1.0,1.0,-2.0452349185943604,0.9194948673248292,1.1257401704788208,0.4512925148010254,0.0,0.0,0.9639215469360352,121.42220306396484,141.0,-28.53734588623047,-21917.181640625,908.5213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2630615234375,307.9248046875,278.1499938964844,0.0,18000.0,313.1499938964844,25151.064453125,25560.0,0.0,0.0,0.5044388771057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5691863298416138,1.569206953048706,-2.064047112071421e-05,0.0,0.0005119413253851,0.0,0.0,433.9540100097656,0.0,0.0,0.0,0.8602083921432495,4.0,0.0,1.0
718020,292.86309814453125,297.1499938964844,293.1499938964844,0.2621960341930389,-4952.115234375,304.1318664550781,0.8178482055664062,0.3466578125953674,0.3141266703605652,292.9030456542969,297.1499938964844,293.1499938964844,0.2158389240503311,-4469.29833984375,304.1337585449219,0.776319682598114,0.2963885962963104,0.2834595739841461,292.7922668457031,297.1499938964844,293.1499938964844,0.3376796841621399,-4705.7724609375,304.12127685546875,0.8722484111785889,0.4254548251628876,0.2987435460090637,292.7455444335937,297.1499938964844,293.1499938964844,0.4582572877407074,-8104.52880859375,304.1055603027344,0.9522575736045836,0.5435813069343567,0.5151315331459045,292.8493957519531,297.1499938964844,293.1499938964844,0.0264523196965456,-5003.17138671875,304.1395568847656,0.4569438695907593,0.0670636147260665,0.3171725273132324,291.0906677246094,291.1499938964844,265.2763061523437,263.73321533203125,280.4467468261719,292.85791015625,291.0894775390625,1.0,0.438429594039917,0.9672619700431824,0.9672619700431824,1.0,1.0,-2.074914932250977,0.9337766766548156,1.1411383152008057,0.4590148627758026,0.0,0.0,0.9728918671607972,126.22575378417967,144.0,-29.07687759399414,-22196.712890625,953.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29815673828125,307.95263671875,278.1499938964844,0.0,18000.0,313.1499938964844,25367.994140625,25560.0,0.0,0.0,0.5115677118301392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5857068300247192,1.5857278108596802,-2.1006031602155417e-05,0.0,0.0005191762465983,0.0,0.0,446.7796325683594,0.0,0.0,0.0,0.8683329820632935,4.0,0.0,1.0
718080,292.86309814453125,297.1499938964844,293.1499938964844,0.2621960341930389,-4952.115234375,304.1318664550781,0.8178482055664062,0.3466578125953674,0.3141266703605652,292.9030456542969,297.1499938964844,293.1499938964844,0.2158389240503311,-4469.29833984375,304.1337585449219,0.776319682598114,0.2963885962963104,0.2834595739841461,292.7922668457031,297.1499938964844,293.1499938964844,0.3376796841621399,-4705.7724609375,304.12127685546875,0.8722484111785889,0.4254548251628876,0.2987435460090637,292.7455444335937,297.1499938964844,293.1499938964844,0.4582572877407074,-8104.52880859375,304.1055603027344,0.9522575736045836,0.5435813069343567,0.5151315331459045,292.8493957519531,297.1499938964844,293.1499938964844,0.0264523196965456,-5003.17138671875,304.1395568847656,0.4569438695907593,0.0670636147260665,0.3171725273132324,291.0906677246094,291.1499938964844,265.2763061523437,263.73321533203125,280.4467468261719,292.85791015625,291.0894775390625,1.0,0.438429594039917,0.9672619700431824,0.9672619700431824,1.0,1.0,-2.074914932250977,0.9337766766548156,1.1411383152008057,0.4590148627758026,0.0,0.0,0.9728918671607972,126.22575378417967,144.0,-29.07687759399414,-22196.712890625,953.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29815673828125,307.95263671875,278.1499938964844,0.0,18000.0,313.1499938964844,25367.994140625,25560.0,0.0,0.0,0.5115677118301392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5857068300247192,1.5857278108596802,-2.1006031602155417e-05,0.0,0.0005191762465983,0.0,0.0,446.7796325683594,0.0,0.0,0.0,0.8683329820632935,4.0,0.0,1.0
718140,292.8890075683594,297.1499938964844,293.1499938964844,0.2648574709892273,-4991.5927734375,304.13348388671875,0.8146358728408813,0.3486711680889129,0.3161249160766601,292.9237670898437,297.1499938964844,293.1499938964844,0.2183217257261276,-4510.01611328125,304.1350402832031,0.7733712196350098,0.2984414100646972,0.2855921983718872,292.8190002441406,297.1499938964844,293.1499938964844,0.3423020243644714,-4755.97607421875,304.1231384277344,0.8693972229957581,0.4290989339351654,0.3014415800571441,292.774169921875,297.1499938964844,293.1499938964844,0.4645116627216339,-8188.58154296875,304.10992431640625,0.9486827254295348,0.548025369644165,0.519530713558197,292.876220703125,297.1499938964844,293.1499938964844,0.0280727092176675,-5181.1171875,304.140380859375,0.4608373343944549,0.0692358687520027,0.3279519081115722,291.0713195800781,291.1499938964844,265.263427734375,263.7230529785156,280.4432067871094,292.8818664550781,291.0704650878906,1.0,0.4449146389961242,0.9652667045593262,0.9652667045593262,1.0,1.0,-2.101347684860229,0.9464974403381348,1.1548502445220947,0.4658729434013366,0.0,0.0,0.9847408533096312,130.677490234375,147.0,-26.1965389251709,-22454.736328125,994.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3434753417969,307.9896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25391.701171875,26640.0,0.0,0.0,0.5184344053268433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.600162148475647,1.6001834869384766,-2.129104723280761e-05,0.0,0.0005261450423859,0.0,0.0,457.6636962890625,0.0,0.0,0.0,0.8903155326843262,4.0,0.0,1.0
718200,292.8890075683594,297.1499938964844,293.1499938964844,0.2648574709892273,-4991.5927734375,304.13348388671875,0.8146358728408813,0.3486711680889129,0.3161249160766601,292.9237670898437,297.1499938964844,293.1499938964844,0.2183217257261276,-4510.01611328125,304.1350402832031,0.7733712196350098,0.2984414100646972,0.2855921983718872,292.8190002441406,297.1499938964844,293.1499938964844,0.3423020243644714,-4755.97607421875,304.1231384277344,0.8693972229957581,0.4290989339351654,0.3014415800571441,292.774169921875,297.1499938964844,293.1499938964844,0.4645116627216339,-8188.58154296875,304.10992431640625,0.9486827254295348,0.548025369644165,0.519530713558197,292.876220703125,297.1499938964844,293.1499938964844,0.0280727092176675,-5181.1171875,304.140380859375,0.4608373343944549,0.0692358687520027,0.3279519081115722,291.0713195800781,291.1499938964844,265.263427734375,263.7230529785156,280.4432067871094,292.8818664550781,291.0704650878906,1.0,0.4449146389961242,0.9652667045593262,0.9652667045593262,1.0,1.0,-2.101347684860229,0.9464974403381348,1.1548502445220947,0.4658729434013366,0.0,0.0,0.9847408533096312,130.677490234375,147.0,-26.1965389251709,-22454.736328125,994.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3434753417969,307.9896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25391.701171875,26640.0,0.0,0.0,0.5184344053268433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.600162148475647,1.6001834869384766,-2.129104723280761e-05,0.0,0.0005261450423859,0.0,0.0,457.6636962890625,0.0,0.0,0.0,0.8903155326843262,4.0,0.0,1.0
718260,292.9129638671875,297.1499938964844,293.1499938964844,0.2665351331233978,-5015.50048828125,304.1361694335937,0.8116149306297302,0.350423127412796,0.3178808391094208,292.9429016113281,297.1499938964844,293.1499938964844,0.2200091779232025,-4536.8154296875,304.1371765136719,0.7706819772720337,0.3002898097038269,0.2875195443630218,292.84405517578125,297.1499938964844,293.1499938964844,0.3456438779830932,-4791.2587890625,304.1264953613281,0.8667961955070496,0.4323994517326355,0.3038937151432037,292.80108642578125,297.1499938964844,293.1499938964844,0.4690586924552917,-8247.828125,304.1156311035156,0.9453888535499572,0.5520884990692139,0.5235671401023865,292.9009094238281,297.1499938964844,293.1499938964844,0.0297586638480424,-5307.3095703125,304.1411437988281,0.463980883359909,0.0711632668972015,0.3375317752361297,291.0836181640625,291.1499938964844,265.2513122558594,263.7135925292969,280.4403686523437,292.9040832519531,291.0835876464844,1.0,0.4508295655250549,0.9633159041404724,0.9633159041404724,1.0,1.0,-2.1250715255737305,0.9579153060913086,1.167156219482422,0.4720120728015899,0.0,0.0,0.9926331639289856,134.85475158691406,150.0,1.3965260982513428,-22777.361328125,1032.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.37371826171875,308.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,26370.373046875,26640.0,0.0,0.0,0.5252975225448608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.641097068786621,1.641119360923767,-2.2318075934890658e-05,0.0,0.0005331102292984,0.0,0.0,492.5596618652344,0.0,0.0,0.0,0.8970944881439209,4.0,0.0,1.0
718320,292.9129638671875,297.1499938964844,293.1499938964844,0.2665351331233978,-5015.50048828125,304.1361694335937,0.8116149306297302,0.350423127412796,0.3178808391094208,292.9429016113281,297.1499938964844,293.1499938964844,0.2200091779232025,-4536.8154296875,304.1371765136719,0.7706819772720337,0.3002898097038269,0.2875195443630218,292.84405517578125,297.1499938964844,293.1499938964844,0.3456438779830932,-4791.2587890625,304.1264953613281,0.8667961955070496,0.4323994517326355,0.3038937151432037,292.80108642578125,297.1499938964844,293.1499938964844,0.4690586924552917,-8247.828125,304.1156311035156,0.9453888535499572,0.5520884990692139,0.5235671401023865,292.9009094238281,297.1499938964844,293.1499938964844,0.0297586638480424,-5307.3095703125,304.1411437988281,0.463980883359909,0.0711632668972015,0.3375317752361297,291.0836181640625,291.1499938964844,265.2513122558594,263.7135925292969,280.4403686523437,292.9040832519531,291.0835876464844,1.0,0.4508295655250549,0.9633159041404724,0.9633159041404724,1.0,1.0,-2.1250715255737305,0.9579153060913086,1.167156219482422,0.4720120728015899,0.0,0.0,0.9926331639289856,134.85475158691406,150.0,1.3965260982513428,-22777.361328125,1032.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.37371826171875,308.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,26370.373046875,26640.0,0.0,0.0,0.5252975225448608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.641097068786621,1.641119360923767,-2.2318075934890658e-05,0.0,0.0005331102292984,0.0,0.0,492.5596618652344,0.0,0.0,0.0,0.8970944881439209,4.0,0.0,1.0
718380,292.9350891113281,297.1499938964844,293.1499938964844,0.268320769071579,-5041.556640625,304.1377868652344,0.8086802363395691,0.3519371151924133,0.3194116652011871,292.9605712890625,297.1499938964844,293.1499938964844,0.2218082249164581,-4565.91162109375,304.1384582519531,0.7681570053100586,0.3019538819789886,0.2892622649669647,292.8675231933594,297.1499938964844,293.1499938964844,0.349107027053833,-4828.33740234375,304.1285400390625,0.8643395900726318,0.4353922009468078,0.3061197400093078,292.8263244628906,297.1499938964844,293.1499938964844,0.4737659394741058,-8310.416015625,304.1192321777344,0.9422547221183776,0.5558069944381714,0.5272617936134338,292.923583984375,297.1499938964844,293.1499938964844,0.0317107588052749,-5463.892578125,304.1409606933594,0.4663338363170624,0.0728747174143791,0.3460841774940491,291.0804138183594,291.1499938964844,265.24029541015625,263.705078125,280.4382629394531,292.92462158203125,291.0802917480469,1.0,0.4562717974185943,0.9613651037216188,0.9613651037216188,1.0,1.0,-2.1463875770568848,0.9681716561317444,1.1782158613204956,0.4775097072124481,0.0,0.0,1.0,138.82688903808594,153.0,-2.646567106246948,-22998.869140625,1068.8629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4193725585937,308.0973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,26494.498046875,26640.0,0.0,0.0,0.5318610668182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6546123027801514,1.654634952545166,-2.2616628484684043e-05,0.0,0.000539771397598,0.0,0.0,503.7713623046875,0.0,0.0,0.0,0.9036172032356262,4.0,0.0,1.0
718440,292.9350891113281,297.1499938964844,293.1499938964844,0.268320769071579,-5041.556640625,304.1377868652344,0.8086802363395691,0.3519371151924133,0.3194116652011871,292.9605712890625,297.1499938964844,293.1499938964844,0.2218082249164581,-4565.91162109375,304.1384582519531,0.7681570053100586,0.3019538819789886,0.2892622649669647,292.8675231933594,297.1499938964844,293.1499938964844,0.349107027053833,-4828.33740234375,304.1285400390625,0.8643395900726318,0.4353922009468078,0.3061197400093078,292.8263244628906,297.1499938964844,293.1499938964844,0.4737659394741058,-8310.416015625,304.1192321777344,0.9422547221183776,0.5558069944381714,0.5272617936134338,292.923583984375,297.1499938964844,293.1499938964844,0.0317107588052749,-5463.892578125,304.1409606933594,0.4663338363170624,0.0728747174143791,0.3460841774940491,291.0804138183594,291.1499938964844,265.24029541015625,263.705078125,280.4382629394531,292.92462158203125,291.0802917480469,1.0,0.4562717974185943,0.9613651037216188,0.9613651037216188,1.0,1.0,-2.1463875770568848,0.9681716561317444,1.1782158613204956,0.4775097072124481,0.0,0.0,1.0,138.82688903808594,153.0,-2.646567106246948,-22998.869140625,1068.8629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4193725585937,308.0973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,26494.498046875,26640.0,0.0,0.0,0.5318610668182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6546123027801514,1.654634952545166,-2.2616628484684043e-05,0.0,0.000539771397598,0.0,0.0,503.7713623046875,0.0,0.0,0.0,0.9036172032356262,4.0,0.0,1.0
718500,292.9455261230469,297.1499938964844,293.1499938964844,0.2691406905651092,-5053.52294921875,304.1385192871094,0.8072229623794556,0.3526087999343872,0.3200989365577698,292.9688720703125,297.1499938964844,293.1499938964844,0.2226551324129104,-4579.6103515625,304.1390075683594,0.7669363617897034,0.3027203977108001,0.2900696694850921,292.878662109375,297.1499938964844,293.1499938964844,0.3507420718669891,-4845.830078125,304.12945556640625,0.8631462454795837,0.4367814660072326,0.3071560859680176,292.8383483886719,297.1499938964844,293.1499938964844,0.4759939908981323,-8340.0703125,304.1207580566406,0.9407259821891784,0.5575456023216248,0.5289931297302246,292.9342041015625,297.1499938964844,293.1499938964844,0.0324587374925613,-5527.00830078125,304.1412658691406,0.4672569930553436,0.0736577361822128,0.350016325712204,291.0783386230469,291.1499938964844,265.2352905273437,263.7012634277344,280.4375,292.9342956542969,291.0780944824219,1.0,0.4588402509689331,0.9603897333145142,0.9603897333145142,1.0,1.0,-2.1562304496765137,0.9729060530662536,1.1833242177963257,0.4800412356853485,0.0,0.0,1.0,140.75216674804688,153.0,-4.546022415161133,-23097.05859375,1086.03271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4504089355469,308.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,26560.861328125,27720.0,0.0,0.0,0.5349814891815186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6575838327407837,1.657606601715088,-2.269140532007441e-05,0.0,0.0005429382435977,0.0,0.0,506.3923034667969,0.0,0.0,0.0,0.920004427433014,4.0,0.0,1.0
718560,292.9555969238281,297.1499938964844,293.1499938964844,0.2695282399654388,-5058.5849609375,304.1399230957031,0.8057584166526794,0.3532215058803558,0.3207346796989441,292.97686767578125,297.1499938964844,293.1499938964844,0.2231490761041641,-4587.091796875,304.1401062011719,0.7657326459884644,0.3034425973892212,0.2908355891704559,292.88946533203125,297.1499938964844,293.1499938964844,0.3518171906471252,-4856.77001953125,304.1312561035156,0.861964762210846,0.4380983710289001,0.3081430196762085,292.8500061035156,297.1499938964844,293.1499938964844,0.4774781465530395,-8358.7392578125,304.1233825683594,0.939208686351776,0.5592010021209717,0.5306487679481506,292.9443664550781,297.1499938964844,293.1499938964844,0.0331024006009101,-5579.859375,304.14166259765625,0.4680348932743072,0.0743953213095665,0.3537370562553406,291.0918273925781,291.1499938964844,265.230712890625,263.69775390625,280.4369506835937,292.9435729980469,291.0932006835937,1.0,0.4613172709941864,0.9594201445579528,0.9594201445579528,1.0,1.0,-2.165557146072388,0.977391242980957,1.1881660223007202,0.4824357628822326,0.0,0.0,1.0,142.6453399658203,156.0,17.518220901489258,-23266.765625,1102.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4759826660156,308.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,27387.673828125,27720.0,0.0,0.0,0.5380987524986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6832185983657837,1.6832419633865356,-2.339843922527507e-05,0.0,0.0005461018299683,0.0,0.0,530.2482299804688,0.0,0.0,0.0,0.919372022151947,4.0,0.0,1.0
718620,292.97467041015625,297.1499938964844,293.1499938964844,0.2705864012241363,-5073.6357421875,304.1414794921875,0.8028008937835693,0.3542763590812683,0.321847528219223,292.9920349121094,297.1499938964844,293.1499938964844,0.2243914604187011,-4606.8525390625,304.1413269042969,0.763344943523407,0.3047566711902618,0.2922407686710357,292.9100341796875,297.1499938964844,293.1499938964844,0.3543301820755005,-4883.28564453125,304.13330078125,0.8596038818359375,0.4405262470245361,0.309967428445816,292.8723449707031,297.1499938964844,293.1499938964844,0.4809261858463287,-8404.0302734375,304.12646484375,0.9361660480499268,0.562273383140564,0.5337260961532593,292.9634094238281,297.1499938964844,293.1499938964844,0.03436940908432,-5684.533203125,304.142333984375,0.4691961109638214,0.0757405683398246,0.3605756461620331,291.10040283203125,291.1499938964844,265.222900390625,263.6919250488281,280.4366149902344,292.96112060546875,291.1006774902344,1.0,0.466017335653305,0.9574809670448304,0.9574809670448304,1.0,1.0,-2.1826841831207275,0.9856227040290833,1.1970614194869995,0.4868178367614746,0.0,0.0,1.0,146.3561553955078,159.0,11.048765182495115,-23453.755859375,1134.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5392761230469,308.2244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,27641.630859375,27720.0,0.0,0.0,0.5440425276756287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6910055875778198,1.6910291910171509,-2.361542465223465e-05,0.0,0.0005521340062841,0.0,0.0,537.6414184570312,0.0,0.0,0.0,0.9232399463653564,4.0,0.0,1.0
718680,292.97467041015625,297.1499938964844,293.1499938964844,0.2705864012241363,-5073.6357421875,304.1414794921875,0.8028008937835693,0.3542763590812683,0.321847528219223,292.9920349121094,297.1499938964844,293.1499938964844,0.2243914604187011,-4606.8525390625,304.1413269042969,0.763344943523407,0.3047566711902618,0.2922407686710357,292.9100341796875,297.1499938964844,293.1499938964844,0.3543301820755005,-4883.28564453125,304.13330078125,0.8596038818359375,0.4405262470245361,0.309967428445816,292.8723449707031,297.1499938964844,293.1499938964844,0.4809261858463287,-8404.0302734375,304.12646484375,0.9361660480499268,0.562273383140564,0.5337260961532593,292.9634094238281,297.1499938964844,293.1499938964844,0.03436940908432,-5684.533203125,304.142333984375,0.4691961109638214,0.0757405683398246,0.3605756461620331,291.10040283203125,291.1499938964844,265.222900390625,263.6919250488281,280.4366149902344,292.96112060546875,291.1006774902344,1.0,0.466017335653305,0.9574809670448304,0.9574809670448304,1.0,1.0,-2.1826841831207275,0.9856227040290833,1.1970614194869995,0.4868178367614746,0.0,0.0,1.0,146.3561553955078,159.0,11.048765182495115,-23453.755859375,1134.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5392761230469,308.2244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,27641.630859375,27720.0,0.0,0.0,0.5440425276756287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6910055875778198,1.6910291910171509,-2.361542465223465e-05,0.0,0.0005521340062841,0.0,0.0,537.6414184570312,0.0,0.0,0.0,0.9232399463653564,4.0,0.0,1.0
718740,292.9924011230469,297.1499938964844,293.1499938964844,0.2715192437171936,-5086.9619140625,304.14276123046875,0.7998329401016235,0.3551195859909057,0.3227677643299103,293.006103515625,297.1499938964844,293.1499938964844,0.2255475968122482,-4625.3095703125,304.14227294921875,0.7609736323356628,0.3059045672416687,0.2934868633747101,292.92926025390625,297.1499938964844,293.1499938964844,0.3566886782646179,-4908.2353515625,304.1349182128906,0.8572466373443604,0.4427059590816498,0.3116149604320526,292.8932800292969,297.1499938964844,293.1499938964844,0.4841775000095367,-8446.939453125,304.12890625,0.9331164956092834,0.5650604963302612,0.5365291833877563,292.9808654785156,297.1499938964844,293.1499938964844,0.0355184860527515,-5778.92138671875,304.1429748535156,0.4699066579341888,0.0769240856170654,0.3666658699512481,291.1047058105469,291.1499938964844,265.2172241210937,263.68780517578125,280.4373779296875,292.97735595703125,291.1050720214844,1.0,0.4704129099845886,0.9555417895317078,0.9555417895317078,1.0,1.0,-2.1979479789733887,0.99295175075531,1.2049962282180786,0.4907033145427704,0.0,0.0,1.0,149.98104858398438,162.0,8.01654052734375,-23624.8125,1164.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62579345703125,308.29052734375,278.1499938964844,0.0,18000.0,313.1499938964844,27701.662109375,28800.0,0.0,0.0,0.5494518876075745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928406953811646,1.6928644180297852,-2.3666711058467627e-05,0.0,0.0005576238036155,0.0,0.0,539.393798828125,0.0,0.0,0.0,0.939151644706726,4.0,0.0,1.0
718800,292.9924011230469,297.1499938964844,293.1499938964844,0.2715192437171936,-5086.9619140625,304.14276123046875,0.7998329401016235,0.3551195859909057,0.3227677643299103,293.006103515625,297.1499938964844,293.1499938964844,0.2255475968122482,-4625.3095703125,304.14227294921875,0.7609736323356628,0.3059045672416687,0.2934868633747101,292.92926025390625,297.1499938964844,293.1499938964844,0.3566886782646179,-4908.2353515625,304.1349182128906,0.8572466373443604,0.4427059590816498,0.3116149604320526,292.8932800292969,297.1499938964844,293.1499938964844,0.4841775000095367,-8446.939453125,304.12890625,0.9331164956092834,0.5650604963302612,0.5365291833877563,292.9808654785156,297.1499938964844,293.1499938964844,0.0355184860527515,-5778.92138671875,304.1429748535156,0.4699066579341888,0.0769240856170654,0.3666658699512481,291.1047058105469,291.1499938964844,265.2172241210937,263.68780517578125,280.4373779296875,292.97735595703125,291.1050720214844,1.0,0.4704129099845886,0.9555417895317078,0.9555417895317078,1.0,1.0,-2.1979479789733887,0.99295175075531,1.2049962282180786,0.4907033145427704,0.0,0.0,1.0,149.98104858398438,162.0,8.01654052734375,-23624.8125,1164.322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62579345703125,308.29052734375,278.1499938964844,0.0,18000.0,313.1499938964844,27701.662109375,28800.0,0.0,0.0,0.5494518876075745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928406953811646,1.6928644180297852,-2.3666711058467627e-05,0.0,0.0005576238036155,0.0,0.0,539.393798828125,0.0,0.0,0.0,0.939151644706726,4.0,0.0,1.0
718860,293.0090026855469,297.1499938964844,293.1499938964844,0.2715712785720825,-5086.4658203125,304.1450500488281,0.796821653842926,0.35574471950531,0.3234950006008148,293.01922607421875,297.1499938964844,293.1499938964844,0.2259889990091323,-4631.38916015625,304.14410400390625,0.7585888504981995,0.3068830668926239,0.2945744395256042,292.9472961425781,297.1499938964844,293.1499938964844,0.3579098582267761,-4920.142578125,304.13787841796875,0.8548634052276611,0.4446355998516083,0.3130899965763092,292.9130554199219,297.1499938964844,293.1499938964844,0.4859169125556946,-8468.0166015625,304.1329650878906,0.9300227165222168,0.5675528049468994,0.5390597581863403,292.99688720703125,297.1499938964844,293.1499938964844,0.0364094674587249,-5849.72900390625,304.1438293457031,0.4702233672142029,0.0779586508870124,0.3720722794532776,291.13720703125,291.1499938964844,265.2139587402344,263.6856689453125,280.4393920898437,292.992431640625,291.138427734375,1.0,0.4745352864265442,0.9536112546920776,0.9536112546920776,1.0,1.0,-2.211433887481689,0.99941885471344,1.2120150327682495,0.4941165149211883,0.0,0.0,1.0,153.5451202392578,165.0,31.76766395568848,-23871.6171875,1192.3792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7035522460937,308.389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,28655.83203125,28800.0,0.0,0.0,0.5546160340309143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217484712600708,1.7217729091644287,-2.448190025461372e-05,0.0,0.0005628648214042,0.0,0.0,567.5014038085938,0.0,0.0,0.0,0.9401179552078248,4.0,0.0,1.0
718920,293.0090026855469,297.1499938964844,293.1499938964844,0.2715712785720825,-5086.4658203125,304.1450500488281,0.796821653842926,0.35574471950531,0.3234950006008148,293.01922607421875,297.1499938964844,293.1499938964844,0.2259889990091323,-4631.38916015625,304.14410400390625,0.7585888504981995,0.3068830668926239,0.2945744395256042,292.9472961425781,297.1499938964844,293.1499938964844,0.3579098582267761,-4920.142578125,304.13787841796875,0.8548634052276611,0.4446355998516083,0.3130899965763092,292.9130554199219,297.1499938964844,293.1499938964844,0.4859169125556946,-8468.0166015625,304.1329650878906,0.9300227165222168,0.5675528049468994,0.5390597581863403,292.99688720703125,297.1499938964844,293.1499938964844,0.0364094674587249,-5849.72900390625,304.1438293457031,0.4702233672142029,0.0779586508870124,0.3720722794532776,291.13720703125,291.1499938964844,265.2139587402344,263.6856689453125,280.4393920898437,292.992431640625,291.138427734375,1.0,0.4745352864265442,0.9536112546920776,0.9536112546920776,1.0,1.0,-2.211433887481689,0.99941885471344,1.2120150327682495,0.4941165149211883,0.0,0.0,1.0,153.5451202392578,165.0,31.76766395568848,-23871.6171875,1192.3792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7035522460937,308.389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,28655.83203125,28800.0,0.0,0.0,0.5546160340309143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217484712600708,1.7217729091644287,-2.448190025461372e-05,0.0,0.0005628648214042,0.0,0.0,567.5014038085938,0.0,0.0,0.0,0.9401179552078248,4.0,0.0,1.0
718980,293.0245361328125,297.1499938964844,293.1499938964844,0.2717424035072326,-5088.267578125,304.1464233398437,0.7937593460083008,0.3561676144599914,0.3240357339382171,293.03155517578125,297.1499938964844,293.1499938964844,0.2265444546937942,-4639.79443359375,304.1451416015625,0.7561796307563782,0.3076975643634796,0.2955048680305481,292.9642333984375,297.1499938964844,293.1499938964844,0.3592983186244964,-4934.392578125,304.1395874023437,0.8524487614631653,0.4463390409946441,0.3144016861915588,292.9316711425781,297.1499938964844,293.1499938964844,0.4878767132759094,-8493.1572265625,304.1353454589844,0.9268801212310792,0.5697784423828125,0.5413293838500977,293.0115966796875,297.1499938964844,293.1499938964844,0.0372433848679065,-5916.62158203125,304.1445007324219,0.4701896011829376,0.0788545534014701,0.3768424391746521,291.1557922363281,291.1499938964844,265.2135009765625,263.685791015625,280.4428405761719,293.0064392089844,291.15679931640625,1.0,0.4784061312675476,0.9516807198524476,0.9516807198524476,1.0,1.0,-2.223233222961426,1.0050674676895142,1.2181658744812012,0.4970806837081909,0.0,0.0,0.9987911581993104,157.05934143066406,168.0,27.18378639221192,-24025.71875,1218.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7934265136719,308.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,28775.4453125,28800.0,0.0,0.0,0.5593273639678955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724720478057861,1.7247450351715088,-2.45711507886881e-05,0.0,0.0005676461732946,0.0,0.0,570.51806640625,0.0,0.0,0.0,0.941567361354828,4.0,0.0,1.0
719040,293.0245361328125,297.1499938964844,293.1499938964844,0.2717424035072326,-5088.267578125,304.1464233398437,0.7937593460083008,0.3561676144599914,0.3240357339382171,293.03155517578125,297.1499938964844,293.1499938964844,0.2265444546937942,-4639.79443359375,304.1451416015625,0.7561796307563782,0.3076975643634796,0.2955048680305481,292.9642333984375,297.1499938964844,293.1499938964844,0.3592983186244964,-4934.392578125,304.1395874023437,0.8524487614631653,0.4463390409946441,0.3144016861915588,292.9316711425781,297.1499938964844,293.1499938964844,0.4878767132759094,-8493.1572265625,304.1353454589844,0.9268801212310792,0.5697784423828125,0.5413293838500977,293.0115966796875,297.1499938964844,293.1499938964844,0.0372433848679065,-5916.62158203125,304.1445007324219,0.4701896011829376,0.0788545534014701,0.3768424391746521,291.1557922363281,291.1499938964844,265.2135009765625,263.685791015625,280.4428405761719,293.0064392089844,291.15679931640625,1.0,0.4784061312675476,0.9516807198524476,0.9516807198524476,1.0,1.0,-2.223233222961426,1.0050674676895142,1.2181658744812012,0.4970806837081909,0.0,0.0,0.9987911581993104,157.05934143066406,168.0,27.18378639221192,-24025.71875,1218.673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7934265136719,308.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,28775.4453125,28800.0,0.0,0.0,0.5593273639678955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724720478057861,1.7247450351715088,-2.45711507886881e-05,0.0,0.0005676461732946,0.0,0.0,570.51806640625,0.0,0.0,0.0,0.941567361354828,4.0,0.0,1.0
719100,293.03192138671875,297.1499938964844,293.1499938964844,0.2717716991901397,-5088.3720703125,304.1470031738281,0.792212188243866,0.3563065826892853,0.3242409229278564,293.03741455078125,297.1499938964844,293.1499938964844,0.2267784476280212,-4643.3134765625,304.1455993652344,0.7549667954444885,0.3080448806285858,0.2959133386611938,292.9722595214844,297.1499938964844,293.1499938964844,0.3599265813827514,-4940.8427734375,304.14031982421875,0.851233720779419,0.4471117854118347,0.3150019645690918,292.9405517578125,297.1499938964844,293.1499938964844,0.4887707829475403,-8504.6494140625,304.1363830566406,0.9252976775169371,0.5707982778549194,0.5423761010169983,293.0184631347656,297.1499938964844,293.1499938964844,0.0376205071806907,-5946.79931640625,304.1448059082031,0.4700543284416199,0.0792540609836578,0.3790048658847809,291.16436767578125,291.1499938964844,265.21441650390625,263.6867980957031,280.44512939453125,293.0130615234375,291.16534423828125,1.0,0.4802542328834533,0.95071542263031,0.95071542263031,1.0,1.0,-2.228546619415283,1.0076067447662354,1.2209397554397583,0.4984069764614105,0.0,0.0,0.996967315673828,158.7991485595703,168.0,25.642637252807617,-24095.341796875,1231.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8441162109375,308.5039367675781,278.1499938964844,0.0,18000.0,313.1499938964844,28809.537109375,29880.0,0.0,0.0,0.5614820718765259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724019169807434,1.7240437269210815,-2.4564174964325503e-05,0.0,0.0005698329186998,0.0,0.0,570.025634765625,0.0,0.0,0.0,0.9562237858772278,4.0,0.0,1.0
719160,293.0390930175781,297.1499938964844,293.1499938964844,0.271365076303482,-5081.529296875,304.1482849121094,0.7906527519226074,0.356395423412323,0.3244032561779022,293.0431213378906,297.1499938964844,293.1499938964844,0.2266497313976287,-4640.474609375,304.1466369628906,0.7537470459938049,0.308351457118988,0.2962847054004669,292.9800720214844,297.1499938964844,293.1499938964844,0.3599877059459686,-4940.69873046875,304.1419982910156,0.8500120639801025,0.4478300809860229,0.3155662715435028,292.9491882324219,297.1499938964844,293.1499938964844,0.4889105558395386,-8505.0478515625,304.1386413574219,0.9237067699432372,0.5717527270317078,0.5433650016784668,293.02508544921875,297.1499938964844,293.1499938964844,0.0378912650048732,-5967.154296875,304.145263671875,0.4698458611965179,0.0796233788132667,0.3810298442840576,291.1889343261719,291.1499938964844,265.2161560058594,263.6884460449219,280.44781494140625,293.0194396972656,291.1913452148437,1.0,0.4820480346679687,0.949757754802704,0.949757754802704,1.0,1.0,-2.2334859371185303,1.0099648237228394,1.2235212326049805,0.4996346831321716,0.0,0.0,0.992032527923584,160.5295867919922,171.0,47.26206207275391,-24233.1796875,1243.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8868103027344,308.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,29651.58984375,29880.0,0.0,0.0,0.5636230111122131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7454148530960083,1.7454400062561035,-2.5205368729075417e-05,0.0,0.0005720056942664,0.0,0.0,591.9513549804688,0.0,0.0,0.0,0.9533810615539552,4.0,0.0,1.0
