time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719220,293.0527648925781,297.1499938964844,293.1499938964844,0.270998477935791,-5075.35205078125,304.1494445800781,0.7874878644943237,0.3564308285713196,0.3245954513549804,293.0540466308594,297.1499938964844,293.1499938964844,0.2267734408378601,-4641.80615234375,304.14752197265625,0.7512784004211426,0.3088447153568268,0.2969121634960174,292.9949645996094,297.1499938964844,293.1499938964844,0.360708624124527,-4947.771484375,304.1434326171875,0.8475397825241089,0.4491141140460968,0.3165835440158844,292.9657897949219,297.1499938964844,293.1499938964844,0.4899787902832031,-8518.263671875,304.1405944824219,0.9204903244972228,0.5734778642654419,0.5451611876487732,293.0374755859375,297.1499938964844,293.1499938964844,0.0384771265089511,-6013.21484375,304.1458435058594,0.4692130982875824,0.0802752450108528,0.3846827149391174,291.21417236328125,291.1499938964844,265.22222900390625,263.69390869140625,280.4545593261719,293.0316162109375,291.2152099609375,1.0,0.485476940870285,0.947842299938202,0.947842299938202,1.0,1.0,-2.242238759994507,1.0141332149505615,1.2281054258346558,0.5017914175987244,0.0,0.0,0.9815630316734314,163.96730041503906,159.0,35.2008171081543,-24343.318359375,1266.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9805908203125,308.6392517089844,278.1499938964844,0.0,18000.0,313.1499938964844,29942.2421875,29880.0,0.0,0.0,0.567556619644165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7411223649978638,1.7411476373672483,-2.5180221200571395e-05,0.0,0.0005759978084824,0.0,0.0,589.152099609375,0.0,0.0,0.0,0.9514229893684388,4.0,0.0,1.0
719280,293.0527648925781,297.1499938964844,293.1499938964844,0.270998477935791,-5075.35205078125,304.1494445800781,0.7874878644943237,0.3564308285713196,0.3245954513549804,293.0540466308594,297.1499938964844,293.1499938964844,0.2267734408378601,-4641.80615234375,304.14752197265625,0.7512784004211426,0.3088447153568268,0.2969121634960174,292.9949645996094,297.1499938964844,293.1499938964844,0.360708624124527,-4947.771484375,304.1434326171875,0.8475397825241089,0.4491141140460968,0.3165835440158844,292.9657897949219,297.1499938964844,293.1499938964844,0.4899787902832031,-8518.263671875,304.1405944824219,0.9204903244972228,0.5734778642654419,0.5451611876487732,293.0374755859375,297.1499938964844,293.1499938964844,0.0384771265089511,-6013.21484375,304.1458435058594,0.4692130982875824,0.0802752450108528,0.3846827149391174,291.21417236328125,291.1499938964844,265.22222900390625,263.69390869140625,280.4545593261719,293.0316162109375,291.2152099609375,1.0,0.485476940870285,0.947842299938202,0.947842299938202,1.0,1.0,-2.242238759994507,1.0141332149505615,1.2281054258346558,0.5017914175987244,0.0,0.0,0.9815630316734314,163.96730041503906,159.0,35.2008171081543,-24343.318359375,1266.31298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9805908203125,308.6392517089844,278.1499938964844,0.0,18000.0,313.1499938964844,29942.2421875,29880.0,0.0,0.0,0.567556619644165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7411223649978638,1.7411476373672483,-2.5180221200571395e-05,0.0,0.0005759978084824,0.0,0.0,589.152099609375,0.0,0.0,0.0,0.9514229893684388,4.0,0.0,1.0
719340,293.0653381347656,297.1499938964844,293.1499938964844,0.270425021648407,-5066.19189453125,304.1506042480469,0.7899896502494812,0.3563443124294281,0.3244443237781524,293.06414794921875,297.1499938964844,293.1499938964844,0.2266932874917984,-4639.89794921875,304.14849853515625,0.7538658976554871,0.3092256188392639,0.2971923947334289,293.0086669921875,297.1499938964844,293.1499938964844,0.3612314462661743,-4952.78564453125,304.1447448730469,0.8508309721946716,0.4502624273300171,0.317325234413147,292.98114013671875,297.1499938964844,293.1499938964844,0.4908433556556701,-8528.8740234375,304.1423034667969,0.9248837828636168,0.5750281810760498,0.5465494394302368,293.0486145019531,297.1499938964844,293.1499938964844,0.0388169847428798,-6039.4853515625,304.14666748046875,0.4726592004299164,0.0808647274971008,0.3868908584117889,291.2326354980469,291.1499938964844,265.23211669921875,263.702392578125,280.4638977050781,293.042724609375,291.23370361328125,1.0,0.483985960483551,0.9459269046783448,0.9459269046783448,1.0,1.0,-2.247607469558716,1.0166517496109009,1.230955719947815,0.5030763149261475,0.0,0.0,0.9693306088447572,161.59523010253906,147.0,28.872737884521484,-24417.44140625,1263.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0968933105469,308.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,30034.013671875,30960.0,0.0,0.0,0.5708463788032532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7286773920059204,1.7287023067474363,-2.493875399522949e-05,0.0,0.0005793364834971,0.0,0.0,578.4454345703125,0.0,0.0,0.0,0.9604302048683168,4.0,0.0,1.0
719400,293.0653381347656,297.1499938964844,293.1499938964844,0.270425021648407,-5066.19189453125,304.1506042480469,0.7899896502494812,0.3563443124294281,0.3244443237781524,293.06414794921875,297.1499938964844,293.1499938964844,0.2266932874917984,-4639.89794921875,304.14849853515625,0.7538658976554871,0.3092256188392639,0.2971923947334289,293.0086669921875,297.1499938964844,293.1499938964844,0.3612314462661743,-4952.78564453125,304.1447448730469,0.8508309721946716,0.4502624273300171,0.317325234413147,292.98114013671875,297.1499938964844,293.1499938964844,0.4908433556556701,-8528.8740234375,304.1423034667969,0.9248837828636168,0.5750281810760498,0.5465494394302368,293.0486145019531,297.1499938964844,293.1499938964844,0.0388169847428798,-6039.4853515625,304.14666748046875,0.4726592004299164,0.0808647274971008,0.3868908584117889,291.2326354980469,291.1499938964844,265.23211669921875,263.702392578125,280.4638977050781,293.042724609375,291.23370361328125,1.0,0.483985960483551,0.9459269046783448,0.9459269046783448,1.0,1.0,-2.247607469558716,1.0166517496109009,1.230955719947815,0.5030763149261475,0.0,0.0,0.9693306088447572,161.59523010253906,147.0,28.872737884521484,-24417.44140625,1263.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0968933105469,308.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,30034.013671875,30960.0,0.0,0.0,0.5708463788032532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7286773920059204,1.7287023067474363,-2.493875399522949e-05,0.0,0.0005793364834971,0.0,0.0,578.4454345703125,0.0,0.0,0.0,0.9604302048683168,4.0,0.0,1.0
719460,293.0768737792969,297.1499938964844,293.1499938964844,0.2690692543983459,-5044.794921875,304.1526184082031,0.796482503414154,0.356146365404129,0.3240611553192138,293.0734558105469,297.1499938964844,293.1499938964844,0.2259357869625091,-4626.37158203125,304.15020751953125,0.7600883841514587,0.3095109164714813,0.2972382307052612,293.02117919921875,297.1499938964844,293.1499938964844,0.3607654273509979,-4946.541015625,304.147216796875,0.8582815527915955,0.4513021409511566,0.3178828954696655,292.9953918457031,297.1499938964844,293.1499938964844,0.4904001355171203,-8520.6787109375,304.1455078125,0.934661328792572,0.5764178037643433,0.5476422905921936,293.0583801269531,297.1499938964844,293.1499938964844,0.0388964749872684,-6043.0556640625,304.14764404296875,0.4784930646419525,0.0814479812979698,0.388334721326828,291.2738952636719,291.1499938964844,265.2461242675781,263.71417236328125,280.475341796875,293.05279541015625,291.2751770019531,1.0,0.4797747135162353,0.9440350532531738,0.9440350532531738,1.0,1.0,-2.250920295715332,1.0181750059127808,1.2327452898025513,0.5038052797317505,0.0,0.0,0.9497866034507751,155.40223693847656,135.0,44.14632415771485,-24537.12109375,1243.371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2113342285156,308.8293151855469,278.1499938964844,0.0,18000.0,313.1499938964844,31110.58984375,30960.0,0.0,0.0,0.5736898183822632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7338093519210815,1.7338346242904663,-2.529012635932304e-05,0.0,0.0005822222447022,0.0,0.0,586.80419921875,0.0,0.0,0.0,0.9497883915901184,4.0,0.0,1.0
719520,293.0768737792969,297.1499938964844,293.1499938964844,0.2690692543983459,-5044.794921875,304.1526184082031,0.796482503414154,0.356146365404129,0.3240611553192138,293.0734558105469,297.1499938964844,293.1499938964844,0.2259357869625091,-4626.37158203125,304.15020751953125,0.7600883841514587,0.3095109164714813,0.2972382307052612,293.02117919921875,297.1499938964844,293.1499938964844,0.3607654273509979,-4946.541015625,304.147216796875,0.8582815527915955,0.4513021409511566,0.3178828954696655,292.9953918457031,297.1499938964844,293.1499938964844,0.4904001355171203,-8520.6787109375,304.1455078125,0.934661328792572,0.5764178037643433,0.5476422905921936,293.0583801269531,297.1499938964844,293.1499938964844,0.0388964749872684,-6043.0556640625,304.14764404296875,0.4784930646419525,0.0814479812979698,0.388334721326828,291.2738952636719,291.1499938964844,265.2461242675781,263.71417236328125,280.475341796875,293.05279541015625,291.2751770019531,1.0,0.4797747135162353,0.9440350532531738,0.9440350532531738,1.0,1.0,-2.250920295715332,1.0181750059127808,1.2327452898025513,0.5038052797317505,0.0,0.0,0.9497866034507751,155.40223693847656,135.0,44.14632415771485,-24537.12109375,1243.371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2113342285156,308.8293151855469,278.1499938964844,0.0,18000.0,313.1499938964844,31110.58984375,30960.0,0.0,0.0,0.5736898183822632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7338093519210815,1.7338346242904663,-2.529012635932304e-05,0.0,0.0005822222447022,0.0,0.0,586.80419921875,0.0,0.0,0.0,0.9497883915901184,4.0,0.0,1.0
719580,293.0876770019531,297.1499938964844,293.1499938964844,0.2680271863937378,-5028.76904296875,304.1534729003906,0.805756688117981,0.3558066785335541,0.3234751522541046,293.08221435546875,297.1499938964844,293.1499938964844,0.2254359424114227,-4617.7080078125,304.1509704589844,0.7690086364746094,0.3096759021282196,0.2970913648605346,293.0326538085937,297.1499938964844,293.1499938964844,0.360790342092514,-4946.3427734375,304.1480712890625,0.8688621520996094,0.4522422552108764,0.3183063566684723,293.008544921875,297.1499938964844,293.1499938964844,0.4906051456928253,-8522.6767578125,304.1466369628906,0.947981059551239,0.5776668190956116,0.5485113859176636,293.0669860839844,297.1499938964844,293.1499938964844,0.0390048138797283,-6050.53466796875,304.14825439453125,0.4855342209339142,0.0820251032710075,0.3893573880195617,291.2926025390625,291.1499938964844,265.2645568847656,263.7295227050781,280.4889221191406,293.0619812011719,291.2934265136719,1.0,0.473834753036499,0.9421432614326476,0.9421432614326476,1.0,1.0,-2.252821922302246,1.0190114974975586,1.233810544013977,0.5041612982749939,0.0,0.0,0.929435968399048,147.0383758544922,123.0,30.07893753051757,-24549.66015625,1213.4224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3512268066406,308.9140930175781,278.1499938964844,0.0,18000.0,313.1499938964844,31285.21875,30960.0,0.0,0.0,0.5757733583450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.706794500350952,1.7068192958831787,-2.476519694027957e-05,0.0,0.0005843367544002,0.0,0.0,563.7764892578125,0.0,0.0,0.0,0.9368823766708374,4.0,0.0,1.0
719640,293.0876770019531,297.1499938964844,293.1499938964844,0.2680271863937378,-5028.76904296875,304.1534729003906,0.805756688117981,0.3558066785335541,0.3234751522541046,293.08221435546875,297.1499938964844,293.1499938964844,0.2254359424114227,-4617.7080078125,304.1509704589844,0.7690086364746094,0.3096759021282196,0.2970913648605346,293.0326538085937,297.1499938964844,293.1499938964844,0.360790342092514,-4946.3427734375,304.1480712890625,0.8688621520996094,0.4522422552108764,0.3183063566684723,293.008544921875,297.1499938964844,293.1499938964844,0.4906051456928253,-8522.6767578125,304.1466369628906,0.947981059551239,0.5776668190956116,0.5485113859176636,293.0669860839844,297.1499938964844,293.1499938964844,0.0390048138797283,-6050.53466796875,304.14825439453125,0.4855342209339142,0.0820251032710075,0.3893573880195617,291.2926025390625,291.1499938964844,265.2645568847656,263.7295227050781,280.4889221191406,293.0619812011719,291.2934265136719,1.0,0.473834753036499,0.9421432614326476,0.9421432614326476,1.0,1.0,-2.252821922302246,1.0190114974975586,1.233810544013977,0.5041612982749939,0.0,0.0,0.929435968399048,147.0383758544922,123.0,30.07893753051757,-24549.66015625,1213.4224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3512268066406,308.9140930175781,278.1499938964844,0.0,18000.0,313.1499938964844,31285.21875,30960.0,0.0,0.0,0.5757733583450317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.706794500350952,1.7068192958831787,-2.476519694027957e-05,0.0,0.0005843367544002,0.0,0.0,563.7764892578125,0.0,0.0,0.0,0.9368823766708374,4.0,0.0,1.0
719700,293.0928649902344,297.1499938964844,293.1499938964844,0.2674887776374817,-5020.55517578125,304.15380859375,0.8111468553543091,0.3555807471275329,0.3231133222579956,293.08642578125,297.1499938964844,293.1499938964844,0.2251684516668319,-4613.14794921875,304.1512756347656,0.7743798494338989,0.309708684682846,0.296951949596405,293.0379943847656,297.1499938964844,293.1499938964844,0.3608140349388122,-4946.43017578125,304.1483764648437,0.8752226829528809,0.452673852443695,0.3184773027896881,293.0147399902344,297.1499938964844,293.1499938964844,0.4907234311103821,-8524.0078125,304.14703369140625,0.9555584788322448,0.5782395005226135,0.5488781929016113,293.0708923339844,297.1499938964844,293.1499938964844,0.0390479154884815,-6053.53466796875,304.1484680175781,0.48943692445755,0.0823086202144622,0.3897547721862793,291.29962158203125,291.1499938964844,265.27557373046875,263.7386474609375,280.4965515136719,293.0663146972656,291.3003234863281,1.0,0.4704159200191498,0.9411973357200624,0.9411973357200624,1.0,1.0,-2.2533435821533203,1.0192203521728516,1.2341232299804688,0.5042267441749573,0.0,0.0,0.918746829032898,142.33432006835938,123.0,24.96976852416992,-24547.185546875,1195.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4312438964844,308.9605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,31333.9375,32040.0,0.0,0.0,0.5764896869659424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6901026964187622,1.69012713432312,-2.443190169287845e-05,0.0,0.0005850637098774,0.0,0.0,549.6754760742188,0.0,0.0,0.0,0.9438956379890442,4.0,0.0,1.0
719760,293.0978698730469,297.1499938964844,293.1499938964844,0.2665492296218872,-5005.90771484375,304.15484619140625,0.8168745636940002,0.3553175628185272,0.3227102160453796,293.09051513671875,297.1499938964844,293.1499938964844,0.2245600521564483,-4602.5986328125,304.15216064453125,0.7803364396095276,0.3097079396247864,0.2967724502086639,293.0431823730469,297.1499938964844,293.1499938964844,0.3603200316429138,-4940.4775390625,304.14959716796875,0.882272481918335,0.4530744254589081,0.3186225593090057,293.020751953125,297.1499938964844,293.1499938964844,0.4901516437530517,-8515.1416015625,304.14862060546875,0.9635317921638488,0.5787708163261414,0.5492016077041626,293.0745849609375,297.1499938964844,293.1499938964844,0.0390023775398731,-6048.28857421875,304.1488342285156,0.4936357140541076,0.0825870782136917,0.3900898098945617,291.32159423828125,291.1499938964844,265.2878112792969,263.74871826171875,280.5047607421875,293.07049560546875,291.3234558105469,1.0,0.4667722582817077,0.940280258655548,0.940280258655548,1.0,1.0,-2.2536094188690186,1.019305944442749,1.2343034744262695,0.5042271614074707,0.0,0.0,0.9052191376686096,137.3924560546875,111.0,42.64453125,-24608.37890625,1177.2703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50555419921875,309.03106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,32232.76171875,32040.0,0.0,0.0,0.577109158039093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924564838409424,1.6924811601638794,-2.4683518859092143e-05,0.0,0.0005856924108229,0.0,0.0,554.7907104492188,0.0,0.0,0.0,0.9318433403968812,4.0,0.0,1.0
719820,293.107421875,297.1499938964844,293.1499938964844,0.2653194069862366,-4987.3193359375,304.1552429199219,0.8296136856079102,0.3547004163265228,0.3217950761318207,293.098388671875,297.1499938964844,293.1499938964844,0.2238831222057342,-4591.27490234375,304.15252685546875,0.7940372228622437,0.3096157908439636,0.2963036298751831,293.0530090332031,297.1499938964844,293.1499938964844,0.3602325022220611,-4939.35107421875,304.1498413085937,0.8984670042991638,0.4537898302078247,0.3188346922397613,293.0322265625,297.1499938964844,293.1499938964844,0.4901978075504303,-8515.5224609375,304.1489562988281,0.9800952076911926,0.5797196626663208,0.5497137308120728,293.0813293457031,297.1499938964844,293.1499938964844,0.0390411913394928,-6050.62939453125,304.1491394042969,0.5032088160514832,0.0831247568130493,0.390587568283081,291.3340759277344,291.1499938964844,265.316162109375,263.7720031738281,280.52301025390625,293.0784606933594,291.3341979980469,1.0,0.45894455909729,0.938446044921875,0.938446044921875,1.0,1.0,-2.253415584564209,1.019123077392578,1.2342925071716309,0.5040391087532043,0.0,0.0,0.8795353174209595,126.99842834472656,99.0,20.10224723815918,-24551.44140625,1137.1568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6714172363281,309.1117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,32556.3046875,32040.0,0.0,0.0,0.5777065753936768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6480354070663452,1.6480592489242554,-2.385560219408944e-05,0.0,0.0005862987600266,0.0,0.0,518.977294921875,0.0,0.0,0.0,0.9109057784080504,4.0,0.0,1.0
719880,293.107421875,297.1499938964844,293.1499938964844,0.2653194069862366,-4987.3193359375,304.1552429199219,0.8296136856079102,0.3547004163265228,0.3217950761318207,293.098388671875,297.1499938964844,293.1499938964844,0.2238831222057342,-4591.27490234375,304.15252685546875,0.7940372228622437,0.3096157908439636,0.2963036298751831,293.0530090332031,297.1499938964844,293.1499938964844,0.3602325022220611,-4939.35107421875,304.1498413085937,0.8984670042991638,0.4537898302078247,0.3188346922397613,293.0322265625,297.1499938964844,293.1499938964844,0.4901978075504303,-8515.5224609375,304.1489562988281,0.9800952076911926,0.5797196626663208,0.5497137308120728,293.0813293457031,297.1499938964844,293.1499938964844,0.0390411913394928,-6050.62939453125,304.1491394042969,0.5032088160514832,0.0831247568130493,0.390587568283081,291.3340759277344,291.1499938964844,265.316162109375,263.7720031738281,280.52301025390625,293.0784606933594,291.3341979980469,1.0,0.45894455909729,0.938446044921875,0.938446044921875,1.0,1.0,-2.253415584564209,1.019123077392578,1.2342925071716309,0.5040391087532043,0.0,0.0,0.8795353174209595,126.99842834472656,99.0,20.10224723815918,-24551.44140625,1137.1568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6714172363281,309.1117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,32556.3046875,32040.0,0.0,0.0,0.5777065753936768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6480354070663452,1.6480592489242554,-2.385560219408944e-05,0.0,0.0005862987600266,0.0,0.0,518.977294921875,0.0,0.0,0.0,0.9109057784080504,4.0,0.0,1.0
719940,293.11627197265625,297.1499938964844,293.1499938964844,0.2642928659915924,-4972.08203125,304.1552124023437,0.8448242545127869,0.3539873361587524,0.3207740783691406,293.1058044433594,297.1499938964844,293.1499938964844,0.2233570963144302,-4582.72802734375,304.1525573730469,0.8101779222488403,0.3094183206558227,0.2957156300544739,293.06207275390625,297.1499938964844,293.1499938964844,0.3604518175125122,-4941.837890625,304.1495056152344,0.918754816055298,0.454405128955841,0.3189643621444702,293.0428771972656,297.1499938964844,293.1499938964844,0.4906394481658935,-8521.9140625,304.1485595703125,0.9966245293617249,0.5805412530899048,0.5500871539115906,293.08740234375,297.1499938964844,293.1499938964844,0.0391058064997196,-6055.94140625,304.1493225097656,0.5149672627449036,0.0836329609155654,0.3908779621124267,291.33270263671875,291.1499938964844,265.3500061035156,263.79962158203125,280.5438537597656,293.0859069824219,291.3324279785156,1.0,0.4505614638328552,0.936611831188202,0.936611831188202,1.0,1.0,-2.2524118423461914,1.0185439586639404,1.233867883682251,0.5036433935165405,0.0,0.0,0.8551940321922302,116.15597534179688,87.0,3.239276170730591,-24468.283203125,1094.4796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8660888671875,309.2019348144531,278.1499938964844,0.0,18000.0,313.1499938964844,32641.947265625,30960.0,0.0,0.0,0.5772891640663147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5955263376235962,1.5955491065979004,-2.2840724341222085e-05,0.0,0.0005858751246705,0.0,0.0,477.891845703125,0.0,0.0,0.0,0.8711236119270325,4.0,0.0,1.0
720000,293.11627197265625,297.1499938964844,293.1499938964844,0.2642928659915924,-4972.08203125,304.1552124023437,0.8448242545127869,0.3539873361587524,0.3207740783691406,293.1058044433594,297.1499938964844,293.1499938964844,0.2233570963144302,-4582.72802734375,304.1525573730469,0.8101779222488403,0.3094183206558227,0.2957156300544739,293.06207275390625,297.1499938964844,293.1499938964844,0.3604518175125122,-4941.837890625,304.1495056152344,0.918754816055298,0.454405128955841,0.3189643621444702,293.0428771972656,297.1499938964844,293.1499938964844,0.4906394481658935,-8521.9140625,304.1485595703125,0.9966245293617249,0.5805412530899048,0.5500871539115906,293.08740234375,297.1499938964844,293.1499938964844,0.0391058064997196,-6055.94140625,304.1493225097656,0.5149672627449036,0.0836329609155654,0.3908779621124267,291.33270263671875,291.1499938964844,265.3500061035156,263.79962158203125,280.5438537597656,293.0859069824219,291.3324279785156,1.0,0.4505614638328552,0.936611831188202,0.936611831188202,1.0,1.0,-2.2524118423461914,1.0185439586639404,1.233867883682251,0.5036433935165405,0.0,0.0,0.8551940321922302,116.15597534179688,87.0,3.239276170730591,-24468.283203125,1094.4796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8660888671875,309.2019348144531,278.1499938964844,0.0,18000.0,313.1499938964844,32641.947265625,30960.0,0.0,0.0,0.5772891640663147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5955263376235962,1.5955491065979004,-2.2840724341222085e-05,0.0,0.0005858751246705,0.0,0.0,477.891845703125,0.0,0.0,0.0,0.8711236119270325,4.0,0.0,1.0
720060,293.1249389648437,297.1499938964844,293.1499938964844,0.2633066773414612,-4957.42041015625,304.1552429199219,0.8578124046325684,0.3530837297439575,0.3197343945503235,293.1133117675781,297.1499938964844,293.1499938964844,0.2228537052869796,-4574.54638671875,304.15264892578125,0.8227492570877075,0.3090235292911529,0.2950998544692993,293.071044921875,297.1499938964844,293.1499938964844,0.360731840133667,-4944.91748046875,304.1493835449219,0.9370633363723756,0.4548199772834778,0.3190736472606659,293.0395202636719,297.1499938964844,293.1499938964844,0.4716203808784485,-8242.6044921875,304.1820373535156,0.9990000128746032,0.5838562250137329,0.5304787158966064,293.09332275390625,297.1499938964844,293.1499938964844,0.0392137393355369,-6064.9326171875,304.1494140625,0.5255135893821716,0.0840180218219757,0.3913423717021942,291.3277893066406,291.1499938964844,265.3894958496094,263.831298828125,280.5774841308594,293.0932006835937,291.3299255371094,1.0,0.4406717121601105,0.9348120093345642,0.9348120093345642,1.0,1.0,-2.227611780166626,1.0063480138778689,1.221263766288757,0.4972569048404693,0.0,0.0,0.832842230796814,107.4616241455078,75.0,12.461501121520996,-24161.94140625,1035.3250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12506103515625,309.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,31665.69921875,30960.0,0.0,0.0,0.5753428339958191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.520159125328064,1.520180344581604,-2.119400232913904e-05,0.0,0.0005838998476974,0.0,0.0,419.6587524414063,0.0,0.0,0.0,0.8484165668487549,4.0,0.0,1.0
720120,293.1249389648437,297.1499938964844,293.1499938964844,0.2633066773414612,-4957.42041015625,304.1552429199219,0.8578124046325684,0.3530837297439575,0.3197343945503235,293.1133117675781,297.1499938964844,293.1499938964844,0.2228537052869796,-4574.54638671875,304.15264892578125,0.8227492570877075,0.3090235292911529,0.2950998544692993,293.071044921875,297.1499938964844,293.1499938964844,0.360731840133667,-4944.91748046875,304.1493835449219,0.9370633363723756,0.4548199772834778,0.3190736472606659,293.0395202636719,297.1499938964844,293.1499938964844,0.4716203808784485,-8242.6044921875,304.1820373535156,0.9990000128746032,0.5838562250137329,0.5304787158966064,293.09332275390625,297.1499938964844,293.1499938964844,0.0392137393355369,-6064.9326171875,304.1494140625,0.5255135893821716,0.0840180218219757,0.3913423717021942,291.3277893066406,291.1499938964844,265.3894958496094,263.831298828125,280.5774841308594,293.0932006835937,291.3299255371094,1.0,0.4406717121601105,0.9348120093345642,0.9348120093345642,1.0,1.0,-2.227611780166626,1.0063480138778689,1.221263766288757,0.4972569048404693,0.0,0.0,0.832842230796814,107.4616241455078,75.0,12.461501121520996,-24161.94140625,1035.3250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12506103515625,309.3273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,31665.69921875,30960.0,0.0,0.0,0.5753428339958191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.520159125328064,1.520180344581604,-2.119400232913904e-05,0.0,0.0005838998476974,0.0,0.0,419.6587524414063,0.0,0.0,0.0,0.8484165668487549,4.0,0.0,1.0
720180,293.1342163085937,297.1499938964844,293.1499938964844,0.260872483253479,-4919.630859375,304.1575622558594,0.8721737861633301,0.3518374264240265,0.3184024095535278,293.12164306640625,297.1499938964844,293.1499938964844,0.2210735082626342,-4544.08642578125,304.1547546386719,0.8358865976333618,0.308260440826416,0.2941614389419555,293.0807189941406,297.1499938964844,293.1499938964844,0.3591014444828033,-4925.89599609375,304.1523132324219,0.9560163617134094,0.4548581540584564,0.3189387023448944,293.0036926269531,297.1499938964844,293.1499938964844,0.4413664638996124,-7804.013671875,304.2215576171875,0.9990000128746032,0.5938642024993896,0.5025448203086853,293.0995178222656,297.1499938964844,293.1499938964844,0.0388961769640445,-6035.88037109375,304.1501159667969,0.5369283556938171,0.0841996446251869,0.3908731043338775,291.3742980957031,291.1499938964844,265.4344177246094,263.8664245605469,280.6207275390625,293.10418701171875,291.3768920898437,1.0,0.4290842115879059,0.9330121278762816,0.9330121278762816,1.0,1.0,-2.1906094551086426,0.9882828593254088,1.2023265361785889,0.4874932765960693,0.0,0.0,0.7999079823493958,98.69962310791016,93.0,50.03310012817383,-23806.892578125,965.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45660400390625,309.5223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,31846.587890625,30960.0,0.0,0.0,0.5714880228042603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4455680847167969,1.445587992668152,-1.9891573174390945e-05,0.0,0.0005799877108074,0.0,0.0,370.3834228515625,0.0,0.0,0.0,0.8134075999259949,4.0,0.0,1.0
720240,293.1342163085937,297.1499938964844,293.1499938964844,0.260872483253479,-4919.630859375,304.1575622558594,0.8721737861633301,0.3518374264240265,0.3184024095535278,293.12164306640625,297.1499938964844,293.1499938964844,0.2210735082626342,-4544.08642578125,304.1547546386719,0.8358865976333618,0.308260440826416,0.2941614389419555,293.0807189941406,297.1499938964844,293.1499938964844,0.3591014444828033,-4925.89599609375,304.1523132324219,0.9560163617134094,0.4548581540584564,0.3189387023448944,293.0036926269531,297.1499938964844,293.1499938964844,0.4413664638996124,-7804.013671875,304.2215576171875,0.9990000128746032,0.5938642024993896,0.5025448203086853,293.0995178222656,297.1499938964844,293.1499938964844,0.0388961769640445,-6035.88037109375,304.1501159667969,0.5369283556938171,0.0841996446251869,0.3908731043338775,291.3742980957031,291.1499938964844,265.4344177246094,263.8664245605469,280.6207275390625,293.10418701171875,291.3768920898437,1.0,0.4290842115879059,0.9330121278762816,0.9330121278762816,1.0,1.0,-2.1906094551086426,0.9882828593254088,1.2023265361785889,0.4874932765960693,0.0,0.0,0.7999079823493958,98.69962310791016,93.0,50.03310012817383,-23806.892578125,965.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45660400390625,309.5223083496094,278.1499938964844,0.0,18000.0,313.1499938964844,31846.587890625,30960.0,0.0,0.0,0.5714880228042603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4455680847167969,1.445587992668152,-1.9891573174390945e-05,0.0,0.0005799877108074,0.0,0.0,370.3834228515625,0.0,0.0,0.0,0.8134075999259949,4.0,0.0,1.0
720300,293.1390686035156,297.1499938964844,293.1499938964844,0.2597971260547638,-4903.1484375,304.1581115722656,0.8748747110366821,0.3510847389698028,0.3177221119403839,293.1261901855469,297.1499938964844,293.1499938964844,0.2202857434749603,-4530.7939453125,304.1553039550781,0.8384019136428833,0.3077276647090912,0.2936583757400512,293.0858154296875,297.1499938964844,293.1499938964844,0.3584587275981903,-4918.5751953125,304.1530456542969,0.9597480893135072,0.4547329843044281,0.3188486397266388,292.9810485839844,297.1499938964844,293.1499938964844,0.434261679649353,-7705.94921875,304.2211608886719,0.9990000128746032,0.6001677513122559,0.4968980550765991,293.10260009765625,297.1499938964844,293.1499938964844,0.0388147309422493,-6028.2138671875,304.1502380371094,0.5394306182861328,0.0842331796884536,0.3908667862415313,291.3913269042969,291.1499938964844,265.45880126953125,263.88525390625,280.6400146484375,293.1123352050781,291.39178466796875,1.0,0.4272983074188232,0.9321122169494628,0.9321122169494628,1.0,1.0,-2.182265520095825,0.9842444062232972,1.1980211734771729,0.4850267469882965,0.0,0.0,0.7819980382919312,96.94657135009766,93.0,41.21230316162109,-23661.78515625,950.3389282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6466064453125,309.6081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,31958.474609375,29880.0,0.0,0.0,0.5687857866287231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3994345664978027,1.3994536399841309,-1.9119863281957805e-05,0.0,0.0005772452568635,0.0,0.0,342.10113525390625,0.0,0.0,0.0,0.7771384119987488,4.0,0.0,1.0
720360,293.1439514160156,297.1499938964844,293.1499938964844,0.2596290111541748,-4901.42529296875,304.15692138671875,0.8740176558494568,0.3502650856971741,0.3170211911201477,293.1308898925781,297.1499938964844,293.1499938964844,0.220253437757492,-4530.97900390625,304.1543884277344,0.8377366065979004,0.307110458612442,0.2931191623210907,293.0909423828125,297.1499938964844,293.1499938964844,0.3590564131736755,-4925.84375,304.1513671875,0.959400475025177,0.4545393586158752,0.318739116191864,292.9651794433594,297.1499938964844,293.1499938964844,0.4345695376396179,-7717.91748046875,304.20751953125,0.9990000128746032,0.6054334044456482,0.497241735458374,293.105712890625,297.1499938964844,293.1499938964844,0.0389509573578834,-6040.9990234375,304.14996337890625,0.5393190979957581,0.0842243060469627,0.3909413516521454,291.3680114746094,291.1499938964844,265.48443603515625,263.90484619140625,280.6549072265625,293.11700439453125,291.36505126953125,1.0,0.4274419546127319,0.9314204454421996,0.9314204454421996,1.0,1.0,-2.181138038635254,0.983680009841919,1.1974581480026243,0.4846072494983673,0.0,0.0,0.7695690989494324,97.00243377685548,111.0,-13.9365234375,-23476.75390625,949.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8503112792969,309.65411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,31041.080078125,29880.0,0.0,0.0,0.5655527710914612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3362685441970823,1.3362864255905151,-1.7863048924482428e-05,0.0,0.0005739642074331,0.0,0.0,303.0477600097656,0.0,0.0,0.0,0.761242687702179,4.0,0.0,1.0
720420,293.153564453125,297.1499938964844,293.1499938964844,0.2591875195503235,-4896.03125,304.1553649902344,0.8649929165840149,0.3484679460525512,0.3155986368656158,293.14031982421875,297.1499938964844,293.1499938964844,0.2200537919998169,-4528.81689453125,304.1532592773437,0.8298403024673462,0.3056802451610565,0.2919756472110748,293.1009826660156,297.1499938964844,293.1499938964844,0.3601393699645996,-4938.71728515625,304.14910888671875,0.9500631093978882,0.4539984762668609,0.3185052871704101,292.96112060546875,297.1499938964844,293.1499938964844,0.447927862405777,-7926.64501953125,304.1656799316406,0.9990000128746032,0.611018717288971,0.5105704665184021,293.11236572265625,297.1499938964844,293.1499938964844,0.0391785465180873,-6062.482421875,304.14959716796875,0.5335018038749695,0.084001787006855,0.3909634053707123,291.3230285644531,291.1499938964844,265.5392150878906,263.9462585449219,280.67950439453125,293.1254577636719,291.3199462890625,1.0,0.4325409829616546,0.9300368428230286,0.9300368428230286,1.0,1.0,-2.1937971115112305,0.9897763133049012,1.204020857810974,0.4877115488052368,0.0,0.0,0.7493972778320312,100.94175720214844,129.0,-50.94997024536133,-23413.306640625,976.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21142578125,309.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,30616.984375,29880.0,0.0,0.0,0.5583847761154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266038179397583,1.26605486869812,-1.6657324522384442e-05,0.0,0.0005666895885951,0.0,0.0,264.8778076171875,0.0,0.0,0.0,0.7291067838668823,4.0,0.0,1.0
720480,293.153564453125,297.1499938964844,293.1499938964844,0.2591875195503235,-4896.03125,304.1553649902344,0.8649929165840149,0.3484679460525512,0.3155986368656158,293.14031982421875,297.1499938964844,293.1499938964844,0.2200537919998169,-4528.81689453125,304.1532592773437,0.8298403024673462,0.3056802451610565,0.2919756472110748,293.1009826660156,297.1499938964844,293.1499938964844,0.3601393699645996,-4938.71728515625,304.14910888671875,0.9500631093978882,0.4539984762668609,0.3185052871704101,292.96112060546875,297.1499938964844,293.1499938964844,0.447927862405777,-7926.64501953125,304.1656799316406,0.9990000128746032,0.611018717288971,0.5105704665184021,293.11236572265625,297.1499938964844,293.1499938964844,0.0391785465180873,-6062.482421875,304.14959716796875,0.5335018038749695,0.084001787006855,0.3909634053707123,291.3230285644531,291.1499938964844,265.5392150878906,263.9462585449219,280.67950439453125,293.1254577636719,291.3199462890625,1.0,0.4325409829616546,0.9300368428230286,0.9300368428230286,1.0,1.0,-2.1937971115112305,0.9897763133049012,1.204020857810974,0.4877115488052368,0.0,0.0,0.7493972778320312,100.94175720214844,129.0,-50.94997024536133,-23413.306640625,976.599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21142578125,309.79400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,30616.984375,29880.0,0.0,0.0,0.5583847761154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266038179397583,1.26605486869812,-1.6657324522384442e-05,0.0,0.0005666895885951,0.0,0.0,264.8778076171875,0.0,0.0,0.0,0.7291067838668823,4.0,0.0,1.0
720540,293.1630859375,297.1499938964844,293.1499938964844,0.2591763138771057,-4897.4599609375,304.1535949707031,0.8496562242507935,0.3464515507221222,0.3141191899776459,293.1497802734375,297.1499938964844,293.1499938964844,0.2201842218637466,-4532.46044921875,304.1519470214844,0.8159098625183105,0.3040086328983307,0.2907452285289764,293.1108093261719,297.1499938964844,293.1499938964844,0.3618720471858978,-4958.8994140625,304.1465148925781,0.9318806529045104,0.453252226114273,0.3182344138622284,292.9947814941406,297.1499938964844,293.1499938964844,0.475868821144104,-8341.6552734375,304.11376953125,0.9990000128746032,0.6090546250343323,0.5367151498794556,293.1202392578125,297.1499938964844,293.1499938964844,0.0393218249082565,-6078.31787109375,304.1495056152344,0.5223491787910461,0.0833612531423568,0.3899808824062347,291.25750732421875,291.1499938964844,265.59844970703125,263.990478515625,280.6991577148437,293.1317749023437,291.253662109375,1.0,0.44243985414505,0.9286532998085022,0.9286532998085022,1.0,1.0,-2.220431089401245,1.002643585205078,1.217787504196167,0.4945148825645447,0.0,0.0,0.739276111125946,109.01079559326172,132.0,-81.88999938964844,-23469.599609375,1033.8358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45068359375,309.8634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,30294.390625,28800.0,0.0,0.0,0.5512202382087708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2223550081253052,1.222370982170105,-1.592428634467069e-05,0.0,0.0005594184622168,0.0,0.0,242.7893829345703,0.0,0.0,0.0,0.6945185661315918,4.0,0.0,1.0
720600,293.1630859375,297.1499938964844,293.1499938964844,0.2591763138771057,-4897.4599609375,304.1535949707031,0.8496562242507935,0.3464515507221222,0.3141191899776459,293.1497802734375,297.1499938964844,293.1499938964844,0.2201842218637466,-4532.46044921875,304.1519470214844,0.8159098625183105,0.3040086328983307,0.2907452285289764,293.1108093261719,297.1499938964844,293.1499938964844,0.3618720471858978,-4958.8994140625,304.1465148925781,0.9318806529045104,0.453252226114273,0.3182344138622284,292.9947814941406,297.1499938964844,293.1499938964844,0.475868821144104,-8341.6552734375,304.11376953125,0.9990000128746032,0.6090546250343323,0.5367151498794556,293.1202392578125,297.1499938964844,293.1499938964844,0.0393218249082565,-6078.31787109375,304.1495056152344,0.5223491787910461,0.0833612531423568,0.3899808824062347,291.25750732421875,291.1499938964844,265.59844970703125,263.990478515625,280.6991577148437,293.1317749023437,291.253662109375,1.0,0.44243985414505,0.9286532998085022,0.9286532998085022,1.0,1.0,-2.220431089401245,1.002643585205078,1.217787504196167,0.4945148825645447,0.0,0.0,0.739276111125946,109.01079559326172,132.0,-81.88999938964844,-23469.599609375,1033.8358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45068359375,309.8634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,30294.390625,28800.0,0.0,0.0,0.5512202382087708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2223550081253052,1.222370982170105,-1.592428634467069e-05,0.0,0.0005594184622168,0.0,0.0,242.7893829345703,0.0,0.0,0.0,0.6945185661315918,4.0,0.0,1.0
720660,293.17205810546875,297.1499938964844,293.1499938964844,0.2592718005180359,-4900.46044921875,304.1523742675781,0.837200403213501,0.3442986309528351,0.3124683201313019,293.1588134765625,297.1499938964844,293.1499938964844,0.2203649282455444,-4536.96142578125,304.151123046875,0.8035571575164795,0.3021847009658813,0.2893184721469879,293.11993408203125,297.1499938964844,293.1499938964844,0.3638701140880584,-4981.79052734375,304.1445617675781,0.916642427444458,0.4523913562297821,0.3178460597991943,293.05377197265625,297.1499938964844,293.1499938964844,0.5025370717048645,-8724.298828125,304.0822448730469,0.9990000128746032,0.6010562777519226,0.5593253374099731,293.1289367675781,297.1499938964844,293.1499938964844,0.0391503386199474,-6069.04345703125,304.1499938964844,0.5125493407249451,0.0823532789945602,0.3870498836040497,291.1792907714844,291.1499938964844,265.6617736816406,264.03729248046875,280.7225036621094,293.1341857910156,291.177734375,1.0,0.4500769972801208,0.9267407059669496,0.9267407059669496,1.0,1.0,-2.239917755126953,1.011962652206421,1.2279551029205322,0.4996239840984344,0.0,0.0,0.7416578531265259,116.19881439208984,135.0,-83.95923614501953,-23483.873046875,1081.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5702209472656,309.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,28923.4453125,28800.0,0.0,0.0,0.5445352792739868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1955355405807495,1.1955506801605225,-1.5220465684251394e-05,0.0,0.000552634068299,0.0,0.0,227.0186920166016,0.0,0.0,0.0,0.6945359110832214,4.0,0.0,1.0
720720,293.17205810546875,297.1499938964844,293.1499938964844,0.2592718005180359,-4900.46044921875,304.1523742675781,0.837200403213501,0.3442986309528351,0.3124683201313019,293.1588134765625,297.1499938964844,293.1499938964844,0.2203649282455444,-4536.96142578125,304.151123046875,0.8035571575164795,0.3021847009658813,0.2893184721469879,293.11993408203125,297.1499938964844,293.1499938964844,0.3638701140880584,-4981.79052734375,304.1445617675781,0.916642427444458,0.4523913562297821,0.3178460597991943,293.05377197265625,297.1499938964844,293.1499938964844,0.5025370717048645,-8724.298828125,304.0822448730469,0.9990000128746032,0.6010562777519226,0.5593253374099731,293.1289367675781,297.1499938964844,293.1499938964844,0.0391503386199474,-6069.04345703125,304.1499938964844,0.5125493407249451,0.0823532789945602,0.3870498836040497,291.1792907714844,291.1499938964844,265.6617736816406,264.03729248046875,280.7225036621094,293.1341857910156,291.177734375,1.0,0.4500769972801208,0.9267407059669496,0.9267407059669496,1.0,1.0,-2.239917755126953,1.011962652206421,1.2279551029205322,0.4996239840984344,0.0,0.0,0.7416578531265259,116.19881439208984,135.0,-83.95923614501953,-23483.873046875,1081.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5702209472656,309.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,28923.4453125,28800.0,0.0,0.0,0.5445352792739868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1955355405807495,1.1955506801605225,-1.5220465684251394e-05,0.0,0.000552634068299,0.0,0.0,227.0186920166016,0.0,0.0,0.0,0.6945359110832214,4.0,0.0,1.0
720780,293.1805114746094,297.1499938964844,293.1499938964844,0.2578316628932953,-4878.54833984375,304.154052734375,0.8239721059799194,0.342025488615036,0.3107633590698242,293.1672668457031,297.1499938964844,293.1499938964844,0.2192256450653076,-4518.064453125,304.1526794433594,0.7896645069122314,0.3002421259880066,0.2878304421901703,293.1285400390625,297.1499938964844,293.1499938964844,0.3637770712375641,-4980.19287109375,304.1466064453125,0.9010878205299376,0.4514097571372986,0.3174199163913727,293.11041259765625,297.1499938964844,293.1499938964844,0.5092092752456665,-8803.7900390625,304.095703125,0.9903757572174072,0.5919572710990906,0.5631612539291382,293.1371459960937,297.1499938964844,293.1499938964844,0.0385307483375072,-6018.98046875,304.1510314941406,0.502224326133728,0.0812197104096412,0.383496880531311,291.1668395996094,291.1499938964844,265.7288818359375,264.08648681640625,280.7621154785156,293.1451110839844,291.1679992675781,1.0,0.4555048942565918,0.9248281717300416,0.9248281717300416,1.0,1.0,-2.2362802028656006,1.0100170373916626,1.226263165473938,0.4988234639167785,0.0,0.0,0.7408722639083862,124.1057586669922,138.0,-25.98309326171875,-23422.5859375,1107.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5649719238281,309.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,28829.701171875,28800.0,0.0,0.0,0.538894772529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1941840648651123,1.1941992044448853,-1.5179653928498738e-05,0.0,0.0005469096940942,0.0,0.0,226.18019104003903,0.0,0.0,0.0,0.693644106388092,4.0,0.0,1.0
720840,293.1805114746094,297.1499938964844,293.1499938964844,0.2578316628932953,-4878.54833984375,304.154052734375,0.8239721059799194,0.342025488615036,0.3107633590698242,293.1672668457031,297.1499938964844,293.1499938964844,0.2192256450653076,-4518.064453125,304.1526794433594,0.7896645069122314,0.3002421259880066,0.2878304421901703,293.1285400390625,297.1499938964844,293.1499938964844,0.3637770712375641,-4980.19287109375,304.1466064453125,0.9010878205299376,0.4514097571372986,0.3174199163913727,293.11041259765625,297.1499938964844,293.1499938964844,0.5092092752456665,-8803.7900390625,304.095703125,0.9903757572174072,0.5919572710990906,0.5631612539291382,293.1371459960937,297.1499938964844,293.1499938964844,0.0385307483375072,-6018.98046875,304.1510314941406,0.502224326133728,0.0812197104096412,0.383496880531311,291.1668395996094,291.1499938964844,265.7288818359375,264.08648681640625,280.7621154785156,293.1451110839844,291.1679992675781,1.0,0.4555048942565918,0.9248281717300416,0.9248281717300416,1.0,1.0,-2.2362802028656006,1.0100170373916626,1.226263165473938,0.4988234639167785,0.0,0.0,0.7408722639083862,124.1057586669922,138.0,-25.98309326171875,-23422.5859375,1107.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5649719238281,309.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,28829.701171875,28800.0,0.0,0.0,0.538894772529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1941840648651123,1.1941992044448853,-1.5179653928498738e-05,0.0,0.0005469096940942,0.0,0.0,226.18019104003903,0.0,0.0,0.0,0.693644106388092,4.0,0.0,1.0
720900,293.1847229003906,297.1499938964844,293.1499938964844,0.2567086219787597,-4861.1650390625,304.15533447265625,0.8177120089530945,0.3408097624778747,0.3098587989807129,293.1715087890625,297.1499938964844,293.1499938964844,0.2183107435703277,-4502.5888671875,304.15386962890625,0.7831433415412903,0.299193799495697,0.2870352864265442,293.1328430175781,297.1499938964844,293.1499938964844,0.3631781339645386,-4973.0859375,304.1483154296875,0.8942254185676575,0.4508354961872101,0.3171649277210235,293.1268310546875,297.1499938964844,293.1499938964844,0.5063425302505493,-8758.0634765625,304.11065673828125,0.9830621480941772,0.5892260074615479,0.5601702928543091,293.1408996582031,297.1499938964844,293.1499938964844,0.0381433777511119,-5986.63134765625,304.15155029296875,0.4975371956825256,0.0806465893983841,0.3817085027694702,291.1767578125,291.1499938964844,265.76373291015625,264.11187744140625,280.7856750488281,293.151611328125,291.1775207519531,1.0,0.4573109745979309,0.9238718748092652,0.9238718748092652,1.0,1.0,-2.227846384048462,1.005861520767212,1.22198486328125,0.4965772032737732,0.0,0.0,0.7380751967430115,127.87838745117188,138.0,-3.32250452041626,-23317.865234375,1113.0579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5491943359375,309.86376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28893.96484375,27720.0,0.0,0.0,0.5362383723258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894400119781494,1.1894551515579224,-1.512551898485981e-05,0.0,0.0005442137480713,0.0,0.0,224.2093505859375,0.0,0.0,0.0,0.6764793992042542,4.0,0.0,1.0
