time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720960,293.1889038085937,297.1499938964844,293.1499938964844,0.2561013400554657,-4852.306640625,304.15545654296875,0.8123608231544495,0.3395512402057647,0.3088786602020263,293.1757507324219,297.1499938964844,293.1499938964844,0.2178213596343994,-4494.82958984375,304.154052734375,0.7777004241943359,0.2980892956256866,0.2861543595790863,293.1371154785156,297.1499938964844,293.1499938964844,0.363318532705307,-4974.759765625,304.1483459472656,0.8886024355888367,0.4502124786376953,0.3168473541736603,293.1383361816406,297.1499938964844,293.1499938964844,0.505614161491394,-8743.23046875,304.1190795898437,0.976923644542694,0.5872578024864197,0.5581141710281372,293.1444091796875,297.1499938964844,293.1499938964844,0.03785340487957,-5964.0244140625,304.1517944335937,0.4935724437236786,0.0800676643848419,0.3797525465488434,291.1602783203125,291.1499938964844,265.7994079589844,264.1377868652344,280.8088073730469,293.157470703125,291.1592102050781,1.0,0.4587929546833038,0.9229553937911988,0.9229553937911988,1.0,1.0,-2.220409631729126,1.0021926164627075,1.2182170152664185,0.4945940375328064,0.0,0.0,0.7388796806335449,131.0489044189453,141.0,-24.15787696838379,-23120.68359375,1117.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.548828125,309.8144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,27997.162109375,27720.0,0.0,0.0,0.5334457755088806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167225360870361,1.167240023612976,-1.460479870729614e-05,0.0,0.0005413796752691,0.0,0.0,212.2926025390625,0.0,0.0,0.0,0.6791352033615112,4.0,0.0,1.0
721020,293.19683837890625,297.1499938964844,293.1499938964844,0.2536599636077881,-4814.7109375,304.15771484375,0.8030575513839722,0.3369544744491577,0.3067947328090668,293.1840209960937,297.1499938964844,293.1499938964844,0.215744748711586,-4459.90234375,304.1561584472656,0.7687100768089294,0.2957578301429748,0.2842202186584472,293.1453857421875,297.1499938964844,293.1499938964844,0.3618977963924408,-4958.326171875,304.1512756347656,0.8795461654663086,0.4488648772239685,0.3161028623580932,293.1539306640625,297.1499938964844,293.1499938964844,0.5030239820480347,-8699.357421875,304.133544921875,0.9667848944664,0.5843755602836609,0.55535489320755,293.1507873535156,297.1499938964844,293.1499938964844,0.0369946286082267,-5892.650390625,304.1526184082031,0.486816942691803,0.0789152383804321,0.3756280839443207,291.1746826171875,291.1499938964844,265.873046875,264.1910095214844,280.85498046875,293.1676025390625,291.17547607421875,1.0,0.4610466659069061,0.9211223125457764,0.9211223125457764,1.0,1.0,-2.206420660018921,0.995279848575592,1.211140751838684,0.490881085395813,0.0,0.0,0.7348930239677429,136.2806396484375,144.0,9.886438369750977,-22948.23046875,1122.0010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5365905761719,309.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,27852.421875,27720.0,0.0,0.0,0.52798992395401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1587693691253662,1.158783793449402,-1.4452626601269005e-05,0.0,0.0005358426715247,0.0,0.0,208.32827758789065,0.0,0.0,0.0,0.6748323440551758,4.0,0.0,1.0
721080,293.19683837890625,297.1499938964844,293.1499938964844,0.2536599636077881,-4814.7109375,304.15771484375,0.8030575513839722,0.3369544744491577,0.3067947328090668,293.1840209960937,297.1499938964844,293.1499938964844,0.215744748711586,-4459.90234375,304.1561584472656,0.7687100768089294,0.2957578301429748,0.2842202186584472,293.1453857421875,297.1499938964844,293.1499938964844,0.3618977963924408,-4958.326171875,304.1512756347656,0.8795461654663086,0.4488648772239685,0.3161028623580932,293.1539306640625,297.1499938964844,293.1499938964844,0.5030239820480347,-8699.357421875,304.133544921875,0.9667848944664,0.5843755602836609,0.55535489320755,293.1507873535156,297.1499938964844,293.1499938964844,0.0369946286082267,-5892.650390625,304.1526184082031,0.486816942691803,0.0789152383804321,0.3756280839443207,291.1746826171875,291.1499938964844,265.873046875,264.1910095214844,280.85498046875,293.1676025390625,291.17547607421875,1.0,0.4610466659069061,0.9211223125457764,0.9211223125457764,1.0,1.0,-2.206420660018921,0.995279848575592,1.211140751838684,0.490881085395813,0.0,0.0,0.7348930239677429,136.2806396484375,144.0,9.886438369750977,-22948.23046875,1122.0010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5365905761719,309.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,27852.421875,27720.0,0.0,0.0,0.52798992395401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1587693691253662,1.158783793449402,-1.4452626601269005e-05,0.0,0.0005358426715247,0.0,0.0,208.32827758789065,0.0,0.0,0.0,0.6748323440551758,4.0,0.0,1.0
721140,293.2042236328125,297.1499938964844,293.1499938964844,0.2511394023895263,-4776.1083984375,304.1593322753906,0.7950223088264465,0.3342690169811249,0.3045916259288788,293.1919250488281,297.1499938964844,293.1499938964844,0.2135468274354934,-4423.12255859375,304.1577453613281,0.7611892819404602,0.2932899296283722,0.2821144163608551,293.1531677246094,297.1499938964844,293.1499938964844,0.3603568971157074,-4940.89892578125,304.15338134765625,0.8721820712089539,0.4474009871482849,0.3152452409267425,293.1651916503906,297.1499938964844,293.1499938964844,0.5008018016815186,-8663.7763671875,304.1426086425781,0.9582116007804872,0.5819911956787109,0.5532336235046387,293.1563720703125,297.1499938964844,293.1499938964844,0.036121878772974,-5820.19482421875,304.1531982421875,0.4807479679584503,0.0777637809514999,0.3713523149490356,291.1872863769531,291.1499938964844,265.949462890625,264.2459411621094,280.9017333984375,293.1764221191406,291.1878662109375,1.0,0.4626664221286773,0.9192892909049988,0.9192892909049988,1.0,1.0,-2.19253158569336,0.9884111285209656,1.204120397567749,0.4872162640094757,0.0,0.0,0.7290321588516235,140.62362670898438,147.0,14.720073699951172,-22729.4140625,1123.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51568603515625,309.7666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,27884.09765625,26640.0,0.0,0.0,0.5226949453353882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1438380479812622,1.1438523530960083,-1.4251013453758787e-05,0.0,0.0005304689402692,0.0,0.0,202.1248321533203,0.0,0.0,0.0,0.6531988978385925,4.0,0.0,1.0
721200,293.2042236328125,297.1499938964844,293.1499938964844,0.2511394023895263,-4776.1083984375,304.1593322753906,0.7950223088264465,0.3342690169811249,0.3045916259288788,293.1919250488281,297.1499938964844,293.1499938964844,0.2135468274354934,-4423.12255859375,304.1577453613281,0.7611892819404602,0.2932899296283722,0.2821144163608551,293.1531677246094,297.1499938964844,293.1499938964844,0.3603568971157074,-4940.89892578125,304.15338134765625,0.8721820712089539,0.4474009871482849,0.3152452409267425,293.1651916503906,297.1499938964844,293.1499938964844,0.5008018016815186,-8663.7763671875,304.1426086425781,0.9582116007804872,0.5819911956787109,0.5532336235046387,293.1563720703125,297.1499938964844,293.1499938964844,0.036121878772974,-5820.19482421875,304.1531982421875,0.4807479679584503,0.0777637809514999,0.3713523149490356,291.1872863769531,291.1499938964844,265.949462890625,264.2459411621094,280.9017333984375,293.1764221191406,291.1878662109375,1.0,0.4626664221286773,0.9192892909049988,0.9192892909049988,1.0,1.0,-2.19253158569336,0.9884111285209656,1.204120397567749,0.4872162640094757,0.0,0.0,0.7290321588516235,140.62362670898438,147.0,14.720073699951172,-22729.4140625,1123.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51568603515625,309.7666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,27884.09765625,26640.0,0.0,0.0,0.5226949453353882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1438380479812622,1.1438523530960083,-1.4251013453758787e-05,0.0,0.0005304689402692,0.0,0.0,202.1248321533203,0.0,0.0,0.0,0.6531988978385925,4.0,0.0,1.0
721260,293.2110290527344,297.1499938964844,293.1499938964844,0.2490941137075424,-4745.37841796875,304.15972900390625,0.7878218293190002,0.3315156698226928,0.3023062646389007,293.1994323730469,297.1499938964844,293.1499938964844,0.2117025107145309,-4392.8271484375,304.1583251953125,0.7545087933540344,0.2907068729400635,0.2798768579959869,293.1603698730469,297.1499938964844,293.1499938964844,0.3594971597194671,-4931.61279296875,304.15380859375,0.865791916847229,0.4458573162555694,0.3143131136894226,293.1743469238281,297.1499938964844,293.1499938964844,0.4996303617954254,-8645.2744140625,304.14715576171875,0.9504632949829102,0.5797478556632996,0.5512820482254028,293.16131591796875,297.1499938964844,293.1499938964844,0.035344760864973,-5757.13427734375,304.1534423828125,0.4747025370597839,0.0765984058380127,0.366937518119812,291.1733703613281,291.1499938964844,266.0283508300781,264.3023681640625,280.94921875,293.1844482421875,291.17462158203125,1.0,0.463889330625534,0.9177346229553224,0.9177346229553224,1.0,1.0,-2.178333282470703,0.9814056754112244,1.1969276666641235,0.4835060834884643,0.0,0.0,0.7275432348251343,144.461181640625,150.0,2.353521585464477,-22446.509765625,1122.8006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263061523437,309.7193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,26799.595703125,26640.0,0.0,0.0,0.5171035528182983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1160393953323364,1.1160529851913452,-1.362426974083064e-05,0.0,0.0005247943336144,0.0,0.0,188.32522583007807,0.0,0.0,0.0,0.6528182625770569,4.0,0.0,1.0
721320,293.2110290527344,297.1499938964844,293.1499938964844,0.2490941137075424,-4745.37841796875,304.15972900390625,0.7878218293190002,0.3315156698226928,0.3023062646389007,293.1994323730469,297.1499938964844,293.1499938964844,0.2117025107145309,-4392.8271484375,304.1583251953125,0.7545087933540344,0.2907068729400635,0.2798768579959869,293.1603698730469,297.1499938964844,293.1499938964844,0.3594971597194671,-4931.61279296875,304.15380859375,0.865791916847229,0.4458573162555694,0.3143131136894226,293.1743469238281,297.1499938964844,293.1499938964844,0.4996303617954254,-8645.2744140625,304.14715576171875,0.9504632949829102,0.5797478556632996,0.5512820482254028,293.16131591796875,297.1499938964844,293.1499938964844,0.035344760864973,-5757.13427734375,304.1534423828125,0.4747025370597839,0.0765984058380127,0.366937518119812,291.1733703613281,291.1499938964844,266.0283508300781,264.3023681640625,280.94921875,293.1844482421875,291.17462158203125,1.0,0.463889330625534,0.9177346229553224,0.9177346229553224,1.0,1.0,-2.178333282470703,0.9814056754112244,1.1969276666641235,0.4835060834884643,0.0,0.0,0.7275432348251343,144.461181640625,150.0,2.353521585464477,-22446.509765625,1122.8006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263061523437,309.7193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,26799.595703125,26640.0,0.0,0.0,0.5171035528182983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1160393953323364,1.1160529851913452,-1.362426974083064e-05,0.0,0.0005247943336144,0.0,0.0,188.32522583007807,0.0,0.0,0.0,0.6528182625770569,4.0,0.0,1.0
721380,293.2174072265625,297.1499938964844,293.1499938964844,0.2463170886039734,-4702.7705078125,304.1610717773437,0.7811155915260315,0.3286734819412231,0.2999357581138611,293.20660400390625,297.1499938964844,293.1499938964844,0.2091939002275467,-4350.767578125,304.1596984863281,0.7483254075050354,0.2880010604858398,0.2775148749351501,293.167236328125,297.1499938964844,293.1499938964844,0.3575957715511322,-4910.3271484375,304.1556701660156,0.8599777817726135,0.444205641746521,0.3133038282394409,293.1825256347656,297.1499938964844,293.1499938964844,0.497048944234848,-8607.1708984375,304.15234375,0.9431494474411012,0.5774703621864319,0.5493219494819641,293.165771484375,297.1499938964844,293.1499938964844,0.0344063900411129,-5678.5078125,304.1538391113281,0.4681560099124908,0.0754080116748809,0.362368494272232,291.1898498535156,291.1499938964844,266.1093139648437,264.3600769042969,280.99774169921875,293.1920471191406,291.19049072265625,1.0,0.4648500978946686,0.9161799550056458,0.9161799550056458,1.0,1.0,-2.16359543800354,0.9741356372833252,1.1894599199295044,0.4796764850616455,0.0,0.0,0.720996081829071,148.0118865966797,153.0,14.55609130859375,-22227.310546875,1120.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52410888671875,309.6956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,26818.49609375,26640.0,0.0,0.0,0.5116234421730042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1001538038253784,1.1001672744750977,-1.3414759450824931e-05,0.0,0.0005192327662371,0.0,0.0,182.14825439453125,0.0,0.0,0.0,0.6456946134567261,4.0,0.0,1.0
721440,293.2174072265625,297.1499938964844,293.1499938964844,0.2463170886039734,-4702.7705078125,304.1610717773437,0.7811155915260315,0.3286734819412231,0.2999357581138611,293.20660400390625,297.1499938964844,293.1499938964844,0.2091939002275467,-4350.767578125,304.1596984863281,0.7483254075050354,0.2880010604858398,0.2775148749351501,293.167236328125,297.1499938964844,293.1499938964844,0.3575957715511322,-4910.3271484375,304.1556701660156,0.8599777817726135,0.444205641746521,0.3133038282394409,293.1825256347656,297.1499938964844,293.1499938964844,0.497048944234848,-8607.1708984375,304.15234375,0.9431494474411012,0.5774703621864319,0.5493219494819641,293.165771484375,297.1499938964844,293.1499938964844,0.0344063900411129,-5678.5078125,304.1538391113281,0.4681560099124908,0.0754080116748809,0.362368494272232,291.1898498535156,291.1499938964844,266.1093139648437,264.3600769042969,280.99774169921875,293.1920471191406,291.19049072265625,1.0,0.4648500978946686,0.9161799550056458,0.9161799550056458,1.0,1.0,-2.16359543800354,0.9741356372833252,1.1894599199295044,0.4796764850616455,0.0,0.0,0.720996081829071,148.0118865966797,153.0,14.55609130859375,-22227.310546875,1120.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52410888671875,309.6956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,26818.49609375,26640.0,0.0,0.0,0.5116234421730042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1001538038253784,1.1001672744750977,-1.3414759450824931e-05,0.0,0.0005192327662371,0.0,0.0,182.14825439453125,0.0,0.0,0.0,0.6456946134567261,4.0,0.0,1.0
721500,293.220458984375,297.1499938964844,293.1499938964844,0.2449439465999603,-4681.7568359375,304.1615600585937,0.7778927087783813,0.3272224366664886,0.2987197935581207,293.2100524902344,297.1499938964844,293.1499938964844,0.2079375237226486,-4329.75048828125,304.16021728515625,0.7453604340553284,0.2866034805774688,0.2762883901596069,293.1705017089844,297.1499938964844,293.1499938964844,0.3566640019416809,-4899.9912109375,304.1563415527344,0.8572197556495667,0.443342924118042,0.3127701878547668,293.18634033203125,297.1499938964844,293.1499938964844,0.4957755506038666,-8588.78125,304.1542053222656,0.939596951007843,0.5763077139854431,0.5483173727989197,293.1678466796875,297.1499938964844,293.1499938964844,0.0339382365345954,-5639.27490234375,304.15399169921875,0.4645379781723022,0.0748017281293869,0.3600238561630249,291.1957092285156,291.1499938964844,266.1504821777344,264.3893127441406,281.0223693847656,293.1957397460937,291.1962890625,1.0,0.4652580022811889,0.91540265083313,0.91540265083313,1.0,1.0,-2.155998706817627,0.970388889312744,1.1856098175048828,0.4777098596096039,0.0,0.0,0.7173495292663574,149.7182159423828,153.0,15.192522048950195,-22107.71875,1118.7127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5233764648437,309.6802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,26833.240234375,25560.0,0.0,0.0,0.5088836550712585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0909003019332886,1.0909136533737185,-1.3294974451127928e-05,0.0,0.0005164521862752,0.0,0.0,178.62820434570312,0.0,0.0,0.0,0.626615583896637,4.0,0.0,1.0
721560,293.223388671875,297.1499938964844,293.1499938964844,0.2440883070230484,-4669.28759765625,304.1610107421875,0.7747434973716736,0.3257571756839752,0.2974871397018432,293.21343994140625,297.1499938964844,293.1499938964844,0.2071100026369094,-4316.49853515625,304.15985107421875,0.7424623370170593,0.2851798832416534,0.2750345170497894,293.1736755371094,297.1499938964844,293.1499938964844,0.3564794659614563,-4898.4736328125,304.155517578125,0.8545438051223755,0.4424639046192169,0.3122211396694183,293.1899719238281,297.1499938964844,293.1499938964844,0.4955150485038757,-8585.5810546875,304.1539001464844,0.9361054301261902,0.5751370191574097,0.5472988486289978,293.1697998046875,297.1499938964844,293.1499938964844,0.033574853092432,-5610.3896484375,304.1539306640625,0.4606789648532867,0.07418804615736,0.3576404452323913,291.177001953125,291.1499938964844,266.19207763671875,264.4188232421875,281.0472106933594,293.1993103027344,291.1756896972656,1.0,0.4656287431716919,0.9146521687507628,0.9146521687507628,1.0,1.0,-2.1482670307159424,0.9665777087211608,1.1816892623901367,0.4757148325443268,0.0,0.0,0.7172465920448303,151.3909149169922,156.0,-17.039100646972656,-21893.224609375,1116.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5404357910156,309.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,25909.384765625,25560.0,0.0,0.0,0.5059515237808228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0658949613571167,1.0659077167510986,-1.275854629056994e-05,0.0,0.0005134764360263,0.0,0.0,167.2625274658203,0.0,0.0,0.0,0.6279134750366211,4.0,0.0,1.0
721620,293.2289428710937,297.1499938964844,293.1499938964844,0.2411942034959793,-4624.77001953125,304.16217041015625,0.7686362862586975,0.322770357131958,0.294975608587265,293.219970703125,297.1499938964844,293.1499938964844,0.2044155597686767,-4271.2041015625,304.1610717773437,0.7368223071098328,0.2822482883930206,0.2724475264549255,293.1797180175781,297.1499938964844,293.1499938964844,0.3544102311134338,-4875.400390625,304.1571350097656,0.8493989706039429,0.4406379461288452,0.3110818862915039,293.1968078613281,297.1499938964844,293.1499938964844,0.4926857948303222,-8545.095703125,304.1573181152344,0.9292961955070496,0.572738528251648,0.5452234745025635,293.1734924316406,297.1499938964844,293.1499938964844,0.0325938574969768,-5527.31494140625,304.1542663574219,0.4531300365924835,0.0729371830821037,0.3527565002441406,291.19140625,291.1499938964844,266.2762756347656,264.4784240722656,281.09747314453125,293.20623779296875,291.1922302246094,1.0,0.4662790894508362,0.9131513237953186,0.9131513237953186,1.0,1.0,-2.1324172019958496,0.9587655067443848,1.1736518144607544,0.4716425836086273,0.0,0.0,0.711083710193634,154.66046142578125,144.0,12.362204551696776,-21696.080078125,1112.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5654296875,309.6366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,25751.509765625,25560.0,0.0,0.0,0.5000830292701721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051973819732666,1.0519863367080688,-1.2543807315523736e-05,0.0,0.000507520744577,0.0,0.0,161.90357971191406,0.0,0.0,0.0,0.6212009191513062,4.0,0.0,1.0
721680,293.2289428710937,297.1499938964844,293.1499938964844,0.2411942034959793,-4624.77001953125,304.16217041015625,0.7686362862586975,0.322770357131958,0.294975608587265,293.219970703125,297.1499938964844,293.1499938964844,0.2044155597686767,-4271.2041015625,304.1610717773437,0.7368223071098328,0.2822482883930206,0.2724475264549255,293.1797180175781,297.1499938964844,293.1499938964844,0.3544102311134338,-4875.400390625,304.1571350097656,0.8493989706039429,0.4406379461288452,0.3110818862915039,293.1968078613281,297.1499938964844,293.1499938964844,0.4926857948303222,-8545.095703125,304.1573181152344,0.9292961955070496,0.572738528251648,0.5452234745025635,293.1734924316406,297.1499938964844,293.1499938964844,0.0325938574969768,-5527.31494140625,304.1542663574219,0.4531300365924835,0.0729371830821037,0.3527565002441406,291.19140625,291.1499938964844,266.2762756347656,264.4784240722656,281.09747314453125,293.20623779296875,291.1922302246094,1.0,0.4662790894508362,0.9131513237953186,0.9131513237953186,1.0,1.0,-2.1324172019958496,0.9587655067443848,1.1736518144607544,0.4716425836086273,0.0,0.0,0.711083710193634,154.66046142578125,144.0,12.362204551696776,-21696.080078125,1112.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5654296875,309.6366882324219,278.1499938964844,0.0,18000.0,313.1499938964844,25751.509765625,25560.0,0.0,0.0,0.5000830292701721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051973819732666,1.0519863367080688,-1.2543807315523736e-05,0.0,0.000507520744577,0.0,0.0,161.90357971191406,0.0,0.0,0.0,0.6212009191513062,4.0,0.0,1.0
721740,293.2339172363281,297.1499938964844,293.1499938964844,0.2380726784467697,-4576.708984375,304.163330078125,0.7682015895843506,0.31975919008255,0.2922095954418182,293.2260437011719,297.1499938964844,293.1499938964844,0.2014636248350143,-4221.517578125,304.16229248046875,0.7361493110656738,0.2792433500289917,0.2695525884628296,293.185302734375,297.1499938964844,293.1499938964844,0.3520585894584656,-4849.296875,304.15869140625,0.850318431854248,0.4387533366680145,0.3097244203090668,293.2030944824219,297.1499938964844,293.1499938964844,0.4895135164260864,-8500.310546875,304.16015625,0.9305180311203004,0.5702770352363586,0.542851984500885,293.1766662597656,297.1499938964844,293.1499938964844,0.0314297601580619,-5428.03759765625,304.15478515625,0.4507448673248291,0.0716978758573532,0.3467920124530792,291.2058410644531,291.1499938964844,266.3616027832031,264.5386962890625,281.1493835449219,293.2127990722656,291.2065734863281,1.0,0.462033748626709,0.9116504788398744,0.9116504788398744,1.0,1.0,-2.113978385925293,0.9496894478797911,1.1642889976501465,0.4669466018676758,0.0,0.0,0.7026760578155518,152.24978637695312,132.0,17.656461715698242,-21432.765625,1084.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5861511230469,309.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,25786.03515625,24480.0,0.0,0.0,0.4941746890544891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0310380458831787,1.0310503244400024,-1.2286796845728531e-05,0.0,0.000501524482388,0.0,0.0,154.6460723876953,0.0,0.0,0.0,0.5970689654350281,4.0,0.0,1.0
721800,293.2339172363281,297.1499938964844,293.1499938964844,0.2380726784467697,-4576.708984375,304.163330078125,0.7682015895843506,0.31975919008255,0.2922095954418182,293.2260437011719,297.1499938964844,293.1499938964844,0.2014636248350143,-4221.517578125,304.16229248046875,0.7361493110656738,0.2792433500289917,0.2695525884628296,293.185302734375,297.1499938964844,293.1499938964844,0.3520585894584656,-4849.296875,304.15869140625,0.850318431854248,0.4387533366680145,0.3097244203090668,293.2030944824219,297.1499938964844,293.1499938964844,0.4895135164260864,-8500.310546875,304.16015625,0.9305180311203004,0.5702770352363586,0.542851984500885,293.1766662597656,297.1499938964844,293.1499938964844,0.0314297601580619,-5428.03759765625,304.15478515625,0.4507448673248291,0.0716978758573532,0.3467920124530792,291.2058410644531,291.1499938964844,266.3616027832031,264.5386962890625,281.1493835449219,293.2127990722656,291.2065734863281,1.0,0.462033748626709,0.9116504788398744,0.9116504788398744,1.0,1.0,-2.113978385925293,0.9496894478797911,1.1642889976501465,0.4669466018676758,0.0,0.0,0.7026760578155518,152.24978637695312,132.0,17.656461715698242,-21432.765625,1084.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5861511230469,309.6185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,25786.03515625,24480.0,0.0,0.0,0.4941746890544891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0310380458831787,1.0310503244400024,-1.2286796845728531e-05,0.0,0.000501524482388,0.0,0.0,154.6460723876953,0.0,0.0,0.0,0.5970689654350281,4.0,0.0,1.0
721860,293.2380676269531,297.1499938964844,293.1499938964844,0.2354095429182052,-4536.2578125,304.1634216308594,0.7717264890670776,0.3167906999588012,0.2893360257148742,293.2314758300781,297.1499938964844,293.1499938964844,0.1988330781459808,-4177.74853515625,304.16265869140625,0.7389100790023804,0.2762178778648376,0.2664843797683716,293.1900939941406,297.1499938964844,293.1499938964844,0.3503792583942413,-4831.201171875,304.1587219238281,0.8555091619491577,0.4368812441825866,0.3082597851753235,293.2085266113281,297.1499938964844,293.1499938964844,0.4872731268405914,-8469.65625,304.1606750488281,0.9373425245285034,0.5678268671035767,0.5403330326080322,293.1791687011719,297.1499938964844,293.1499938964844,0.0303035955876112,-5332.73681640625,304.15509033203125,0.4519624412059784,0.070512980222702,0.3403556942939758,291.1925048828125,291.1499938964844,266.4477233886719,264.5994567871094,281.2013854980469,293.2177429199219,291.1940612792969,1.0,0.455055296421051,0.9102303385734558,0.9102303385734558,1.0,1.0,-2.0943286418914795,0.94003164768219,1.154296875,0.461959034204483,0.0,0.0,0.6986366510391235,146.07711791992188,120.0,5.059126377105713,-21096.609375,1042.4776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6468811035156,309.5917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,24703.4453125,24480.0,0.0,0.0,0.4877019226551056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9973329901695251,0.9973446130752563,-1.1626815648924094e-05,0.0,0.0004949554568156,0.0,0.0,141.14718627929688,0.0,0.0,0.0,0.5940465927124023,4.0,0.0,1.0
721920,293.2380676269531,297.1499938964844,293.1499938964844,0.2354095429182052,-4536.2578125,304.1634216308594,0.7717264890670776,0.3167906999588012,0.2893360257148742,293.2314758300781,297.1499938964844,293.1499938964844,0.1988330781459808,-4177.74853515625,304.16265869140625,0.7389100790023804,0.2762178778648376,0.2664843797683716,293.1900939941406,297.1499938964844,293.1499938964844,0.3503792583942413,-4831.201171875,304.1587219238281,0.8555091619491577,0.4368812441825866,0.3082597851753235,293.2085266113281,297.1499938964844,293.1499938964844,0.4872731268405914,-8469.65625,304.1606750488281,0.9373425245285034,0.5678268671035767,0.5403330326080322,293.1791687011719,297.1499938964844,293.1499938964844,0.0303035955876112,-5332.73681640625,304.15509033203125,0.4519624412059784,0.070512980222702,0.3403556942939758,291.1925048828125,291.1499938964844,266.4477233886719,264.5994567871094,281.2013854980469,293.2177429199219,291.1940612792969,1.0,0.455055296421051,0.9102303385734558,0.9102303385734558,1.0,1.0,-2.0943286418914795,0.94003164768219,1.154296875,0.461959034204483,0.0,0.0,0.6986366510391235,146.07711791992188,120.0,5.059126377105713,-21096.609375,1042.4776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6468811035156,309.5917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,24703.4453125,24480.0,0.0,0.0,0.4877019226551056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9973329901695251,0.9973446130752563,-1.1626815648924094e-05,0.0,0.0004949554568156,0.0,0.0,141.14718627929688,0.0,0.0,0.0,0.5940465927124023,4.0,0.0,1.0
721980,293.2416687011719,297.1499938964844,293.1499938964844,0.2320404946804046,-4484.09423828125,304.1645202636719,0.77804034948349,0.3138302862644195,0.2863981127738952,293.2363586425781,297.1499938964844,293.1499938964844,0.1955600678920745,-4122.31982421875,304.16387939453125,0.7440788149833679,0.273158997297287,0.2633047699928283,293.1944274902344,297.1499938964844,293.1499938964844,0.3476438820362091,-4800.80615234375,304.16033935546875,0.8637935519218445,0.4349875152111053,0.3067256510257721,293.2135009765625,297.1499938964844,293.1499938964844,0.4835880696773529,-8417.9677734375,304.1632080078125,0.9478499293327332,0.5653379559516907,0.5377081632614136,293.18115234375,297.1499938964844,293.1499938964844,0.0286762528121471,-5225.451171875,304.1561584472656,0.4557476043701172,0.0693741664290428,0.3337401449680328,291.2115783691406,291.1499938964844,266.5342712402344,264.6604309082031,281.2538146972656,293.2221984863281,291.2122497558594,1.0,0.4463214576244354,0.908810257911682,0.908810257911682,1.0,1.0,-2.074041843414306,0.9300616383552552,1.1439801454544067,0.4568423330783844,0.0,0.0,0.6889587640762329,137.76858520507812,108.0,16.881925582885742,-20820.724609375,993.0502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6975402832031,309.58966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,24730.396484375,24480.0,0.0,0.0,0.4811062216758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9740460515022278,0.97405743598938,-1.135413913289085e-05,0.0,0.0004882616340182,0.0,0.0,133.81954956054688,0.0,0.0,0.0,0.5839157700538635,4.0,0.0,1.0
722040,293.2416687011719,297.1499938964844,293.1499938964844,0.2320404946804046,-4484.09423828125,304.1645202636719,0.77804034948349,0.3138302862644195,0.2863981127738952,293.2363586425781,297.1499938964844,293.1499938964844,0.1955600678920745,-4122.31982421875,304.16387939453125,0.7440788149833679,0.273158997297287,0.2633047699928283,293.1944274902344,297.1499938964844,293.1499938964844,0.3476438820362091,-4800.80615234375,304.16033935546875,0.8637935519218445,0.4349875152111053,0.3067256510257721,293.2135009765625,297.1499938964844,293.1499938964844,0.4835880696773529,-8417.9677734375,304.1632080078125,0.9478499293327332,0.5653379559516907,0.5377081632614136,293.18115234375,297.1499938964844,293.1499938964844,0.0286762528121471,-5225.451171875,304.1561584472656,0.4557476043701172,0.0693741664290428,0.3337401449680328,291.2115783691406,291.1499938964844,266.5342712402344,264.6604309082031,281.2538146972656,293.2221984863281,291.2122497558594,1.0,0.4463214576244354,0.908810257911682,0.908810257911682,1.0,1.0,-2.074041843414306,0.9300616383552552,1.1439801454544067,0.4568423330783844,0.0,0.0,0.6889587640762329,137.76858520507812,108.0,16.881925582885742,-20820.724609375,993.0502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6975402832031,309.58966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,24730.396484375,24480.0,0.0,0.0,0.4811062216758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9740460515022278,0.97405743598938,-1.135413913289085e-05,0.0,0.0004882616340182,0.0,0.0,133.81954956054688,0.0,0.0,0.0,0.5839157700538635,4.0,0.0,1.0
722100,293.2432861328125,297.1499938964844,293.1499938964844,0.2304088175296783,-4458.88330078125,304.16485595703125,0.7821013927459717,0.3123518824577331,0.2849113345146179,293.2386474609375,297.1499938964844,293.1499938964844,0.1939538270235061,-4095.152099609375,304.1642761230469,0.7474534511566162,0.271615207195282,0.2616814076900482,293.1964111328125,297.1499938964844,293.1499938964844,0.3463431894779205,-4786.45361328125,304.16082763671875,0.8689687252044678,0.4340330064296722,0.3059375286102295,293.2157897949219,297.1499938964844,293.1499938964844,0.4818314611911773,-8393.5595703125,304.1640014648437,0.9541189670562744,0.5640820264816284,0.5363622903823853,293.1819763183594,297.1499938964844,293.1499938964844,0.0281651709228754,-5167.23876953125,304.1559753417969,0.4584883451461792,0.0688185021281242,0.3304018676280975,291.217529296875,291.1499938964844,266.57763671875,264.69097900390625,281.28009033203125,293.2242431640625,291.2181091308594,1.0,0.4414911568164825,0.9081001877784728,0.9081001877784728,1.0,1.0,-2.063734769821167,0.9249957203865052,1.138738989830017,0.4542561769485473,0.0,0.0,0.6838513612747192,133.10150146484375,108.0,16.499496459960938,-20672.87890625,966.7036743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7239685058594,309.5846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,24742.107421875,23400.0,0.0,0.0,0.4777198731899261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.961199939250946,0.9612111449241638,-1.1205822374904528e-05,0.0,0.0004848249373026,0.0,0.0,129.8943328857422,0.0,0.0,0.0,0.5634129047393799,4.0,0.0,1.0
722160,293.2447814941406,297.1499938964844,293.1499938964844,0.2293218523263931,-4442.7666015625,304.16412353515625,0.7867332696914673,0.3108774125576019,0.283417284488678,293.2408447265625,297.1499938964844,293.1499938964844,0.1927960366010666,-4076.20458984375,304.16375732421875,0.7513413429260254,0.2700629532337188,0.2600399255752563,293.1982727050781,297.1499938964844,293.1499938964844,0.3458501100540161,-4781.67333984375,304.15972900390625,0.8748128414154053,0.433079332113266,0.3051404058933258,293.2179260253906,297.1499938964844,293.1499938964844,0.4811746180057525,-8385.5908203125,304.1626281738281,0.9608973860740662,0.5628284215927124,0.5350034236907959,293.1827087402344,297.1499938964844,293.1499938964844,0.0277589336037635,-5123.48095703125,304.1556091308594,0.4617782235145569,0.0682705342769622,0.3270573318004608,291.1967163085937,291.1499938964844,266.6209716796875,264.72149658203125,281.3063659667969,293.2261657714844,291.1949157714844,1.0,0.4364260733127594,0.9074434638023376,0.9074434638023376,1.0,1.0,-2.053363084793091,0.9199005961418152,1.1334625482559204,0.45166677236557,0.0,0.0,0.6826117038726807,128.20010375976562,96.0,-20.019392013549805,-20424.548828125,939.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7690734863281,309.5409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,23809.73828125,23400.0,0.0,0.0,0.4740784168243408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9335826635360718,0.9335933327674866,-1.067720222636126e-05,0.0,0.0004811293329112,0.0,0.0,119.9140396118164,0.0,0.0,0.0,0.5635495185852051,4.0,0.0,1.0
722220,293.2474975585937,297.1499938964844,293.1499938964844,0.2259722203016281,-4390.697265625,304.1650085449219,0.7977244257926941,0.3079220354557037,0.2804131209850311,293.2449645996094,297.1499938964844,293.1499938964844,0.1894606947898864,-4019.44970703125,304.1647644042969,0.7607431411743164,0.2669229507446289,0.2567082345485687,293.2017517089844,297.1499938964844,293.1499938964844,0.3431040942668915,-4751.1669921875,304.1611022949219,0.8885664939880371,0.4311510920524597,0.3035264015197754,293.221923828125,297.1499938964844,293.1499938964844,0.4774758219718933,-8333.8671875,304.16461181640625,0.9755398631095886,0.5602964162826538,0.5322607755661011,293.1839294433594,297.1499938964844,293.1499938964844,0.0266737360507249,-5011.72705078125,304.15557861328125,0.4694398641586303,0.0671910941600799,0.3203596472740173,291.2110290527344,291.1499938964844,266.7074584960937,264.782470703125,281.3589172363281,293.229736328125,291.2118225097656,1.0,0.4257227182388305,0.906130075454712,0.906130075454712,1.0,1.0,-2.032478809356689,0.909637987613678,1.1228407621383667,0.446487158536911,0.0,0.0,0.6738964915275574,117.89617156982422,84.0,11.75490951538086,-20182.5078125,884.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8448486328125,309.569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,23646.541015625,23400.0,0.0,0.0,0.4666827619075775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9141088724136353,0.914119303226471,-1.0421797014714684e-05,0.0,0.000473623687867,0.0,0.0,114.10159301757812,0.0,0.0,0.0,0.5545920133590698,4.0,0.0,1.0
722280,293.2474975585937,297.1499938964844,293.1499938964844,0.2259722203016281,-4390.697265625,304.1650085449219,0.7977244257926941,0.3079220354557037,0.2804131209850311,293.2449645996094,297.1499938964844,293.1499938964844,0.1894606947898864,-4019.44970703125,304.1647644042969,0.7607431411743164,0.2669229507446289,0.2567082345485687,293.2017517089844,297.1499938964844,293.1499938964844,0.3431040942668915,-4751.1669921875,304.1611022949219,0.8885664939880371,0.4311510920524597,0.3035264015197754,293.221923828125,297.1499938964844,293.1499938964844,0.4774758219718933,-8333.8671875,304.16461181640625,0.9755398631095886,0.5602964162826538,0.5322607755661011,293.1839294433594,297.1499938964844,293.1499938964844,0.0266737360507249,-5011.72705078125,304.15557861328125,0.4694398641586303,0.0671910941600799,0.3203596472740173,291.2110290527344,291.1499938964844,266.7074584960937,264.782470703125,281.3589172363281,293.229736328125,291.2118225097656,1.0,0.4257227182388305,0.906130075454712,0.906130075454712,1.0,1.0,-2.032478809356689,0.909637987613678,1.1228407621383667,0.446487158536911,0.0,0.0,0.6738964915275574,117.89617156982422,84.0,11.75490951538086,-20182.5078125,884.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8448486328125,309.569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,23646.541015625,23400.0,0.0,0.0,0.4666827619075775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9141088724136353,0.914119303226471,-1.0421797014714684e-05,0.0,0.000473623687867,0.0,0.0,114.10159301757812,0.0,0.0,0.0,0.5545920133590698,4.0,0.0,1.0
722340,293.2499694824219,297.1499938964844,293.1499938964844,0.2227139472961425,-4340.119140625,304.1654357910156,0.8109745383262634,0.3049496114253998,0.2773767411708832,293.2488708496094,297.1499938964844,293.1499938964844,0.1861714273691177,-3963.486572265625,304.1653137207031,0.7725534439086914,0.263727992773056,0.2533083856105804,293.2050170898437,297.1499938964844,293.1499938964844,0.340460866689682,-4722.021484375,304.1617736816406,0.9052421450614928,0.4291797280311584,0.3018689751625061,293.2257080078125,297.1499938964844,293.1499938964844,0.4739050567150116,-8284.42578125,304.1656799316406,0.99083811044693,0.5577089786529541,0.5294468402862549,293.1849365234375,297.1499938964844,293.1499938964844,0.0255152639001607,-4904.01953125,304.1556701660156,0.4775446355342865,0.0661244019865989,0.3136520981788635,291.2206420898437,291.1499938964844,266.7933959960937,264.8431091308594,281.4114990234375,293.23309326171875,291.2210388183594,1.0,0.4144030511379242,0.9048166275024414,0.9048166275024414,1.0,1.0,-2.011324644088745,0.899238109588623,1.1120864152908323,0.4412887990474701,0.0,0.0,0.6637740731239319,107.17687225341795,72.0,11.935659408569336,-19881.470703125,828.9168090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90692138671875,309.5605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,23657.859375,22320.0,0.0,0.0,0.4591555297374725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8885629177093506,0.8885730504989624,-1.014471308735665e-05,0.0,0.0004659844853449,0.0,0.0,107.1946258544922,0.0,0.0,0.0,0.5288562774658203,4.0,0.0,1.0
722400,293.2499694824219,297.1499938964844,293.1499938964844,0.2227139472961425,-4340.119140625,304.1654357910156,0.8109745383262634,0.3049496114253998,0.2773767411708832,293.2488708496094,297.1499938964844,293.1499938964844,0.1861714273691177,-3963.486572265625,304.1653137207031,0.7725534439086914,0.263727992773056,0.2533083856105804,293.2050170898437,297.1499938964844,293.1499938964844,0.340460866689682,-4722.021484375,304.1617736816406,0.9052421450614928,0.4291797280311584,0.3018689751625061,293.2257080078125,297.1499938964844,293.1499938964844,0.4739050567150116,-8284.42578125,304.1656799316406,0.99083811044693,0.5577089786529541,0.5294468402862549,293.1849365234375,297.1499938964844,293.1499938964844,0.0255152639001607,-4904.01953125,304.1556701660156,0.4775446355342865,0.0661244019865989,0.3136520981788635,291.2206420898437,291.1499938964844,266.7933959960937,264.8431091308594,281.4114990234375,293.23309326171875,291.2210388183594,1.0,0.4144030511379242,0.9048166275024414,0.9048166275024414,1.0,1.0,-2.011324644088745,0.899238109588623,1.1120864152908323,0.4412887990474701,0.0,0.0,0.6637740731239319,107.17687225341795,72.0,11.935659408569336,-19881.470703125,828.9168090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90692138671875,309.5605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,23657.859375,22320.0,0.0,0.0,0.4591555297374725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8885629177093506,0.8885730504989624,-1.014471308735665e-05,0.0,0.0004659844853449,0.0,0.0,107.1946258544922,0.0,0.0,0.0,0.5288562774658203,4.0,0.0,1.0
722460,293.25201416015625,297.1499938964844,293.1499938964844,0.2199789881706237,-4298.11865234375,304.1649475097656,0.8238117098808289,0.3020007908344269,0.2743866741657257,293.2523498535156,297.1499938964844,293.1499938964844,0.1832895278930664,-3914.83642578125,304.16510009765625,0.7849750518798828,0.2605138123035431,0.2499155402183532,293.2077941894531,297.1499938964844,293.1499938964844,0.3385698795318603,-4701.6865234375,304.16119384765625,0.9241821765899658,0.4272202253341675,0.3002371490001678,293.2253723144531,297.1499938964844,293.1499938964844,0.4627275466918945,-8117.8974609375,304.1808166503906,0.9990000128746032,0.555823564529419,0.5172624588012695,293.1856384277344,297.1499938964844,293.1499938964844,0.024496691301465,-4809.18359375,304.1554870605469,0.4849272668361664,0.0650963112711906,0.3072383403778076,291.204345703125,291.1499938964844,266.8784484863281,264.9032897949219,281.4684753417969,293.2351379394531,291.20782470703125,1.0,0.4022181928157806,0.9035876393318176,0.9035876393318176,1.0,1.0,-1.980147123336792,0.8839529156684875,1.0961941480636597,0.4337327778339386,0.0,0.0,0.6586894392967224,97.23953247070312,60.0,11.134994506835938,-19474.037109375,768.2415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.997802734375,309.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,22550.1640625,22320.0,0.0,0.0,0.4510359764099121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8547128438949585,0.8547223806381226,-9.5358709586435e-06,0.0,0.0004577441723085,0.0,0.0,96.56172943115234,0.0,0.0,0.0,0.525734543800354,4.0,0.0,1.0
722520,293.25201416015625,297.1499938964844,293.1499938964844,0.2199789881706237,-4298.11865234375,304.1649475097656,0.8238117098808289,0.3020007908344269,0.2743866741657257,293.2523498535156,297.1499938964844,293.1499938964844,0.1832895278930664,-3914.83642578125,304.16510009765625,0.7849750518798828,0.2605138123035431,0.2499155402183532,293.2077941894531,297.1499938964844,293.1499938964844,0.3385698795318603,-4701.6865234375,304.16119384765625,0.9241821765899658,0.4272202253341675,0.3002371490001678,293.2253723144531,297.1499938964844,293.1499938964844,0.4627275466918945,-8117.8974609375,304.1808166503906,0.9990000128746032,0.555823564529419,0.5172624588012695,293.1856384277344,297.1499938964844,293.1499938964844,0.024496691301465,-4809.18359375,304.1554870605469,0.4849272668361664,0.0650963112711906,0.3072383403778076,291.204345703125,291.1499938964844,266.8784484863281,264.9032897949219,281.4684753417969,293.2351379394531,291.20782470703125,1.0,0.4022181928157806,0.9035876393318176,0.9035876393318176,1.0,1.0,-1.980147123336792,0.8839529156684875,1.0961941480636597,0.4337327778339386,0.0,0.0,0.6586894392967224,97.23953247070312,60.0,11.134994506835938,-19474.037109375,768.2415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.997802734375,309.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,22550.1640625,22320.0,0.0,0.0,0.4510359764099121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8547128438949585,0.8547223806381226,-9.5358709586435e-06,0.0,0.0004577441723085,0.0,0.0,96.56172943115234,0.0,0.0,0.0,0.525734543800354,4.0,0.0,1.0
722580,293.2540588378906,297.1499938964844,293.1499938964844,0.216069608926773,-4236.15576171875,304.1664428710937,0.83549964427948,0.2990026772022247,0.2714455723762512,293.2557373046875,297.1499938964844,293.1499938964844,0.1794259697198867,-3847.757080078125,304.1664733886719,0.7965110540390015,0.2572370767593384,0.2465570271015167,293.2106018066406,297.1499938964844,293.1499938964844,0.3348227441310882,-4659.40234375,304.16363525390625,0.9424868822097778,0.425187885761261,0.2986313700675964,293.1955261230469,297.1499938964844,293.1499938964844,0.4313578903675079,-7665.6669921875,304.222412109375,0.9990000128746032,0.5598969459533691,0.4890612959861755,293.1860656738281,297.1499938964844,293.1499938964844,0.0233975742012262,-4699.2978515625,304.1554870605469,0.4914058744907379,0.0641065910458564,0.3013792335987091,291.2546691894531,291.1499938964844,266.9623107910156,264.9628295898437,281.5324401855469,293.2306823730469,291.2567749023437,1.0,0.3883088827133178,0.9023586511611938,0.9023586511611938,1.0,1.0,-1.9289917945861816,0.8589574098587036,1.070034384727478,0.421394407749176,0.0,0.0,0.6410093903541565,88.4356689453125,48.0,46.079437255859375,-18955.015625,697.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.108154296875,309.5804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,22696.998046875,22320.0,0.0,0.0,0.4423406720161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192232847213745,0.8192325234413147,-9.2083273557364e-06,0.0,0.0004489195416681,0.0,0.0,88.35198974609375,0.0,0.0,0.0,0.5111172199249268,4.0,0.0,1.0
722640,293.2540588378906,297.1499938964844,293.1499938964844,0.216069608926773,-4236.15576171875,304.1664428710937,0.83549964427948,0.2990026772022247,0.2714455723762512,293.2557373046875,297.1499938964844,293.1499938964844,0.1794259697198867,-3847.757080078125,304.1664733886719,0.7965110540390015,0.2572370767593384,0.2465570271015167,293.2106018066406,297.1499938964844,293.1499938964844,0.3348227441310882,-4659.40234375,304.16363525390625,0.9424868822097778,0.425187885761261,0.2986313700675964,293.1955261230469,297.1499938964844,293.1499938964844,0.4313578903675079,-7665.6669921875,304.222412109375,0.9990000128746032,0.5598969459533691,0.4890612959861755,293.1860656738281,297.1499938964844,293.1499938964844,0.0233975742012262,-4699.2978515625,304.1554870605469,0.4914058744907379,0.0641065910458564,0.3013792335987091,291.2546691894531,291.1499938964844,266.9623107910156,264.9628295898437,281.5324401855469,293.2306823730469,291.2567749023437,1.0,0.3883088827133178,0.9023586511611938,0.9023586511611938,1.0,1.0,-1.9289917945861816,0.8589574098587036,1.070034384727478,0.421394407749176,0.0,0.0,0.6410093903541565,88.4356689453125,48.0,46.079437255859375,-18955.015625,697.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.108154296875,309.5804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,22696.998046875,22320.0,0.0,0.0,0.4423406720161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192232847213745,0.8192325234413147,-9.2083273557364e-06,0.0,0.0004489195416681,0.0,0.0,88.35198974609375,0.0,0.0,0.0,0.5111172199249268,4.0,0.0,1.0
