time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722700,293.2550964355469,297.1499938964844,293.1499938964844,0.2142182439565658,-4206.9033203125,304.16680908203125,0.8425341248512268,0.2974821627140045,0.2699417471885681,293.2574462890625,297.1499938964844,293.1499938964844,0.1775692403316497,-3815.576904296875,304.1668395996094,0.803419828414917,0.2555606663227081,0.2448310554027557,293.2120361328125,297.1499938964844,293.1499938964844,0.333096295595169,-4640.0771484375,304.164306640625,0.952857792377472,0.4241400063037872,0.2977952361106872,293.17010498046875,297.1499938964844,293.1499938964844,0.4145864248275757,-7422.16064453125,304.2397155761719,0.9990000128746032,0.5643106698989868,0.4735565483570099,293.186279296875,297.1499938964844,293.1499938964844,0.0228754114359617,-4646.3818359375,304.1554260253906,0.4953105449676513,0.0636114403605461,0.2984053790569305,291.272705078125,291.1499938964844,267.0036926269531,264.9923095703125,281.566162109375,293.2294311523437,291.2748413085937,1.0,0.3808641731739044,0.9017441868782043,0.9017441868782043,1.0,1.0,-1.901921033859253,0.845740020275116,1.0561809539794922,0.4149095118045807,0.0,0.0,0.6310187578201294,83.81795501708984,48.0,48.29854202270508,-18661.39453125,661.8692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1894226074219,309.5961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,22742.03515625,21240.0,0.0,0.0,0.4375320971012115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7969992756843567,0.7970082759857178,-9.000395039038267e-06,0.0,0.0004440394695848,0.0,0.0,83.41300964355469,0.0,0.0,0.0,0.4871528744697571,4.0,0.0,1.0
722760,293.2560729980469,297.1499938964844,293.1499938964844,0.2129014283418655,-4186.72021484375,304.1661376953125,0.8505197763442993,0.2959608435630798,0.268429547548294,293.2591247558594,297.1499938964844,293.1499938964844,0.1761444658041,-3791.4638671875,304.1663513183594,0.8110090494155884,0.2538682520389557,0.2430834919214248,293.21337890625,297.1499938964844,293.1499938964844,0.332186609506607,-4630.5234375,304.163330078125,0.9637638926506042,0.4230870902538299,0.2969486117362976,293.1388854980469,297.1499938964844,293.1499938964844,0.3978704810142517,-7179.751953125,304.2537536621094,0.9990000128746032,0.570177435874939,0.4572044909000397,293.18634033203125,297.1499938964844,293.1499938964844,0.0224482286721467,-4604.45703125,304.1552124023437,0.499786913394928,0.063138373196125,0.2954627275466919,291.2630920410156,291.1499938964844,267.04461669921875,265.02154541015625,281.6024169921875,293.2313537597656,291.26202392578125,1.0,0.3731167018413543,0.9013279676437378,0.9013279676437378,1.0,1.0,-1.8738218545913696,0.832027792930603,1.0417940616607666,0.4082676768302917,0.0,0.0,0.6241940855979919,79.11119079589844,66.0,9.677281379699709,-18247.25,625.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3072814941406,309.5706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,21833.392578125,21240.0,0.0,0.0,0.4321628510951996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598555684089661,0.7598640322685242,-8.443749720754568e-06,0.0,0.0004385903594084,0.0,0.0,74.0953369140625,0.0,0.0,0.0,0.4835889041423797,4.0,0.0,1.0
722820,293.2584533691406,297.1499938964844,293.1499938964844,0.2098702490329742,-4139.25537109375,304.165771484375,0.8530241847038269,0.2927907705307007,0.2655531167984009,293.26300048828125,297.1499938964844,293.1499938964844,0.1729541271924972,-3736.499755859375,304.16619873046875,0.8125597238540649,0.2503212392330169,0.2397064268589019,293.2165222167969,297.1499938964844,293.1499938964844,0.3296749591827392,-4602.93701171875,304.1629943847656,0.9684598445892334,0.4208449125289917,0.2953638434410095,293.0818176269531,297.1499938964844,293.1499938964844,0.3863526582717895,-7024.7119140625,304.237060546875,0.9990000128746032,0.5820856094360352,0.448212057352066,293.1864929199219,297.1499938964844,293.1499938964844,0.0217121746391057,-4528.94873046875,304.1546936035156,0.5005006194114685,0.0621892847120761,0.2908046841621399,291.2709655761719,291.1499938964844,267.1250915527344,265.07928466796875,281.660888671875,293.2411193847656,291.2694091796875,1.0,0.3683526515960693,0.9004954695701599,0.9004954695701599,1.0,1.0,-1.8479893207550049,0.8193926215171814,1.0285967588424685,0.4021894335746765,0.0,0.0,0.6072095036506653,76.35884857177734,84.0,1.1625065803527832,-17854.92578125,598.3964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55206298828125,309.6253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,21643.654296875,21240.0,0.0,0.0,0.4205836057662964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719468355178833,0.7194764018058777,-8.038035048230086e-06,0.0,0.000426838902058,0.0,0.0,65.9496078491211,0.0,0.0,0.0,0.4669809937477112,4.0,0.0,1.0
722880,293.2584533691406,297.1499938964844,293.1499938964844,0.2098702490329742,-4139.25537109375,304.165771484375,0.8530241847038269,0.2927907705307007,0.2655531167984009,293.26300048828125,297.1499938964844,293.1499938964844,0.1729541271924972,-3736.499755859375,304.16619873046875,0.8125597238540649,0.2503212392330169,0.2397064268589019,293.2165222167969,297.1499938964844,293.1499938964844,0.3296749591827392,-4602.93701171875,304.1629943847656,0.9684598445892334,0.4208449125289917,0.2953638434410095,293.0818176269531,297.1499938964844,293.1499938964844,0.3863526582717895,-7024.7119140625,304.237060546875,0.9990000128746032,0.5820856094360352,0.448212057352066,293.1864929199219,297.1499938964844,293.1499938964844,0.0217121746391057,-4528.94873046875,304.1546936035156,0.5005006194114685,0.0621892847120761,0.2908046841621399,291.2709655761719,291.1499938964844,267.1250915527344,265.07928466796875,281.660888671875,293.2411193847656,291.2694091796875,1.0,0.3683526515960693,0.9004954695701599,0.9004954695701599,1.0,1.0,-1.8479893207550049,0.8193926215171814,1.0285967588424685,0.4021894335746765,0.0,0.0,0.6072095036506653,76.35884857177734,84.0,1.1625065803527832,-17854.92578125,598.3964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55206298828125,309.6253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,21643.654296875,21240.0,0.0,0.0,0.4205836057662964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719468355178833,0.7194764018058777,-8.038035048230086e-06,0.0,0.000426838902058,0.0,0.0,65.9496078491211,0.0,0.0,0.0,0.4669809937477112,4.0,0.0,1.0
722940,293.26104736328125,297.1499938964844,293.1499938964844,0.2077420055866241,-4106.92626953125,304.1640625,0.843752920627594,0.2895166873931885,0.2627411186695099,293.2671203613281,297.1499938964844,293.1499938964844,0.1704799532890319,-3694.743408203125,304.1649169921875,0.8024207353591919,0.2466258555650711,0.2363558262586593,293.2198181152344,297.1499938964844,293.1499938964844,0.328533798456192,-4591.52783203125,304.1605529785156,0.9590656757354736,0.4184934198856354,0.2938229143619537,293.0628356933594,297.1499938964844,293.1499938964844,0.3961120545864105,-7186.62646484375,304.1913146972656,0.9990000128746032,0.5877506136894226,0.4588280916213989,293.1869201660156,297.1499938964844,293.1499938964844,0.0212222766131162,-4480.9765625,304.1539611816406,0.4939523339271545,0.0611787065863609,0.2868960499763489,291.2337951660156,291.1499938964844,267.2033386230469,265.1358642578125,281.7004699707031,293.2442626953125,291.2308349609375,1.0,0.3710161745548248,0.899662971496582,0.899662971496582,1.0,1.0,-1.8467806577682493,0.8186653852462769,1.0281152725219729,0.402165025472641,0.0,0.0,0.5983023643493652,78.91675567626953,102.0,-40.05687713623047,-17649.138671875,605.5831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7240905761719,309.6279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,21473.85546875,20160.0,0.0,0.0,0.4088723361492157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916219592094421,0.6916297078132629,-7.761023880448192e-06,0.0,0.0004149534506723,0.0,0.0,60.67319107055664,0.0,0.0,0.0,0.4409523606300354,4.0,0.0,1.0
723000,293.26104736328125,297.1499938964844,293.1499938964844,0.2077420055866241,-4106.92626953125,304.1640625,0.843752920627594,0.2895166873931885,0.2627411186695099,293.2671203613281,297.1499938964844,293.1499938964844,0.1704799532890319,-3694.743408203125,304.1649169921875,0.8024207353591919,0.2466258555650711,0.2363558262586593,293.2198181152344,297.1499938964844,293.1499938964844,0.328533798456192,-4591.52783203125,304.1605529785156,0.9590656757354736,0.4184934198856354,0.2938229143619537,293.0628356933594,297.1499938964844,293.1499938964844,0.3961120545864105,-7186.62646484375,304.1913146972656,0.9990000128746032,0.5877506136894226,0.4588280916213989,293.1869201660156,297.1499938964844,293.1499938964844,0.0212222766131162,-4480.9765625,304.1539611816406,0.4939523339271545,0.0611787065863609,0.2868960499763489,291.2337951660156,291.1499938964844,267.2033386230469,265.1358642578125,281.7004699707031,293.2442626953125,291.2308349609375,1.0,0.3710161745548248,0.899662971496582,0.899662971496582,1.0,1.0,-1.8467806577682493,0.8186653852462769,1.0281152725219729,0.402165025472641,0.0,0.0,0.5983023643493652,78.91675567626953,102.0,-40.05687713623047,-17649.138671875,605.5831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7240905761719,309.6279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,21473.85546875,20160.0,0.0,0.0,0.4088723361492157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916219592094421,0.6916297078132629,-7.761023880448192e-06,0.0,0.0004149534506723,0.0,0.0,60.67319107055664,0.0,0.0,0.0,0.4409523606300354,4.0,0.0,1.0
723060,293.2637939453125,297.1499938964844,293.1499938964844,0.2064295262098312,-4088.205078125,304.16168212890625,0.827312171459198,0.2861486971378326,0.2599831819534302,293.2713623046875,297.1499938964844,293.1499938964844,0.1686397045850753,-3664.6708984375,304.1631164550781,0.7843249440193176,0.2427982985973358,0.2330234348773956,293.2230834960937,297.1499938964844,293.1499938964844,0.3286921977996826,-4595.20166015625,304.1569519042969,0.938959300518036,0.416062444448471,0.2923307716846466,293.0858459472656,297.1499938964844,293.1499938964844,0.4222109019756317,-7585.88671875,304.1341552734375,0.9990000128746032,0.5853832364082336,0.483469158411026,293.1886901855469,297.1499938964844,293.1499938964844,0.0207929331809282,-4441.740234375,304.15338134765625,0.4820550978183746,0.0598870776593685,0.2826463580131531,291.1532592773437,291.1499938964844,267.279052734375,265.1911315917969,281.7286071777344,293.2468566894531,291.1518859863281,1.0,0.3792231678962707,0.898704469203949,0.898704469203949,1.0,1.0,-1.8621525764465328,0.8259894847869873,1.036163091659546,0.4060520827770233,0.0,0.0,0.6040961146354675,85.47687530517578,120.0,-72.7304458618164,-17586.173828125,637.4605102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.781982421875,309.5736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,20191.505859375,20160.0,0.0,0.0,0.3978177011013031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6770846247673035,0.6770919561386108,-7.350194209720939e-06,0.0,0.0004037344187963,0.0,0.0,56.38704681396485,0.0,0.0,0.0,0.4452042579650879,4.0,0.0,1.0
723120,293.2637939453125,297.1499938964844,293.1499938964844,0.2064295262098312,-4088.205078125,304.16168212890625,0.827312171459198,0.2861486971378326,0.2599831819534302,293.2713623046875,297.1499938964844,293.1499938964844,0.1686397045850753,-3664.6708984375,304.1631164550781,0.7843249440193176,0.2427982985973358,0.2330234348773956,293.2230834960937,297.1499938964844,293.1499938964844,0.3286921977996826,-4595.20166015625,304.1569519042969,0.938959300518036,0.416062444448471,0.2923307716846466,293.0858459472656,297.1499938964844,293.1499938964844,0.4222109019756317,-7585.88671875,304.1341552734375,0.9990000128746032,0.5853832364082336,0.483469158411026,293.1886901855469,297.1499938964844,293.1499938964844,0.0207929331809282,-4441.740234375,304.15338134765625,0.4820550978183746,0.0598870776593685,0.2826463580131531,291.1532592773437,291.1499938964844,267.279052734375,265.1911315917969,281.7286071777344,293.2468566894531,291.1518859863281,1.0,0.3792231678962707,0.898704469203949,0.898704469203949,1.0,1.0,-1.8621525764465328,0.8259894847869873,1.036163091659546,0.4060520827770233,0.0,0.0,0.6040961146354675,85.47687530517578,120.0,-72.7304458618164,-17586.173828125,637.4605102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.781982421875,309.5736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,20191.505859375,20160.0,0.0,0.0,0.3978177011013031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6770846247673035,0.6770919561386108,-7.350194209720939e-06,0.0,0.0004037344187963,0.0,0.0,56.38704681396485,0.0,0.0,0.0,0.4452042579650879,4.0,0.0,1.0
723180,293.266845703125,297.1499938964844,293.1499938964844,0.204426884651184,-4057.486083984375,304.1611022949219,0.8065177798271179,0.2826457321643829,0.2572260200977325,293.2758483886719,297.1499938964844,293.1499938964844,0.1662092804908752,-3623.265625,304.16278076171875,0.7625124454498291,0.2388144880533218,0.2296689301729202,293.2265930175781,297.1499938964844,293.1499938964844,0.3277946412563324,-4586.02392578125,304.1560974121094,0.912436068058014,0.413499116897583,0.2908444106578827,293.1479797363281,297.1499938964844,293.1499938964844,0.4582977890968323,-8120.04150390625,304.0793151855469,0.9990000128746032,0.5744911432266235,0.5180519223213196,293.1921081542969,297.1499938964844,293.1499938964844,0.0201148521155118,-4371.9267578125,304.15338134765625,0.4629824161529541,0.058219838887453,0.2773234248161316,291.1129150390625,291.1499938964844,267.3519287109375,265.2449035644531,281.7445068359375,293.2409362792969,291.1097717285156,1.0,0.3913804590702057,0.8977459669113159,0.8977459669113159,1.0,1.0,-1.8881582021713257,0.8384971618652344,1.0496610403060913,0.4124340116977691,0.0,0.0,0.6113292574882507,95.33244323730467,123.0,-67.31916809082031,-17710.369140625,688.5184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6243896484375,309.46112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20050.240234375,20160.0,0.0,0.0,0.3891149759292602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6870595812797546,0.6870669722557068,-7.400877166219288e-06,0.0,0.0003949022502638,0.0,0.0,57.87302780151367,0.0,0.0,0.0,0.4487308263778686,4.0,0.0,1.0
723240,293.266845703125,297.1499938964844,293.1499938964844,0.204426884651184,-4057.486083984375,304.1611022949219,0.8065177798271179,0.2826457321643829,0.2572260200977325,293.2758483886719,297.1499938964844,293.1499938964844,0.1662092804908752,-3623.265625,304.16278076171875,0.7625124454498291,0.2388144880533218,0.2296689301729202,293.2265930175781,297.1499938964844,293.1499938964844,0.3277946412563324,-4586.02392578125,304.1560974121094,0.912436068058014,0.413499116897583,0.2908444106578827,293.1479797363281,297.1499938964844,293.1499938964844,0.4582977890968323,-8120.04150390625,304.0793151855469,0.9990000128746032,0.5744911432266235,0.5180519223213196,293.1921081542969,297.1499938964844,293.1499938964844,0.0201148521155118,-4371.9267578125,304.15338134765625,0.4629824161529541,0.058219838887453,0.2773234248161316,291.1129150390625,291.1499938964844,267.3519287109375,265.2449035644531,281.7445068359375,293.2409362792969,291.1097717285156,1.0,0.3913804590702057,0.8977459669113159,0.8977459669113159,1.0,1.0,-1.8881582021713257,0.8384971618652344,1.0496610403060913,0.4124340116977691,0.0,0.0,0.6113292574882507,95.33244323730467,123.0,-67.31916809082031,-17710.369140625,688.5184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6243896484375,309.46112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20050.240234375,20160.0,0.0,0.0,0.3891149759292602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6870595812797546,0.6870669722557068,-7.400877166219288e-06,0.0,0.0003949022502638,0.0,0.0,57.87302780151367,0.0,0.0,0.0,0.4487308263778686,4.0,0.0,1.0
723300,293.2683410644531,297.1499938964844,293.1499938964844,0.2033599615097046,-4040.97412109375,304.1610412597656,0.7969726324081421,0.2808711230754852,0.2558008432388305,293.2780456542969,297.1499938964844,293.1499938964844,0.1649240106344223,-3601.214111328125,304.16278076171875,0.7533842921257019,0.2367866933345794,0.227932408452034,293.2283020019531,297.1499938964844,293.1499938964844,0.3272704780101776,-4580.484375,304.15594482421875,0.902018666267395,0.412194013595581,0.2900654375553131,293.1899719238281,297.1499938964844,293.1499938964844,0.4751108288764953,-8362.220703125,304.0617370605469,0.9990000128746032,0.5662746429443359,0.5334122180938721,293.194091796875,297.1499938964844,293.1499938964844,0.0196925364434719,-4327.03857421875,304.1535339355469,0.4521794617176056,0.0572955198585987,0.2740654945373535,291.0928955078125,291.1499938964844,267.3871765136719,265.2712097167969,281.7567138671875,293.2428894042969,291.09136962890625,1.0,0.3962616324424743,0.8972667455673218,0.8972667455673218,1.0,1.0,-1.8979674577713013,0.8431764841079712,1.05479097366333,0.4149572849273681,0.0,0.0,0.6172100901603699,99.88204193115234,123.0,-56.531982421875,-17776.326171875,710.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4734802246094,309.3824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,19978.3671875,19080.0,0.0,0.0,0.3858197033405304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6979666948318481,0.6979742050170898,-7.476357950508827e-06,0.0,0.0003915579582098,0.0,0.0,59.65234756469727,0.0,0.0,0.0,0.4378193020820617,4.0,0.0,1.0
723360,293.2695617675781,297.1499938964844,293.1499938964844,0.2025999277830124,-4029.673583984375,304.160400390625,0.7854723334312439,0.2791348099708557,0.2544459104537964,293.27996826171875,297.1499938964844,293.1499938964844,0.1638883352279663,-3583.8330078125,304.162353515625,0.742797315120697,0.2347887307405471,0.2262605428695678,293.2297058105469,297.1499938964844,293.1499938964844,0.3272041082382202,-4580.39501953125,304.1549987792969,0.8898435235023499,0.4109249114990234,0.2893396615982055,293.2293395996094,297.1499938964844,293.1499938964844,0.4775298833847046,-8386.8017578125,304.0741577148437,0.990631103515625,0.5580211281776428,0.5329752564430237,293.1957092285156,297.1499938964844,293.1499938964844,0.0193455386906862,-4290.97998046875,304.1535339355469,0.4403283894062042,0.0564180016517639,0.2710878252983093,291.0593566894531,291.1499938964844,267.4216003417969,265.2970886230469,281.7831420898437,293.2513732910156,291.0583190917969,1.0,0.4000530838966369,0.8964900374412537,0.8964900374412537,1.0,1.0,-1.889564156532288,0.838924765586853,1.0506393909454346,0.4133247137069702,0.0,0.0,0.62649005651474,105.5543441772461,126.0,-63.72208404541016,-17624.91015625,722.4088745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3102722167969,309.2562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,19020.93359375,19080.0,0.0,0.0,0.3829681873321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696551501750946,0.6965587735176086,-7.247851044667186e-06,0.0,0.0003886640188284,0.0,0.0,58.038700103759766,0.0,0.0,0.0,0.4480443894863128,4.0,0.0,1.0
723420,293.2723083496094,297.1499938964844,293.1499938964844,0.1989056020975113,-3969.571533203125,304.1630859375,0.766684889793396,0.2755491137504577,0.25167316198349,293.2840270996094,297.1499938964844,293.1499938964844,0.1600518375635147,-3515.262939453125,304.16461181640625,0.7255801558494568,0.2306755483150482,0.2228434085845947,293.23297119140625,297.1499938964844,293.1499938964844,0.3235858082771301,-4538.5517578125,304.1593322753906,0.8701838850975037,0.4082483351230621,0.2878294587135315,293.26788330078125,297.1499938964844,293.1499938964844,0.4663132727146148,-8208.5458984375,304.1172790527344,0.9669700264930724,0.5481195449829102,0.5222449898719788,293.1988220214844,297.1499938964844,293.1499938964844,0.0183999892324209,-4178.69189453125,304.1539306640625,0.4222210943698883,0.0546272620558738,0.2651172578334808,291.11358642578125,291.1499938964844,267.4877319335937,265.3474426269531,281.8408508300781,293.26580810546875,291.1155700683594,1.0,0.4050496518611908,0.8949365615844727,0.8949365615844727,1.0,1.0,-1.8600897789001465,0.8243688941001892,1.0357208251953125,0.4066696763038635,0.0,0.0,0.6279153227806091,115.43060302734376,129.0,31.667213439941406,-17418.234375,730.7955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96392822265625,309.1046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,19018.568359375,19080.0,0.0,0.0,0.3784860670566559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7108126282691956,0.7108199596405029,-7.369194463535678e-06,0.0,0.0003841152356471,0.0,0.0,60.52706909179688,0.0,0.0,0.0,0.4531174302101135,4.0,0.0,1.0
723480,293.2723083496094,297.1499938964844,293.1499938964844,0.1989056020975113,-3969.571533203125,304.1630859375,0.766684889793396,0.2755491137504577,0.25167316198349,293.2840270996094,297.1499938964844,293.1499938964844,0.1600518375635147,-3515.262939453125,304.16461181640625,0.7255801558494568,0.2306755483150482,0.2228434085845947,293.23297119140625,297.1499938964844,293.1499938964844,0.3235858082771301,-4538.5517578125,304.1593322753906,0.8701838850975037,0.4082483351230621,0.2878294587135315,293.26788330078125,297.1499938964844,293.1499938964844,0.4663132727146148,-8208.5458984375,304.1172790527344,0.9669700264930724,0.5481195449829102,0.5222449898719788,293.1988220214844,297.1499938964844,293.1499938964844,0.0183999892324209,-4178.69189453125,304.1539306640625,0.4222210943698883,0.0546272620558738,0.2651172578334808,291.11358642578125,291.1499938964844,267.4877319335937,265.3474426269531,281.8408508300781,293.26580810546875,291.1155700683594,1.0,0.4050496518611908,0.8949365615844727,0.8949365615844727,1.0,1.0,-1.8600897789001465,0.8243688941001892,1.0357208251953125,0.4066696763038635,0.0,0.0,0.6279153227806091,115.43060302734376,129.0,31.667213439941406,-17418.234375,730.7955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96392822265625,309.1046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,19018.568359375,19080.0,0.0,0.0,0.3784860670566559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7108126282691956,0.7108199596405029,-7.369194463535678e-06,0.0,0.0003841152356471,0.0,0.0,60.52706909179688,0.0,0.0,0.0,0.4531174302101135,4.0,0.0,1.0
723540,293.27496337890625,297.1499938964844,293.1499938964844,0.1955827325582504,-3916.07861328125,304.16424560546875,0.7538641095161438,0.2719135582447052,0.2487037628889084,293.2881164550781,297.1499938964844,293.1499938964844,0.1564591228961944,-3451.47119140625,304.16571044921875,0.7127586007118225,0.2264477759599685,0.219172328710556,293.2362976074219,297.1499938964844,293.1499938964844,0.3205692768096924,-4504.37451171875,304.1612243652344,0.8572017550468445,0.4054722785949707,0.2861316502094269,293.281982421875,297.1499938964844,293.1499938964844,0.460344910621643,-8114.6025390625,304.1377868652344,0.9498922228813172,0.5422496795654297,0.516386091709137,293.2015991210937,297.1499938964844,293.1499938964844,0.0174653064459562,-4065.816162109375,304.1541748046875,0.4099758863449096,0.0528249777853488,0.258413016796112,291.1371765136719,291.1499938964844,267.54998779296875,265.3959045410156,281.8910522460937,293.2732238769531,291.1386108398437,1.0,0.4081543684005737,0.8933831453323364,0.8933831453323364,1.0,1.0,-1.834990620613098,0.8119329810142517,1.0230576992034912,0.4011250138282776,0.0,0.0,0.6280075907707214,122.46183013916016,132.0,32.48308563232422,-17132.72265625,733.2255249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66119384765625,308.9089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,19067.0546875,18000.0,0.0,0.0,0.3748830556869507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7121182084083557,0.7121255993843079,-7.3914407039410435e-06,0.0,0.0003804586594924,0.0,0.0,60.82990264892578,0.0,0.0,0.0,0.438798725605011,4.0,0.0,1.0
723600,293.27496337890625,297.1499938964844,293.1499938964844,0.1955827325582504,-3916.07861328125,304.16424560546875,0.7538641095161438,0.2719135582447052,0.2487037628889084,293.2881164550781,297.1499938964844,293.1499938964844,0.1564591228961944,-3451.47119140625,304.16571044921875,0.7127586007118225,0.2264477759599685,0.219172328710556,293.2362976074219,297.1499938964844,293.1499938964844,0.3205692768096924,-4504.37451171875,304.1612243652344,0.8572017550468445,0.4054722785949707,0.2861316502094269,293.281982421875,297.1499938964844,293.1499938964844,0.460344910621643,-8114.6025390625,304.1377868652344,0.9498922228813172,0.5422496795654297,0.516386091709137,293.2015991210937,297.1499938964844,293.1499938964844,0.0174653064459562,-4065.816162109375,304.1541748046875,0.4099758863449096,0.0528249777853488,0.258413016796112,291.1371765136719,291.1499938964844,267.54998779296875,265.3959045410156,281.8910522460937,293.2732238769531,291.1386108398437,1.0,0.4081543684005737,0.8933831453323364,0.8933831453323364,1.0,1.0,-1.834990620613098,0.8119329810142517,1.0230576992034912,0.4011250138282776,0.0,0.0,0.6280075907707214,122.46183013916016,132.0,32.48308563232422,-17132.72265625,733.2255249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66119384765625,308.9089050292969,278.1499938964844,0.0,18000.0,313.1499938964844,19067.0546875,18000.0,0.0,0.0,0.3748830556869507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7121182084083557,0.7121255993843079,-7.3914407039410435e-06,0.0,0.0003804586594924,0.0,0.0,60.82990264892578,0.0,0.0,0.0,0.438798725605011,4.0,0.0,1.0
723660,293.2763061523437,297.1499938964844,293.1499938964844,0.1929554492235183,-3874.4921875,304.1639404296875,0.7442622780799866,0.2684727013111114,0.2457805424928665,293.2910461425781,297.1499938964844,293.1499938964844,0.1533800959587097,-3397.3642578125,304.1656799316406,0.7016214728355408,0.2223540246486663,0.2154851406812667,293.23834228515625,297.1499938964844,293.1499938964844,0.3186133503913879,-4482.97119140625,304.1608581542969,0.8477542996406555,0.4028635919094085,0.2844467461109161,293.2873840332031,297.1499938964844,293.1499938964844,0.4570525288581848,-8063.93701171875,304.1473693847656,0.9368856549263,0.537800133228302,0.5121857523918152,293.2029113769531,297.1499938964844,293.1499938964844,0.016684042289853,-3970.511474609375,304.1540832519531,0.400579035282135,0.0512500032782554,0.2520630061626434,291.1214294433594,291.1499938964844,267.6101989746094,265.4433288574219,281.9364318847656,293.2767333984375,291.1240539550781,1.0,0.4101428091526031,0.8924385905265808,0.8924385905265808,1.0,1.0,-1.812360167503357,0.8007392287254333,1.0116209983825684,0.3962259888648987,0.0,0.0,0.6335946321487427,127.80547332763672,120.0,11.306488990783691,-16808.64453125,732.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4513854980469,308.7278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.3713712096214294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022030353546143,0.7022101283073425,-7.063501925586024e-06,0.0,0.0003768945753108,0.0,0.0,57.5378532409668,0.0,0.0,0.0,0.445130705833435,4.0,0.0,1.0
723720,293.2763061523437,297.1499938964844,293.1499938964844,0.1929554492235183,-3874.4921875,304.1639404296875,0.7442622780799866,0.2684727013111114,0.2457805424928665,293.2910461425781,297.1499938964844,293.1499938964844,0.1533800959587097,-3397.3642578125,304.1656799316406,0.7016214728355408,0.2223540246486663,0.2154851406812667,293.23834228515625,297.1499938964844,293.1499938964844,0.3186133503913879,-4482.97119140625,304.1608581542969,0.8477542996406555,0.4028635919094085,0.2844467461109161,293.2873840332031,297.1499938964844,293.1499938964844,0.4570525288581848,-8063.93701171875,304.1473693847656,0.9368856549263,0.537800133228302,0.5121857523918152,293.2029113769531,297.1499938964844,293.1499938964844,0.016684042289853,-3970.511474609375,304.1540832519531,0.400579035282135,0.0512500032782554,0.2520630061626434,291.1214294433594,291.1499938964844,267.6101989746094,265.4433288574219,281.9364318847656,293.2767333984375,291.1240539550781,1.0,0.4101428091526031,0.8924385905265808,0.8924385905265808,1.0,1.0,-1.812360167503357,0.8007392287254333,1.0116209983825684,0.3962259888648987,0.0,0.0,0.6335946321487427,127.80547332763672,120.0,11.306488990783691,-16808.64453125,732.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4513854980469,308.7278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.3713712096214294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022030353546143,0.7022101283073425,-7.063501925586024e-06,0.0,0.0003768945753108,0.0,0.0,57.5378532409668,0.0,0.0,0.0,0.445130705833435,4.0,0.0,1.0
723780,293.2762756347656,297.1499938964844,293.1499938964844,0.1895940601825714,-3819.994873046875,304.16485595703125,0.7420056462287903,0.265273243188858,0.2428483814001083,293.29248046875,297.1499938964844,293.1499938964844,0.149708017706871,-3331.526611328125,304.1665344238281,0.6978864073753357,0.2184872925281524,0.2117677330970764,293.2391662597656,297.1499938964844,293.1499938964844,0.3154061436653137,-4446.5732421875,304.1625366210937,0.846750020980835,0.4004584550857544,0.2827323079109192,293.2892761230469,297.1499938964844,293.1499938964844,0.4522396326065063,-7992.3681640625,304.1561279296875,0.9350762367248536,0.533929705619812,0.5084366798400879,293.20245361328125,297.1499938964844,293.1499938964844,0.0160362906754016,-3879.80712890625,304.1537170410156,0.39658123254776,0.050000000745058,0.2460201531648636,291.151123046875,291.1499938964844,267.6703186035156,265.4908142089844,281.9803771972656,293.2779541015625,291.1523742675781,1.0,0.4065533280372619,0.8914940357208252,0.8914940357208252,1.0,1.0,-1.790560603141785,0.7899405360221863,1.0006201267242432,0.3915913701057434,0.0,0.0,0.6311674118041992,126.85861206054688,108.0,27.19951438903809,-16576.455078125,712.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26885986328125,308.6095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.439453125,18000.0,0.0,0.0,0.3683708012104034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7001969218254089,0.7002039551734924,-7.054996785882395e-06,0.0,0.0003738495288416,0.0,0.0,57.247928619384766,0.0,0.0,0.0,0.4442757368087768,4.0,0.0,1.0
723840,293.2762756347656,297.1499938964844,293.1499938964844,0.1895940601825714,-3819.994873046875,304.16485595703125,0.7420056462287903,0.265273243188858,0.2428483814001083,293.29248046875,297.1499938964844,293.1499938964844,0.149708017706871,-3331.526611328125,304.1665344238281,0.6978864073753357,0.2184872925281524,0.2117677330970764,293.2391662597656,297.1499938964844,293.1499938964844,0.3154061436653137,-4446.5732421875,304.1625366210937,0.846750020980835,0.4004584550857544,0.2827323079109192,293.2892761230469,297.1499938964844,293.1499938964844,0.4522396326065063,-7992.3681640625,304.1561279296875,0.9350762367248536,0.533929705619812,0.5084366798400879,293.20245361328125,297.1499938964844,293.1499938964844,0.0160362906754016,-3879.80712890625,304.1537170410156,0.39658123254776,0.050000000745058,0.2460201531648636,291.151123046875,291.1499938964844,267.6703186035156,265.4908142089844,281.9803771972656,293.2779541015625,291.1523742675781,1.0,0.4065533280372619,0.8914940357208252,0.8914940357208252,1.0,1.0,-1.790560603141785,0.7899405360221863,1.0006201267242432,0.3915913701057434,0.0,0.0,0.6311674118041992,126.85861206054688,108.0,27.19951438903809,-16576.455078125,712.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26885986328125,308.6095886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.439453125,18000.0,0.0,0.0,0.3683708012104034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7001969218254089,0.7002039551734924,-7.054996785882395e-06,0.0,0.0003738495288416,0.0,0.0,57.247928619384766,0.0,0.0,0.0,0.4442757368087768,4.0,0.0,1.0
723900,293.2759094238281,297.1499938964844,293.1499938964844,0.1880086660385131,-3794.357177734375,304.1650390625,0.7429681420326233,0.2637451291084289,0.241381898522377,293.2928161621094,297.1499938964844,293.1499938964844,0.1479458808898925,-3299.940673828125,304.1667175292969,0.6982177495956421,0.2166171371936798,0.209901750087738,293.2392578125,297.1499938964844,293.1499938964844,0.3139331042766571,-4429.98388671875,304.1629333496094,0.8486812114715576,0.3993128836154938,0.2818635702133178,293.28955078125,297.1499938964844,293.1499938964844,0.4500219821929931,-7960.009765625,304.1590270996094,0.9374614953994752,0.5321089625358582,0.5066155791282654,293.20184326171875,297.1499938964844,293.1499938964844,0.0156438704580068,-3834.554931640625,304.1462707519531,0.3972010016441345,0.050000000745058,0.2443381994962692,291.1602478027344,291.1499938964844,267.7003479003906,265.5145263671875,282.0008850097656,293.2781066894531,291.1612243652344,1.0,0.4035099148750305,0.891021728515625,0.891021728515625,1.0,1.0,-1.7813066244125366,0.7853655815124512,0.9959411025047302,0.3895807564258575,0.0,0.0,0.6295627355575562,124.54300689697266,108.0,25.452634811401367,-16462.99609375,698.4252319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1952209472656,308.5535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.541015625,18000.0,0.0,0.0,0.3669449985027313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975162029266357,0.6975232362747192,-7.035885118966689e-06,0.0,0.000372402544599,0.0,0.0,56.8129768371582,0.0,0.0,0.0,0.4432299137115478,4.0,0.0,1.0
723960,293.275390625,297.1499938964844,293.1499938964844,0.1864866614341735,-3769.78662109375,304.1650695800781,0.7449885606765747,0.2622542977333069,0.2399184703826904,293.29296875,297.1499938964844,293.1499938964844,0.1462319642305374,-3269.22216796875,304.16680908203125,0.6996459364891052,0.2147784233093261,0.2080335617065429,293.2391662597656,297.1499938964844,293.1499938964844,0.3125503957271576,-4414.49169921875,304.1630859375,0.8518611192703247,0.3981984257698059,0.2809918224811554,293.28955078125,297.1499938964844,293.1499938964844,0.4479240775108337,-7929.7275390625,304.16119384765625,0.9414712190628052,0.5303413271903992,0.5048157572746277,293.2013854980469,297.1499938964844,293.1499938964844,0.0155352000147104,-3820.703369140625,304.1380615234375,0.3994203209877014,0.050000000745058,0.2437136769294738,291.1658935546875,291.1499938964844,267.7303771972656,265.53826904296875,282.0201110839844,293.27801513671875,291.1664123535156,1.0,0.3998823761940002,0.8905683159828186,0.8905683159828186,1.0,1.0,-1.773348689079285,0.7814401388168335,0.9919084906578064,0.3878113925457001,0.0,0.0,0.6279165744781494,121.38814544677734,96.0,19.879226684570312,-16356.06640625,682.928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13201904296875,308.50054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.072265625,18000.0,0.0,0.0,0.3655519485473633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6942172646522522,0.6942242980003357,-7.010612534941174e-06,0.0,0.000370988738723,0.0,0.0,56.26945495605469,0.0,0.0,0.0,0.4419428706169128,4.0,0.0,1.0
724020,293.2740173339844,297.1499938964844,293.1499938964844,0.1835246980190277,-3721.914306640625,304.1649780273437,0.7513515949249268,0.2593556344509125,0.2370198667049408,293.2929077148437,297.1499938964844,293.1499938964844,0.1428674161434173,-3208.759521484375,304.16680908203125,0.7048079371452332,0.2111694365739822,0.2043122798204422,293.2386474609375,297.1499938964844,293.1499938964844,0.3098813593387604,-4384.63037109375,304.1631774902344,0.8610064387321472,0.3960437774658203,0.2792619466781616,293.2889709472656,297.1499938964844,293.1499938964844,0.4438292682170868,-7871.1953125,304.16424560546875,0.9527096748352052,0.5269232988357544,0.5012821555137634,293.20086669921875,297.1499938964844,293.1499938964844,0.0153058124706149,-3791.346923828125,304.1210021972656,0.4052794277667999,0.050000000745058,0.2423112988471985,291.1739807128906,291.1499938964844,267.790283203125,265.58575439453125,282.0576477050781,293.2774658203125,291.1744689941406,1.0,0.3912396430969238,0.8896613717079163,0.8896613717079163,1.0,1.0,-1.7573966979980469,0.773623526096344,0.9837731719017028,0.3841002583503723,0.0,0.0,0.6241810917854309,113.56403350830078,84.0,13.865700721740724,-16151.681640625,647.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03387451171875,308.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18071.673828125,18000.0,0.0,0.0,0.362815111875534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869550347328186,0.6869619488716125,-6.952553121664096e-06,0.0,0.0003682112146634,0.0,0.0,55.068973541259766,0.0,0.0,0.0,0.4390658438205719,4.0,0.0,1.0
724080,293.2740173339844,297.1499938964844,293.1499938964844,0.1835246980190277,-3721.914306640625,304.1649780273437,0.7513515949249268,0.2593556344509125,0.2370198667049408,293.2929077148437,297.1499938964844,293.1499938964844,0.1428674161434173,-3208.759521484375,304.16680908203125,0.7048079371452332,0.2111694365739822,0.2043122798204422,293.2386474609375,297.1499938964844,293.1499938964844,0.3098813593387604,-4384.63037109375,304.1631774902344,0.8610064387321472,0.3960437774658203,0.2792619466781616,293.2889709472656,297.1499938964844,293.1499938964844,0.4438292682170868,-7871.1953125,304.16424560546875,0.9527096748352052,0.5269232988357544,0.5012821555137634,293.20086669921875,297.1499938964844,293.1499938964844,0.0153058124706149,-3791.346923828125,304.1210021972656,0.4052794277667999,0.050000000745058,0.2423112988471985,291.1739807128906,291.1499938964844,267.790283203125,265.58575439453125,282.0576477050781,293.2774658203125,291.1744689941406,1.0,0.3912396430969238,0.8896613717079163,0.8896613717079163,1.0,1.0,-1.7573966979980469,0.773623526096344,0.9837731719017028,0.3841002583503723,0.0,0.0,0.6241810917854309,113.56403350830078,84.0,13.865700721740724,-16151.681640625,647.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03387451171875,308.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18071.673828125,18000.0,0.0,0.0,0.362815111875534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869550347328186,0.6869619488716125,-6.952553121664096e-06,0.0,0.0003682112146634,0.0,0.0,55.068973541259766,0.0,0.0,0.0,0.4390658438205719,4.0,0.0,1.0
724140,293.2724304199219,297.1499938964844,293.1499938964844,0.1806121915578842,-3674.695068359375,304.16485595703125,0.7606189846992493,0.2565323412418365,0.2341471761465072,293.2925720214844,297.1499938964844,293.1499938964844,0.1395379602909088,-3148.6435546875,304.166748046875,0.7125372886657715,0.2076132446527481,0.2005982398986816,293.2378845214844,297.1499938964844,293.1499938964844,0.3072529137134552,-4355.19873046875,304.16314697265625,0.8736623525619507,0.3939518630504608,0.2775439321994781,293.2879638671875,297.1499938964844,293.1499938964844,0.439754843711853,-7813.41357421875,304.166259765625,0.9670698046684264,0.5236078500747681,0.4978056252002716,293.2005920410156,297.1499938964844,293.1499938964844,0.0150532703846693,-3758.42822265625,304.103759765625,0.4129497110843658,0.050000000745058,0.2406641691923141,291.18133544921875,291.1499938964844,267.8500671386719,265.6332092285156,282.0941162109375,293.2765808105469,291.1817626953125,1.0,0.3812378942966461,0.8887544870376587,0.8887544870376587,1.0,1.0,-1.7412734031677246,0.7658018469810486,0.975471556186676,0.3801013529300689,0.0,0.0,0.6194930672645569,104.42304229736328,72.0,11.005971908569336,-15949.162109375,609.1271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9712219238281,308.34771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.845703125,18000.0,0.0,0.0,0.3600418865680694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778267025947571,0.6778335571289062,-6.880784439999843e-06,0.0,0.0003653967578429,0.0,0.0,53.58948516845703,0.0,0.0,0.0,0.4354750216007232,4.0,0.0,1.0
724200,293.2724304199219,297.1499938964844,293.1499938964844,0.1806121915578842,-3674.695068359375,304.16485595703125,0.7606189846992493,0.2565323412418365,0.2341471761465072,293.2925720214844,297.1499938964844,293.1499938964844,0.1395379602909088,-3148.6435546875,304.166748046875,0.7125372886657715,0.2076132446527481,0.2005982398986816,293.2378845214844,297.1499938964844,293.1499938964844,0.3072529137134552,-4355.19873046875,304.16314697265625,0.8736623525619507,0.3939518630504608,0.2775439321994781,293.2879638671875,297.1499938964844,293.1499938964844,0.439754843711853,-7813.41357421875,304.166259765625,0.9670698046684264,0.5236078500747681,0.4978056252002716,293.2005920410156,297.1499938964844,293.1499938964844,0.0150532703846693,-3758.42822265625,304.103759765625,0.4129497110843658,0.050000000745058,0.2406641691923141,291.18133544921875,291.1499938964844,267.8500671386719,265.6332092285156,282.0941162109375,293.2765808105469,291.1817626953125,1.0,0.3812378942966461,0.8887544870376587,0.8887544870376587,1.0,1.0,-1.7412734031677246,0.7658018469810486,0.975471556186676,0.3801013529300689,0.0,0.0,0.6194930672645569,104.42304229736328,72.0,11.005971908569336,-15949.162109375,609.1271362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9712219238281,308.34771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.845703125,18000.0,0.0,0.0,0.3600418865680694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778267025947571,0.6778335571289062,-6.880784439999843e-06,0.0,0.0003653967578429,0.0,0.0,53.58948516845703,0.0,0.0,0.0,0.4354750216007232,4.0,0.0,1.0
724260,293.270751953125,297.1499938964844,293.1499938964844,0.1777535527944564,-3628.20703125,304.1646728515625,0.7730200290679932,0.2537704706192016,0.231301948428154,293.2921447753906,297.1499938964844,293.1499938964844,0.1362424790859222,-3088.854248046875,304.1666564941406,0.7222197651863098,0.2040897011756897,0.1968872398138046,293.23699951171875,297.1499938964844,293.1499938964844,0.3046694099903106,-4326.2412109375,304.1630859375,0.8900330066680908,0.3919038772583008,0.2758358716964721,293.28668212890625,297.1499938964844,293.1499938964844,0.4357217252254486,-7756.49853515625,304.16754150390625,0.9833383560180664,0.5203683972358704,0.4943738281726837,293.20037841796875,297.1499938964844,293.1499938964844,0.0147907575592398,-3723.61376953125,304.0866394042969,0.4231573045253753,0.050000000745058,0.2388690561056137,291.1877746582031,291.1499938964844,267.90972900390625,265.6806335449219,282.1294250488281,293.2755432128906,291.1881408691406,1.0,0.3702447414398193,0.8878300786018372,0.8878300786018372,1.0,1.0,-1.7250746488571167,0.7580242156982422,0.9670504331588744,0.3758282661437988,0.0,0.0,0.6140164732933044,94.48493957519533,60.0,9.345693588256836,-15748.7119140625,568.7704467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.941650390625,308.2991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18103.85546875,18000.0,0.0,0.0,0.3571207821369171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6670160293579102,0.6670228242874146,-6.79589311403106e-06,0.0,0.0003624321834649,0.0,0.0,51.86923599243164,0.0,0.0,0.0,0.4312432408332824,4.0,0.0,1.0
724320,293.270751953125,297.1499938964844,293.1499938964844,0.1777535527944564,-3628.20703125,304.1646728515625,0.7730200290679932,0.2537704706192016,0.231301948428154,293.2921447753906,297.1499938964844,293.1499938964844,0.1362424790859222,-3088.854248046875,304.1666564941406,0.7222197651863098,0.2040897011756897,0.1968872398138046,293.23699951171875,297.1499938964844,293.1499938964844,0.3046694099903106,-4326.2412109375,304.1630859375,0.8900330066680908,0.3919038772583008,0.2758358716964721,293.28668212890625,297.1499938964844,293.1499938964844,0.4357217252254486,-7756.49853515625,304.16754150390625,0.9833383560180664,0.5203683972358704,0.4943738281726837,293.20037841796875,297.1499938964844,293.1499938964844,0.0147907575592398,-3723.61376953125,304.0866394042969,0.4231573045253753,0.050000000745058,0.2388690561056137,291.1877746582031,291.1499938964844,267.90972900390625,265.6806335449219,282.1294250488281,293.2755432128906,291.1881408691406,1.0,0.3702447414398193,0.8878300786018372,0.8878300786018372,1.0,1.0,-1.7250746488571167,0.7580242156982422,0.9670504331588744,0.3758282661437988,0.0,0.0,0.6140164732933044,94.48493957519533,60.0,9.345693588256836,-15748.7119140625,568.7704467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.941650390625,308.2991943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18103.85546875,18000.0,0.0,0.0,0.3571207821369171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6670160293579102,0.6670228242874146,-6.79589311403106e-06,0.0,0.0003624321834649,0.0,0.0,51.86923599243164,0.0,0.0,0.0,0.4312432408332824,4.0,0.0,1.0
724380,293.2690124511719,297.1499938964844,293.1499938964844,0.1749541014432907,-3582.537353515625,304.1644287109375,0.7888537645339966,0.2510667145252228,0.2284950315952301,293.2916259765625,297.1499938964844,293.1499938964844,0.1329837888479232,-3029.43896484375,304.1665344238281,0.7340863943099976,0.2005923986434936,0.1931869834661483,293.2360534667969,297.1499938964844,293.1499938964844,0.3021318912506103,-4297.76416015625,304.1629333496094,0.9106301069259644,0.3898933827877044,0.2741437256336212,293.2851257324219,297.1499938964844,293.1499938964844,0.430866926908493,-7686.97021484375,304.1700134277344,0.9990000128746032,0.5172227621078491,0.4900370240211487,293.2001037597656,297.1499938964844,293.1499938964844,0.0145284105092287,-3688.21240234375,304.06982421875,0.4369973838329315,0.050000000745058,0.2370102405548095,291.1934814453125,291.1499938964844,267.9691772460937,265.72802734375,282.1643371582031,293.2743530273437,291.1938781738281,1.0,0.358453094959259,0.8869056105613708,0.8869056105613708,1.0,1.0,-1.7078304290771484,0.7497885227203369,0.9580419063568116,0.3711786866188049,0.0,0.0,0.6078311800956726,84.18448638916016,48.0,8.631030082702637,-15544.6376953125,527.3815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9410705566406,308.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18116.408203125,18000.0,0.0,0.0,0.3539693653583526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547403931617737,0.6547470688819885,-6.700202902720776e-06,0.0,0.0003592339344322,0.0,0.0,49.96080780029297,0.0,0.0,0.0,0.4264690577983856,4.0,0.0,1.0
