time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724440,293.2690124511719,297.1499938964844,293.1499938964844,0.1749541014432907,-3582.537353515625,304.1644287109375,0.7888537645339966,0.2510667145252228,0.2284950315952301,293.2916259765625,297.1499938964844,293.1499938964844,0.1329837888479232,-3029.43896484375,304.1665344238281,0.7340863943099976,0.2005923986434936,0.1931869834661483,293.2360534667969,297.1499938964844,293.1499938964844,0.3021318912506103,-4297.76416015625,304.1629333496094,0.9106301069259644,0.3898933827877044,0.2741437256336212,293.2851257324219,297.1499938964844,293.1499938964844,0.430866926908493,-7686.97021484375,304.1700134277344,0.9990000128746032,0.5172227621078491,0.4900370240211487,293.2001037597656,297.1499938964844,293.1499938964844,0.0145284105092287,-3688.21240234375,304.06982421875,0.4369973838329315,0.050000000745058,0.2370102405548095,291.1934814453125,291.1499938964844,267.9691772460937,265.72802734375,282.1643371582031,293.2743530273437,291.1938781738281,1.0,0.358453094959259,0.8869056105613708,0.8869056105613708,1.0,1.0,-1.7078304290771484,0.7497885227203369,0.9580419063568116,0.3711786866188049,0.0,0.0,0.6078311800956726,84.18448638916016,48.0,8.631030082702637,-15544.6376953125,527.3815307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9410705566406,308.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18116.408203125,18000.0,0.0,0.0,0.3539693653583526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547403931617737,0.6547470688819885,-6.700202902720776e-06,0.0,0.0003592339344322,0.0,0.0,49.96080780029297,0.0,0.0,0.0,0.4264690577983856,4.0,0.0,1.0
724500,293.2680053710937,297.1499938964844,293.1499938964844,0.1734794527292251,-3558.200927734375,304.1644897460937,0.7953234910964966,0.2497557550668716,0.2271705567836761,293.2912292480469,297.1499938964844,293.1499938964844,0.1313078105449676,-2998.561767578125,304.1665954589844,0.7387348413467407,0.198877215385437,0.191410094499588,293.2354431152344,297.1499938964844,293.1499938964844,0.300676017999649,-4281.169921875,304.16326904296875,0.919929027557373,0.3889221549034118,0.2733540534973144,293.2782897949219,297.1499938964844,293.1499938964844,0.4170648455619812,-7481.45849609375,304.1915283203125,0.9990000128746032,0.5168413519859314,0.4765781164169311,293.19976806640625,297.1499938964844,293.1499938964844,0.0144119737669825,-3671.505859375,304.0620422363281,0.4433154165744781,0.050000000745058,0.236317366361618,291.2052917480469,291.1499938964844,267.9988708496094,265.751708984375,282.1913452148437,293.2716979980469,291.2085266113281,1.0,0.3518679440021515,0.8864433765411377,0.8864433765411377,1.0,1.0,-1.6862694025039673,0.739260733127594,0.9470086693763732,0.3664008677005768,0.0,0.0,0.6030784249305725,80.05531311035156,48.0,29.056560516357425,-15378.0927734375,501.8289184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9559020996094,308.2796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18136.568359375,18000.0,0.0,0.0,0.3522270321846008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474447846412659,0.6474514603614807,-6.647072495979955e-06,0.0,0.0003574656439013,0.0,0.0,48.86885452270508,0.0,0.0,0.0,0.4236245453357696,4.0,0.0,1.0
724560,293.2671203613281,297.1499938964844,293.1499938964844,0.1718269735574722,-3530.639892578125,304.16485595703125,0.8025262355804443,0.2484359741210937,0.2258512377738952,293.2908935546875,297.1499938964844,293.1499938964844,0.1295020431280136,-2964.974853515625,304.1668395996094,0.7440277338027954,0.1971517652273178,0.1896371841430664,293.2349548339844,297.1499938964844,293.1499938964844,0.2988962829113006,-4260.6396484375,304.1640930175781,0.93044513463974,0.3879357874393463,0.2725649774074554,293.2621765136719,297.1499938964844,293.1499938964844,0.4008613228797912,-7242.15673828125,304.21337890625,0.9990000128746032,0.5183748006820679,0.4615169763565063,293.1993713378906,297.1499938964844,293.1499938964844,0.0142782917246222,-3651.17578125,304.0546875,0.4505450427532196,0.050000000745058,0.2356111705303192,291.2307434082031,291.1499938964844,268.0284729003906,265.775390625,282.21893310546875,293.2660827636719,291.2341613769531,1.0,0.3448618650436401,0.88604736328125,0.88604736328125,1.0,1.0,-1.6625561714172363,0.7276784181594849,0.9348777532577516,0.3612379133701324,0.0,0.0,0.5951492190361023,75.82098388671875,36.0,47.52908706665039,-15168.892578125,475.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9917907714844,308.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18208.064453125,18000.0,0.0,0.0,0.3502241373062134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354278326034546,0.6354343891143799,-6.569626293639885e-06,0.0,0.0003554329741746,0.0,0.0,47.15987777709961,0.0,0.0,0.0,0.4190860390663147,4.0,0.0,1.0
724620,293.26544189453125,297.1499938964844,293.1499938964844,0.1686910092830658,-3478.4189453125,304.1651306152344,0.819225013256073,0.2458064556121826,0.2231974005699157,293.2903747558594,297.1499938964844,293.1499938964844,0.1260154992341995,-2900.065185546875,304.1670227050781,0.7574055194854736,0.1936870217323303,0.1860589981079101,293.234130859375,297.1499938964844,293.1499938964844,0.2955873608589172,-4222.6884765625,304.1648864746094,0.9548934698104858,0.3859497606754303,0.2709595263004303,293.2077331542969,297.1499938964844,293.1499938964844,0.3656396865844726,-6720.22412109375,304.2507629394531,0.9990000128746032,0.5265122652053833,0.4283467531204223,293.1982727050781,297.1499938964844,293.1499938964844,0.0140271438285708,-3613.155029296875,304.0409545898437,0.4682544767856598,0.050000000745058,0.2341358810663223,291.2710876464844,291.1499938964844,268.0875549316406,265.8226928710937,282.2781982421875,293.2537536621094,291.2737731933594,1.0,0.3297331631183624,0.8852552771568298,0.8852552771568298,1.0,1.0,-1.6115539073944092,0.7027565836906433,0.908797323703766,0.3503624498844147,0.0,0.0,0.57618647813797,66.97745513916016,54.0,52.26524353027344,-14672.4755859375,421.1951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1447448730469,308.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18313.619140625,18000.0,0.0,0.0,0.3450563848018646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6011719107627869,0.6011782288551331,-6.336260867101373e-06,0.0,0.0003501883766148,0.0,0.0,42.42068862915039,0.0,0.0,0.0,0.4064333438873291,4.0,0.0,1.0
724680,293.26544189453125,297.1499938964844,293.1499938964844,0.1686910092830658,-3478.4189453125,304.1651306152344,0.819225013256073,0.2458064556121826,0.2231974005699157,293.2903747558594,297.1499938964844,293.1499938964844,0.1260154992341995,-2900.065185546875,304.1670227050781,0.7574055194854736,0.1936870217323303,0.1860589981079101,293.234130859375,297.1499938964844,293.1499938964844,0.2955873608589172,-4222.6884765625,304.1648864746094,0.9548934698104858,0.3859497606754303,0.2709595263004303,293.2077331542969,297.1499938964844,293.1499938964844,0.3656396865844726,-6720.22412109375,304.2507629394531,0.9990000128746032,0.5265122652053833,0.4283467531204223,293.1982727050781,297.1499938964844,293.1499938964844,0.0140271438285708,-3613.155029296875,304.0409545898437,0.4682544767856598,0.050000000745058,0.2341358810663223,291.2710876464844,291.1499938964844,268.0875549316406,265.8226928710937,282.2781982421875,293.2537536621094,291.2737731933594,1.0,0.3297331631183624,0.8852552771568298,0.8852552771568298,1.0,1.0,-1.6115539073944092,0.7027565836906433,0.908797323703766,0.3503624498844147,0.0,0.0,0.57618647813797,66.97745513916016,54.0,52.26524353027344,-14672.4755859375,421.1951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1447448730469,308.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18313.619140625,18000.0,0.0,0.0,0.3450563848018646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6011719107627869,0.6011782288551331,-6.336260867101373e-06,0.0,0.0003501883766148,0.0,0.0,42.42068862915039,0.0,0.0,0.0,0.4064333438873291,4.0,0.0,1.0
724740,293.2643127441406,297.1499938964844,293.1499938964844,0.166299283504486,-3439.229248046875,304.1640014648437,0.8227795958518982,0.2431151419878006,0.2207203954458236,293.2904052734375,297.1499938964844,293.1499938964844,0.1231019645929336,-2846.2568359375,304.1661682128906,0.7590000629425049,0.1901267021894455,0.1826343834400177,293.2337951660156,297.1499938964844,293.1499938964844,0.2934291064739227,-4198.73974609375,304.16339111328125,0.9614903926849364,0.3838874995708465,0.2694762945175171,293.1468505859375,297.1499938964844,293.1499938964844,0.3531479835510254,-6546.00390625,304.2366027832031,0.9990000128746032,0.5374382138252258,0.4177708923816681,293.1974182128906,297.1499938964844,293.1499938964844,0.0139392167329788,-3601.78955078125,304.0264587402344,0.4734197556972503,0.050000000745058,0.2336892485618591,291.2746276855469,291.1499938964844,268.1464233398437,265.86993408203125,282.3168640136719,293.25537109375,291.2719116210937,1.0,0.3250594437122345,0.8844631910324097,0.8844631910324097,1.0,1.0,-1.589428186416626,0.6924570202827454,0.8969711661338806,0.3439160287380218,0.0,0.0,0.5583618879318237,64.12529754638672,72.0,-0.2315274178981781,-14300.7060546875,401.3092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3819580078125,308.3233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18308.244140625,18000.0,0.0,0.0,0.338243693113327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635475516319275,0.5635536313056946,-6.068956736271503e-06,0.0,0.0003432743542362,0.0,0.0,37.503196716308594,0.0,0.0,0.0,0.3927565515041351,4.0,0.0,1.0
724800,293.2643127441406,297.1499938964844,293.1499938964844,0.166299283504486,-3439.229248046875,304.1640014648437,0.8227795958518982,0.2431151419878006,0.2207203954458236,293.2904052734375,297.1499938964844,293.1499938964844,0.1231019645929336,-2846.2568359375,304.1661682128906,0.7590000629425049,0.1901267021894455,0.1826343834400177,293.2337951660156,297.1499938964844,293.1499938964844,0.2934291064739227,-4198.73974609375,304.16339111328125,0.9614903926849364,0.3838874995708465,0.2694762945175171,293.1468505859375,297.1499938964844,293.1499938964844,0.3531479835510254,-6546.00390625,304.2366027832031,0.9990000128746032,0.5374382138252258,0.4177708923816681,293.1974182128906,297.1499938964844,293.1499938964844,0.0139392167329788,-3601.78955078125,304.0264587402344,0.4734197556972503,0.050000000745058,0.2336892485618591,291.2746276855469,291.1499938964844,268.1464233398437,265.86993408203125,282.3168640136719,293.25537109375,291.2719116210937,1.0,0.3250594437122345,0.8844631910324097,0.8844631910324097,1.0,1.0,-1.589428186416626,0.6924570202827454,0.8969711661338806,0.3439160287380218,0.0,0.0,0.5583618879318237,64.12529754638672,72.0,-0.2315274178981781,-14300.7060546875,401.3092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3819580078125,308.3233337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18308.244140625,18000.0,0.0,0.0,0.338243693113327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635475516319275,0.5635536313056946,-6.068956736271503e-06,0.0,0.0003432743542362,0.0,0.0,37.503196716308594,0.0,0.0,0.0,0.3927565515041351,4.0,0.0,1.0
724860,293.2637023925781,297.1499938964844,293.1499938964844,0.1649692356586456,-3418.137939453125,304.1624450683594,0.8167790770530701,0.240921139717102,0.2188163846731186,293.2907409667969,297.1499938964844,293.1499938964844,0.1211989074945449,-2811.62353515625,304.1649780273437,0.7517720460891724,0.1872133910655975,0.1799540370702743,293.2337341308594,297.1499938964844,293.1499938964844,0.2926916480064392,-4191.46044921875,304.1609802246094,0.9551251530647278,0.382201075553894,0.2683518826961517,293.1220092773437,297.1499938964844,293.1499938964844,0.3587082028388977,-6642.63720703125,304.2028503417969,0.9990000128746032,0.542516827583313,0.4239382147789001,293.1968688964844,297.1499938964844,293.1499938964844,0.0139808868989348,-3611.880126953125,304.0141296386719,0.4704630970954895,0.050000000745058,0.2339492887258529,291.2412109375,291.1499938964844,268.193359375,265.9076843261719,282.33013916015625,293.2606811523437,291.2374572753906,1.0,0.3269349932670593,0.884112536907196,0.884112536907196,1.0,1.0,-1.590280294418335,0.6935094594955444,0.8967708349227905,0.3418967723846435,0.0,0.0,0.5512228608131409,65.45645904541016,72.0,-39.8376579284668,-14187.6318359375,405.3751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.561767578125,308.3467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18196.142578125,18000.0,0.0,0.0,0.3322038352489471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451682209968567,0.5451741218566895,-5.920031981077045e-06,0.0,0.0003371446509845,0.0,0.0,35.14057922363281,0.0,0.0,0.0,0.3858993053436279,4.0,0.0,1.0
724920,293.2635803222656,297.1499938964844,293.1499938964844,0.1646705269813537,-3413.443603515625,304.1620483398437,0.8143009543418884,0.240367591381073,0.2183497548103332,293.2908630371094,297.1499938964844,293.1499938964844,0.1207467764616012,-2803.41259765625,304.1647033691406,0.7491019368171692,0.1864769160747528,0.1792907416820526,293.2337646484375,297.1499938964844,293.1499938964844,0.2925642430782318,-4190.3017578125,304.1603698730469,0.9522172808647156,0.3817743957042694,0.2680782377719879,293.1200256347656,297.1499938964844,293.1499938964844,0.3617872297763824,-6692.091796875,304.19287109375,0.9990000128746032,0.5430396199226379,0.4270882606506347,293.1968078613281,297.1499938964844,293.1499938964844,0.0140003599226474,-3615.88916015625,304.0108642578125,0.4688946306705475,0.050000000745058,0.2340834438800811,291.23114013671875,291.1499938964844,268.2050476074219,265.9171142578125,282.3310546875,293.2609558105469,291.22711181640625,1.0,0.3280609250068664,0.8840248584747314,0.8840248584747314,1.0,1.0,-1.5925357341766355,0.6947747468948364,0.8977609872817993,0.3417923748493194,0.0,0.0,0.5502648949623108,66.19473266601562,90.0,-47.5142822265625,-14180.3583984375,408.6013488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59796142578125,308.35125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.634765625,18000.0,0.0,0.0,0.3306975960731506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421697497367859,0.5421756505966187,-5.894065907341428e-06,0.0,0.0003356160304974,0.0,0.0,34.75547790527344,0.0,0.0,0.0,0.3847618401050567,4.0,0.0,1.0
724980,293.26324462890625,297.1499938964844,293.1499938964844,0.1633316576480865,-3392.60595703125,304.1602783203125,0.7968933582305908,0.2375602424144745,0.2160572111606598,293.2917175292969,297.1499938964844,293.1499938964844,0.1185893565416336,-2764.288330078125,304.1634216308594,0.7323548197746277,0.1827379167079925,0.1760005205869674,293.2340087890625,297.1499938964844,293.1499938964844,0.2921957969665527,-4187.58740234375,304.1575622558594,0.931239664554596,0.3796018958091736,0.2667414546012878,293.1363830566406,297.1499938964844,293.1499938964844,0.385720819234848,-7064.20361328125,304.1385803222656,0.9990000128746032,0.5405723452568054,0.4506668150424957,293.19744873046875,297.1499938964844,293.1499938964844,0.0141404690220952,-3643.089599609375,303.99188232421875,0.4561393857002258,0.050000000745058,0.2351187318563461,291.1723327636719,291.1499938964844,268.263427734375,265.9642028808594,282.3258972167969,293.2548522949219,291.1677551269531,1.0,0.3369661569595337,0.8835864663124084,0.8835864663124084,1.0,1.0,-1.6137686967849731,0.7058045864105225,0.9079641699790956,0.3438190221786499,0.0,0.0,0.5511155724525452,72.03125,108.0,-73.82833099365234,-14257.1201171875,436.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6963195800781,308.35504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.59765625,18000.0,0.0,0.0,0.3236759901046753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372709035873413,0.5372767448425293,-5.829938345414121e-06,0.0,0.0003284899867139,0.0,0.0,34.02592468261719,0.0,0.0,0.0,0.3826558887958526,4.0,0.0,1.0
725040,293.26324462890625,297.1499938964844,293.1499938964844,0.1633316576480865,-3392.60595703125,304.1602783203125,0.7968933582305908,0.2375602424144745,0.2160572111606598,293.2917175292969,297.1499938964844,293.1499938964844,0.1185893565416336,-2764.288330078125,304.1634216308594,0.7323548197746277,0.1827379167079925,0.1760005205869674,293.2340087890625,297.1499938964844,293.1499938964844,0.2921957969665527,-4187.58740234375,304.1575622558594,0.931239664554596,0.3796018958091736,0.2667414546012878,293.1363830566406,297.1499938964844,293.1499938964844,0.385720819234848,-7064.20361328125,304.1385803222656,0.9990000128746032,0.5405723452568054,0.4506668150424957,293.19744873046875,297.1499938964844,293.1499938964844,0.0141404690220952,-3643.089599609375,303.99188232421875,0.4561393857002258,0.050000000745058,0.2351187318563461,291.1723327636719,291.1499938964844,268.263427734375,265.9642028808594,282.3258972167969,293.2548522949219,291.1677551269531,1.0,0.3369661569595337,0.8835864663124084,0.8835864663124084,1.0,1.0,-1.6137686967849731,0.7058045864105225,0.9079641699790956,0.3438190221786499,0.0,0.0,0.5511155724525452,72.03125,108.0,-73.82833099365234,-14257.1201171875,436.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6963195800781,308.35504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.59765625,18000.0,0.0,0.0,0.3236759901046753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372709035873413,0.5372767448425293,-5.829938345414121e-06,0.0,0.0003284899867139,0.0,0.0,34.02592468261719,0.0,0.0,0.0,0.3826558887958526,4.0,0.0,1.0
725100,293.26324462890625,297.1499938964844,293.1499938964844,0.1626848578453064,-3382.510498046875,304.1595764160156,0.7861120700836182,0.2361265122890472,0.2149273753166198,293.29229736328125,297.1499938964844,293.1499938964844,0.1175194233655929,-2744.806884765625,304.16290283203125,0.7225028872489929,0.1808275580406189,0.1743625551462173,293.2342834472656,297.1499938964844,293.1499938964844,0.292054146528244,-4186.63134765625,304.15643310546875,0.9179784059524536,0.3784864246845245,0.266086220741272,293.1601867675781,297.1499938964844,293.1499938964844,0.4021376371383667,-7313.23828125,304.11083984375,0.9990000128746032,0.536078691482544,0.4664677083492279,293.198486328125,297.1499938964844,293.1499938964844,0.0142279295250773,-3659.45703125,303.98028564453125,0.4481032192707062,0.050000000745058,0.2358435094356537,291.1421813964844,291.1499938964844,268.2925109863281,265.9877319335937,282.32147216796875,293.2503967285156,291.13787841796875,1.0,0.343144029378891,0.8833673000335693,0.8833673000335693,1.0,1.0,-1.629495620727539,0.7136381268501282,0.915857434272766,0.3464748859405517,0.0,0.0,0.5546640157699585,76.17096710205078,108.0,-78.00476837158203,-14354.6591796875,456.7817993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6826171875,308.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.748046875,18000.0,0.0,0.0,0.3207274675369262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5409253835678101,0.540931224822998,-5.838439847138943e-06,0.0,0.0003254976181779,0.0,0.0,34.37648010253906,0.0,0.0,0.0,0.383763313293457,4.0,0.0,1.0
725160,293.2633361816406,297.1499938964844,293.1499938964844,0.1620175093412399,-3371.99951171875,304.1590576171875,0.7747244834899902,0.2346709966659546,0.2138028740882873,293.2929992675781,297.1499938964844,293.1499938964844,0.1164285242557525,-2724.83837890625,304.1625671386719,0.711637556552887,0.1788874864578247,0.1727230995893478,293.234619140625,297.1499938964844,293.1499938964844,0.2918797731399536,-4185.21142578125,304.15557861328125,0.9044585227966307,0.3773494660854339,0.265435516834259,293.19342041015625,297.1499938964844,293.1499938964844,0.4209182858467102,-7594.015625,304.0838317871094,0.9990000128746032,0.5294309258460999,0.4843250513076782,293.20001220703125,297.1499938964844,293.1499938964844,0.0143229039385914,-3676.88232421875,303.9672241210937,0.4398351013660431,0.050000000745058,0.2366926223039627,291.1137390136719,291.1499938964844,268.321533203125,266.0111999511719,282.3194580078125,293.24951171875,291.1098327636719,1.0,0.3502373397350311,0.8827922344207764,0.8827922344207764,1.0,1.0,-1.6478514671325684,0.7226223349571228,0.9252290725708008,0.3500421941280365,0.0,0.0,0.5599373579025269,81.03963470458984,111.0,-77.56229400634766,-14478.9931640625,481.2167663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62255859375,308.3064270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17896.345703125,18000.0,0.0,0.0,0.318316251039505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481012463569641,0.5481071472167969,-5.871661869605305e-06,0.0,0.0003230505390092,0.0,0.0,35.15317153930664,0.0,0.0,0.0,0.3861495852470398,4.0,0.0,1.0
725220,293.2633056640625,297.1499938964844,293.1499938964844,0.1601440012454986,-3341.008056640625,304.15924072265625,0.7530111074447632,0.2318088114261627,0.2116047441959381,293.29412841796875,297.1499938964844,293.1499938964844,0.1138549670577049,-2676.529052734375,304.1627197265625,0.6883183717727661,0.1750353723764419,0.169474571943283,293.2350769042969,297.1499938964844,293.1499938964844,0.290535569190979,-4169.978515625,304.1560974121094,0.8799141049385071,0.3751159906387329,0.2641710937023163,293.26385498046875,297.1499938964844,293.1499938964844,0.4298224151134491,-7712.4599609375,304.0946350097656,0.9840560555458068,0.5139893889427185,0.4908253848552704,293.203369140625,297.1499938964844,293.1499938964844,0.014474518597126,-3702.825927734375,303.9400634765625,0.4249225854873657,0.050000000745058,0.2386039048433303,291.0960388183594,291.1499938964844,268.3793334960937,266.05810546875,282.3491516113281,293.2652282714844,291.1000366210937,1.0,0.3600126206874847,0.8816421031951904,0.8816421031951904,1.0,1.0,-1.650020718574524,0.7237743139266968,0.9262464046478271,0.3498407900333404,0.0,0.0,0.5695549845695496,91.26599884033205,114.0,-10.457093238830566,-14578.9736328125,511.2047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3863830566406,308.2479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.8515625,18000.0,0.0,0.0,0.3152252435684204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681783556938171,0.5681843161582947,-5.995294941385509e-06,0.0,0.0003199135535396,0.0,0.0,37.540164947509766,0.0,0.0,0.0,0.3931077718734741,4.0,0.0,1.0
725280,293.2633056640625,297.1499938964844,293.1499938964844,0.1601440012454986,-3341.008056640625,304.15924072265625,0.7530111074447632,0.2318088114261627,0.2116047441959381,293.29412841796875,297.1499938964844,293.1499938964844,0.1138549670577049,-2676.529052734375,304.1627197265625,0.6883183717727661,0.1750353723764419,0.169474571943283,293.2350769042969,297.1499938964844,293.1499938964844,0.290535569190979,-4169.978515625,304.1560974121094,0.8799141049385071,0.3751159906387329,0.2641710937023163,293.26385498046875,297.1499938964844,293.1499938964844,0.4298224151134491,-7712.4599609375,304.0946350097656,0.9840560555458068,0.5139893889427185,0.4908253848552704,293.203369140625,297.1499938964844,293.1499938964844,0.014474518597126,-3702.825927734375,303.9400634765625,0.4249225854873657,0.050000000745058,0.2386039048433303,291.0960388183594,291.1499938964844,268.3793334960937,266.05810546875,282.3491516113281,293.2652282714844,291.1000366210937,1.0,0.3600126206874847,0.8816421031951904,0.8816421031951904,1.0,1.0,-1.650020718574524,0.7237743139266968,0.9262464046478271,0.3498407900333404,0.0,0.0,0.5695549845695496,91.26599884033205,114.0,-10.457093238830566,-14578.9736328125,511.2047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3863830566406,308.2479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.8515625,18000.0,0.0,0.0,0.3152252435684204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5681783556938171,0.5681843161582947,-5.995294941385509e-06,0.0,0.0003199135535396,0.0,0.0,37.540164947509766,0.0,0.0,0.0,0.3931077718734741,4.0,0.0,1.0
725340,293.2636108398437,297.1499938964844,293.1499938964844,0.1575514674186706,-3296.944580078125,304.1604309082031,0.7362415790557861,0.2288772016763687,0.2093551903963089,293.2955627441406,297.1499938964844,293.1499938964844,0.1107666045427322,-2617.322021484375,304.16357421875,0.6689921617507935,0.1710968166589737,0.166158989071846,293.2359313964844,297.1499938964844,293.1499938964844,0.2878724038600921,-4138.76123046875,304.1584167480469,0.8607416749000549,0.3727846145629883,0.2628508806228637,293.2906188964844,297.1499938964844,293.1499938964844,0.4207087755203247,-7567.4912109375,304.1274719238281,0.959494411945343,0.5056142210960388,0.4817408323287964,293.2073059082031,297.1499938964844,293.1499938964844,0.0145308459177613,-3711.505126953125,303.9112243652344,0.4145200252532959,0.050000000745058,0.2403649389743805,291.1324157714844,291.1499938964844,268.43682861328125,266.1048889160156,282.388671875,293.27655029296875,291.13311767578125,1.0,0.3665743172168731,0.8804919719696045,0.8804919719696045,1.0,1.0,-1.6328636407852173,0.7157443761825562,0.9171192646026612,0.3447861075401306,0.0,0.0,0.5688249468803406,100.2978515625,117.0,20.25798225402832,-14404.6123046875,525.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1279602050781,308.09771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.072265625,18000.0,0.0,0.0,0.3133949041366577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571134090423584,0.5711401700973511,-6.0460943132056855e-06,0.0,0.0003180560015607,0.0,0.0,38.06831741333008,0.0,0.0,0.0,0.3945578336715698,4.0,0.0,1.0
725400,293.2636108398437,297.1499938964844,293.1499938964844,0.1575514674186706,-3296.944580078125,304.1604309082031,0.7362415790557861,0.2288772016763687,0.2093551903963089,293.2955627441406,297.1499938964844,293.1499938964844,0.1107666045427322,-2617.322021484375,304.16357421875,0.6689921617507935,0.1710968166589737,0.166158989071846,293.2359313964844,297.1499938964844,293.1499938964844,0.2878724038600921,-4138.76123046875,304.1584167480469,0.8607416749000549,0.3727846145629883,0.2628508806228637,293.2906188964844,297.1499938964844,293.1499938964844,0.4207087755203247,-7567.4912109375,304.1274719238281,0.959494411945343,0.5056142210960388,0.4817408323287964,293.2073059082031,297.1499938964844,293.1499938964844,0.0145308459177613,-3711.505126953125,303.9112243652344,0.4145200252532959,0.050000000745058,0.2403649389743805,291.1324157714844,291.1499938964844,268.43682861328125,266.1048889160156,282.388671875,293.27655029296875,291.13311767578125,1.0,0.3665743172168731,0.8804919719696045,0.8804919719696045,1.0,1.0,-1.6328636407852173,0.7157443761825562,0.9171192646026612,0.3447861075401306,0.0,0.0,0.5688249468803406,100.2978515625,117.0,20.25798225402832,-14404.6123046875,525.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1279602050781,308.09771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.072265625,18000.0,0.0,0.0,0.3133949041366577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571134090423584,0.5711401700973511,-6.0460943132056855e-06,0.0,0.0003180560015607,0.0,0.0,38.06831741333008,0.0,0.0,0.0,0.3945578336715698,4.0,0.0,1.0
725460,293.2638244628906,297.1499938964844,293.1499938964844,0.1551887392997741,-3257.117431640625,304.160888671875,0.7244200706481934,0.2259525656700134,0.2069906294345855,293.2970886230469,297.1499938964844,293.1499938964844,0.1077867522835731,-2560.296630859375,304.1640319824219,0.6548048853874207,0.1670994609594345,0.1626682430505752,293.23681640625,297.1499938964844,293.1499938964844,0.2856447696685791,-4113.08203125,304.1593322753906,0.8478119373321533,0.3704282641410827,0.2614188194274902,293.2986755371094,297.1499938964844,293.1499938964844,0.4157613813877105,-7489.63427734375,304.1429748535156,0.9414445161819458,0.5003961324691772,0.4766179621219635,293.2113037109375,297.1499938964844,293.1499938964844,0.0145696103572845,-3719.7255859375,303.8804931640625,0.4080926477909088,0.050000000745058,0.2416850328445434,291.1432189941406,291.1499938964844,268.4939880371094,266.15155029296875,282.4217224121094,293.28094482421875,291.1439819335937,1.0,0.3713533580303192,0.8794718980789185,0.8794718980789185,1.0,1.0,-1.6195474863052368,0.7095486521720886,0.9099987745285034,0.3407322466373443,0.0,0.0,0.5690349340438843,107.05750274658205,105.0,17.42853355407715,-14248.81640625,536.1583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91339111328125,307.95953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5625,18000.0,0.0,0.0,0.31207275390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721635818481445,0.5721696615219116,-6.056969596102135e-06,0.0,0.0003167141694575,0.0,0.0,38.217803955078125,0.0,0.0,0.0,0.3949907422065735,4.0,0.0,1.0
725520,293.2638244628906,297.1499938964844,293.1499938964844,0.1551887392997741,-3257.117431640625,304.160888671875,0.7244200706481934,0.2259525656700134,0.2069906294345855,293.2970886230469,297.1499938964844,293.1499938964844,0.1077867522835731,-2560.296630859375,304.1640319824219,0.6548048853874207,0.1670994609594345,0.1626682430505752,293.23681640625,297.1499938964844,293.1499938964844,0.2856447696685791,-4113.08203125,304.1593322753906,0.8478119373321533,0.3704282641410827,0.2614188194274902,293.2986755371094,297.1499938964844,293.1499938964844,0.4157613813877105,-7489.63427734375,304.1429748535156,0.9414445161819458,0.5003961324691772,0.4766179621219635,293.2113037109375,297.1499938964844,293.1499938964844,0.0145696103572845,-3719.7255859375,303.8804931640625,0.4080926477909088,0.050000000745058,0.2416850328445434,291.1432189941406,291.1499938964844,268.4939880371094,266.15155029296875,282.4217224121094,293.28094482421875,291.1439819335937,1.0,0.3713533580303192,0.8794718980789185,0.8794718980789185,1.0,1.0,-1.6195474863052368,0.7095486521720886,0.9099987745285034,0.3407322466373443,0.0,0.0,0.5690349340438843,107.05750274658205,105.0,17.42853355407715,-14248.81640625,536.1583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91339111328125,307.95953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5625,18000.0,0.0,0.0,0.31207275390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721635818481445,0.5721696615219116,-6.056969596102135e-06,0.0,0.0003167141694575,0.0,0.0,38.217803955078125,0.0,0.0,0.0,0.3949907422065735,4.0,0.0,1.0
725580,293.2635192871094,297.1499938964844,293.1499938964844,0.1526966243982315,-3214.97998046875,304.1614074707031,0.7206072211265564,0.2231322973966598,0.2044634670019149,293.2982482910156,297.1499938964844,293.1499938964844,0.1046452149748802,-2499.82177734375,304.1645812988281,0.6487617492675781,0.163138598203659,0.1589425504207611,293.2373046875,297.1499938964844,293.1499938964844,0.2832310497760772,-4085.2431640625,304.1602478027344,0.8449196815490723,0.3681324124336242,0.2598331570625305,293.3009338378906,297.1499938964844,293.1499938964844,0.4115054905414581,-7424.6318359375,304.1522827148437,0.9366677403450012,0.4961648881435394,0.4725126028060913,293.2147827148437,297.1499938964844,293.1499938964844,0.014485583640635,-3710.302001953125,303.8500061035156,0.4073911905288696,0.050000000745058,0.2418407499790191,291.15338134765625,291.1499938964844,268.5508117675781,266.1980895996094,282.4537048339844,293.2826232910156,291.1541442871094,1.0,0.3698460459709167,0.8784518837928772,0.8784518837928772,1.0,1.0,-1.6053956747055054,0.7029463648796082,0.9024492502212524,0.3365345299243927,0.0,0.0,0.5679136514663696,107.59022521972656,93.0,15.530195236206056,-14088.205078125,528.7655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431640625,307.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.822265625,18000.0,0.0,0.0,0.3110781610012054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5709540843963623,0.5709601044654846,-6.053156539564952e-06,0.0,0.0003157047904096,0.0,0.0,38.08860397338867,0.0,0.0,0.0,0.3945991992950439,4.0,0.0,1.0
725640,293.2635192871094,297.1499938964844,293.1499938964844,0.1526966243982315,-3214.97998046875,304.1614074707031,0.7206072211265564,0.2231322973966598,0.2044634670019149,293.2982482910156,297.1499938964844,293.1499938964844,0.1046452149748802,-2499.82177734375,304.1645812988281,0.6487617492675781,0.163138598203659,0.1589425504207611,293.2373046875,297.1499938964844,293.1499938964844,0.2832310497760772,-4085.2431640625,304.1602478027344,0.8449196815490723,0.3681324124336242,0.2598331570625305,293.3009338378906,297.1499938964844,293.1499938964844,0.4115054905414581,-7424.6318359375,304.1522827148437,0.9366677403450012,0.4961648881435394,0.4725126028060913,293.2147827148437,297.1499938964844,293.1499938964844,0.014485583640635,-3710.302001953125,303.8500061035156,0.4073911905288696,0.050000000745058,0.2418407499790191,291.15338134765625,291.1499938964844,268.5508117675781,266.1980895996094,282.4537048339844,293.2826232910156,291.1541442871094,1.0,0.3698460459709167,0.8784518837928772,0.8784518837928772,1.0,1.0,-1.6053956747055054,0.7029463648796082,0.9024492502212524,0.3365345299243927,0.0,0.0,0.5679136514663696,107.59022521972656,93.0,15.530195236206056,-14088.205078125,528.7655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431640625,307.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.822265625,18000.0,0.0,0.0,0.3110781610012054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5709540843963623,0.5709601044654846,-6.053156539564952e-06,0.0,0.0003157047904096,0.0,0.0,38.08860397338867,0.0,0.0,0.0,0.3945991992950439,4.0,0.0,1.0
725700,293.2630615234375,297.1499938964844,293.1499938964844,0.1514369398355484,-3193.633544921875,304.16162109375,0.7208908200263977,0.2217821031808853,0.2031852006912231,293.298583984375,297.1499938964844,293.1499938964844,0.1030487567186355,-2468.94873046875,304.1648254394531,0.6477966904640198,0.1611946523189544,0.1570404767990112,293.2373046875,297.1499938964844,293.1499938964844,0.2819825410842895,-4070.841552734375,304.16064453125,0.8460966944694519,0.3670230805873871,0.2590144276618957,293.3011474609375,297.1499938964844,293.1499938964844,0.4094124436378479,-7393.24462890625,304.1556701660156,0.937907874584198,0.49421226978302,0.4705850780010223,293.2162170410156,297.1499938964844,293.1499938964844,0.014409901574254,-3700.602294921875,303.835205078125,0.408537209033966,0.050000000745058,0.2415889054536819,291.15869140625,291.1499938964844,268.5791015625,266.2212829589844,282.4695739746094,293.28289794921875,291.1594543457031,1.0,0.3675505220890045,0.8779418468475342,0.8779418468475342,1.0,1.0,-1.5979779958724976,0.6994826197624207,0.8984953761100769,0.3343648016452789,0.0,0.0,0.5668013095855713,106.0914535522461,93.0,15.21848964691162,-14005.681640625,520.0883178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6768798828125,307.7968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.41796875,18000.0,0.0,0.0,0.3106228113174438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5693700313568115,0.5693761110305786,-6.0448123804235365e-06,0.0,0.0003152426797896,0.0,0.0,37.90250396728516,0.0,0.0,0.0,0.39404958486557,4.0,0.0,1.0
725760,293.262451171875,297.1499938964844,293.1499938964844,0.1501839011907577,-3172.373046875,304.16180419921875,0.7222772836685181,0.2204698026180267,0.2019104063510894,293.2987670898437,297.1499938964844,293.1499938964844,0.101451963186264,-2437.977294921875,304.1650390625,0.6478360891342163,0.159277081489563,0.1551297903060913,293.2372131347656,297.1499938964844,293.1499938964844,0.2807264029979706,-4056.3564453125,304.1609802246094,0.8486011624336243,0.3659378588199615,0.2581886649131775,293.3009948730469,297.1499938964844,293.1499938964844,0.4073249399662018,-7362.22900390625,304.1584167480469,0.9409346580505372,0.4923254549503326,0.4686986804008484,293.2174377441406,297.1499938964844,293.1499938964844,0.0143194776028394,-3688.656005859375,303.8207397460937,0.4104504585266113,0.050000000745058,0.2411809116601944,291.16387939453125,291.1499938964844,268.6072998046875,266.2444763183594,282.4852905273437,293.282958984375,291.16461181640625,1.0,0.3644652962684631,0.8775533437728882,0.8775533437728882,1.0,1.0,-1.5904076099395752,0.6959537863731384,0.8944538235664368,0.3321751952171325,0.0,0.0,0.565354585647583,103.75740051269533,81.0,14.887640953063965,-13922.17578125,509.12493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6236267089844,307.7558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.857421875,18000.0,0.0,0.0,0.3101568222045898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56712406873703,0.5671301484107971,-6.031903012626572e-06,0.0,0.0003147697716485,0.0,0.0,37.6340446472168,0.0,0.0,0.0,0.3932614326477051,4.0,0.0,1.0
725820,293.2608337402344,297.1499938964844,293.1499938964844,0.1477114409208297,-3130.336669921875,304.1619873046875,0.7278099656105042,0.2179497927427292,0.199388325214386,293.2986755371094,297.1499938964844,293.1499938964844,0.0982779636979103,-2376.1337890625,304.1653137207031,0.6504652500152588,0.1555206924676895,0.1513100564479828,293.2366943359375,297.1499938964844,293.1499938964844,0.2782064080238342,-4027.301025390625,304.1615295410156,0.8570999503135681,0.3638313412666321,0.2565297484397888,293.300048828125,297.1499938964844,293.1499938964844,0.4031448662281036,-7300.74951171875,304.1625366210937,0.9513013958930968,0.48869189620018,0.4650026261806488,293.2192687988281,297.1499938964844,293.1499938964844,0.0141082182526588,-3659.887939453125,303.7928466796875,0.4163898229598999,0.050000000745058,0.2400187253952026,291.1741027832031,291.1499938964844,268.6633605957031,266.29071044921875,282.5165100097656,293.2825622558594,291.1748352050781,1.0,0.3564660251140594,0.8767763376235962,0.8767763376235962,1.0,1.0,-1.5749696493148804,0.6887556910514832,0.8862138986587524,0.3277536034584045,0.0,0.0,0.5614557862281799,97.23902893066406,69.0,14.409393310546877,-13753.27734375,482.3363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557861328125,307.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.755859375,18000.0,0.0,0.0,0.3090913593769073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607370734214783,0.5607430338859558,-5.993133072479395e-06,0.0,0.0003136884188279,0.0,0.0,36.86640167236328,0.0,0.0,0.0,0.391002207994461,4.0,0.0,1.0
725880,293.2608337402344,297.1499938964844,293.1499938964844,0.1477114409208297,-3130.336669921875,304.1619873046875,0.7278099656105042,0.2179497927427292,0.199388325214386,293.2986755371094,297.1499938964844,293.1499938964844,0.0982779636979103,-2376.1337890625,304.1653137207031,0.6504652500152588,0.1555206924676895,0.1513100564479828,293.2366943359375,297.1499938964844,293.1499938964844,0.2782064080238342,-4027.301025390625,304.1615295410156,0.8570999503135681,0.3638313412666321,0.2565297484397888,293.300048828125,297.1499938964844,293.1499938964844,0.4031448662281036,-7300.74951171875,304.1625366210937,0.9513013958930968,0.48869189620018,0.4650026261806488,293.2192687988281,297.1499938964844,293.1499938964844,0.0141082182526588,-3659.887939453125,303.7928466796875,0.4163898229598999,0.050000000745058,0.2400187253952026,291.1741027832031,291.1499938964844,268.6633605957031,266.29071044921875,282.5165100097656,293.2825622558594,291.1748352050781,1.0,0.3564660251140594,0.8767763376235962,0.8767763376235962,1.0,1.0,-1.5749696493148804,0.6887556910514832,0.8862138986587524,0.3277536034584045,0.0,0.0,0.5614557862281799,97.23902893066406,69.0,14.409393310546877,-13753.27734375,482.3363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557861328125,307.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.755859375,18000.0,0.0,0.0,0.3090913593769073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5607370734214783,0.5607430338859558,-5.993133072479395e-06,0.0,0.0003136884188279,0.0,0.0,36.86640167236328,0.0,0.0,0.0,0.391002207994461,4.0,0.0,1.0
725940,293.2587890625,297.1499938964844,293.1499938964844,0.1453029215335846,-3089.277099609375,304.1619873046875,0.7366803884506226,0.2155551761388778,0.196918785572052,293.2981262207031,297.1499938964844,293.1499938964844,0.0951505526900291,-2314.90478515625,304.1654052734375,0.6562411189079285,0.1518643647432327,0.1475192755460739,293.2358703613281,297.1499938964844,293.1499938964844,0.2757075130939483,-3998.490966796875,304.1618347167969,0.870065450668335,0.3618035316467285,0.2548774182796478,293.29852294921875,297.1499938964844,293.1499938964844,0.3989797830581665,-7240.0634765625,304.165283203125,0.9660895466804504,0.4851989150047302,0.4613831341266632,293.22039794921875,297.1499938964844,293.1499938964844,0.0138728786259889,-3626.917724609375,303.7662048339844,0.425388365983963,0.050000000745058,0.2385390698909759,291.18377685546875,291.1499938964844,268.71905517578125,266.3367919921875,282.5474853515625,293.2816162109375,291.1844482421875,1.0,0.3466424643993377,0.8759993314743042,0.8759993314743042,1.0,1.0,-1.5593479871749878,0.6814703345298767,0.8778776526451111,0.3233266770839691,0.0,0.0,0.5562910437583923,89.02740478515625,57.0,13.556522369384766,-13582.009765625,451.4205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5365905761719,307.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.724609375,18000.0,0.0,0.0,0.3077119290828705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5519396066665649,0.5519455671310425,-5.938274171057856e-06,0.0,0.0003122884663753,0.0,0.0,35.8172721862793,0.0,0.0,0.0,0.3878894448280334,4.0,0.0,1.0
726000,293.2587890625,297.1499938964844,293.1499938964844,0.1453029215335846,-3089.277099609375,304.1619873046875,0.7366803884506226,0.2155551761388778,0.196918785572052,293.2981262207031,297.1499938964844,293.1499938964844,0.0951505526900291,-2314.90478515625,304.1654052734375,0.6562411189079285,0.1518643647432327,0.1475192755460739,293.2358703613281,297.1499938964844,293.1499938964844,0.2757075130939483,-3998.490966796875,304.1618347167969,0.870065450668335,0.3618035316467285,0.2548774182796478,293.29852294921875,297.1499938964844,293.1499938964844,0.3989797830581665,-7240.0634765625,304.165283203125,0.9660895466804504,0.4851989150047302,0.4613831341266632,293.22039794921875,297.1499938964844,293.1499938964844,0.0138728786259889,-3626.917724609375,303.7662048339844,0.425388365983963,0.050000000745058,0.2385390698909759,291.18377685546875,291.1499938964844,268.71905517578125,266.3367919921875,282.5474853515625,293.2816162109375,291.1844482421875,1.0,0.3466424643993377,0.8759993314743042,0.8759993314743042,1.0,1.0,-1.5593479871749878,0.6814703345298767,0.8778776526451111,0.3233266770839691,0.0,0.0,0.5562910437583923,89.02740478515625,57.0,13.556522369384766,-13582.009765625,451.4205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5365905761719,307.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.724609375,18000.0,0.0,0.0,0.3077119290828705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5519396066665649,0.5519455671310425,-5.938274171057856e-06,0.0,0.0003122884663753,0.0,0.0,35.8172721862793,0.0,0.0,0.0,0.3878894448280334,4.0,0.0,1.0
726060,293.2564697265625,297.1499938964844,293.1499938964844,0.1429758220911026,-3049.50390625,304.161865234375,0.7491822838783264,0.2132713794708252,0.194512277841568,293.2972106933594,297.1499938964844,293.1499938964844,0.092082567512989,-2254.6923828125,304.1653747558594,0.6653423309326172,0.1483007371425628,0.1437763124704361,293.2348327636719,297.1499938964844,293.1499938964844,0.2732588350772857,-3970.260986328125,304.1619567871094,0.8877913355827332,0.3598363995552063,0.2532405853271484,293.2966613769531,297.1499938964844,293.1499938964844,0.3948736488819122,-7180.5947265625,304.1669921875,0.983709990978241,0.4818160533905029,0.4578312933444977,293.2209777832031,297.1499938964844,293.1499938964844,0.0136273158714175,-3591.756103515625,303.7406921386719,0.4383438229560852,0.050000000745058,0.2368640750646591,291.1923217773437,291.1499938964844,268.7743225097656,266.3827209472656,282.578125,293.2803649902344,291.1929016113281,1.0,0.3355008065700531,0.8752966523170471,0.8752966523170471,1.0,1.0,-1.5437248945236206,0.6741887331008911,0.8695362210273743,0.3189454078674316,0.0,0.0,0.5500619411468506,79.77786254882812,45.0,12.037334442138672,-13409.099609375,418.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599670410156,307.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18093.87890625,18000.0,0.0,0.0,0.305895447731018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411138534545898,0.5411197543144226,-5.870234417670872e-06,0.0,0.0003104450006503,0.0,0.0,34.54841613769531,0.0,0.0,0.0,0.3840756416320801,4.0,0.0,1.0
726120,293.2564697265625,297.1499938964844,293.1499938964844,0.1429758220911026,-3049.50390625,304.161865234375,0.7491822838783264,0.2132713794708252,0.194512277841568,293.2972106933594,297.1499938964844,293.1499938964844,0.092082567512989,-2254.6923828125,304.1653747558594,0.6653423309326172,0.1483007371425628,0.1437763124704361,293.2348327636719,297.1499938964844,293.1499938964844,0.2732588350772857,-3970.260986328125,304.1619567871094,0.8877913355827332,0.3598363995552063,0.2532405853271484,293.2966613769531,297.1499938964844,293.1499938964844,0.3948736488819122,-7180.5947265625,304.1669921875,0.983709990978241,0.4818160533905029,0.4578312933444977,293.2209777832031,297.1499938964844,293.1499938964844,0.0136273158714175,-3591.756103515625,303.7406921386719,0.4383438229560852,0.050000000745058,0.2368640750646591,291.1923217773437,291.1499938964844,268.7743225097656,266.3827209472656,282.578125,293.2803649902344,291.1929016113281,1.0,0.3355008065700531,0.8752966523170471,0.8752966523170471,1.0,1.0,-1.5437248945236206,0.6741887331008911,0.8695362210273743,0.3189454078674316,0.0,0.0,0.5500619411468506,79.77786254882812,45.0,12.037334442138672,-13409.099609375,418.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599670410156,307.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18093.87890625,18000.0,0.0,0.0,0.305895447731018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411138534545898,0.5411197543144226,-5.870234417670872e-06,0.0,0.0003104450006503,0.0,0.0,34.54841613769531,0.0,0.0,0.0,0.3840756416320801,4.0,0.0,1.0
