time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726180,293.2538757324219,297.1499938964844,293.1499938964844,0.1407460421323776,-3011.294189453125,304.16162109375,0.7655101418495178,0.2110968828201294,0.1921907365322113,293.2958984375,297.1499938964844,293.1499938964844,0.0890870615839958,-2195.877685546875,304.1652526855469,0.677654504776001,0.1448333412408828,0.1401090323925018,293.2336730957031,297.1499938964844,293.1499938964844,0.270871639251709,-3942.728759765625,304.1619567871094,0.9102116823196412,0.357922613620758,0.25163134932518,293.2939147949219,297.1499938964844,293.1499938964844,0.3878073692321777,-7075.625,304.17388916015625,0.9990000128746032,0.4786517918109894,0.451124757528305,293.2210693359375,297.1499938964844,293.1499938964844,0.0133867999538779,-3556.656005859375,303.7162475585937,0.4558884799480438,0.050000000745058,0.2351441979408264,291.19976806640625,291.1499938964844,268.8291320800781,266.4284362792969,282.6105041503906,293.2785949707031,291.2005920410156,1.0,0.3232349455356598,0.8745939135551453,0.8745939135551453,1.0,1.0,-1.524522304534912,0.66517573595047,0.8593466281890869,0.3138673007488251,0.0,0.0,0.5429303050041199,70.23274993896484,33.0,12.543599128723145,-13219.228515625,383.2630920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6184997558594,307.6434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18105.658203125,18000.0,0.0,0.0,0.3035620748996734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287231206893921,0.5287289023399353,-5.792733190901345e-06,0.0,0.0003080769092775,0.0,0.0,33.13126373291016,0.0,0.0,0.0,0.3797420859336853,4.0,0.0,1.0
726240,293.2538757324219,297.1499938964844,293.1499938964844,0.1407460421323776,-3011.294189453125,304.16162109375,0.7655101418495178,0.2110968828201294,0.1921907365322113,293.2958984375,297.1499938964844,293.1499938964844,0.0890870615839958,-2195.877685546875,304.1652526855469,0.677654504776001,0.1448333412408828,0.1401090323925018,293.2336730957031,297.1499938964844,293.1499938964844,0.270871639251709,-3942.728759765625,304.1619567871094,0.9102116823196412,0.357922613620758,0.25163134932518,293.2939147949219,297.1499938964844,293.1499938964844,0.3878073692321777,-7075.625,304.17388916015625,0.9990000128746032,0.4786517918109894,0.451124757528305,293.2210693359375,297.1499938964844,293.1499938964844,0.0133867999538779,-3556.656005859375,303.7162475585937,0.4558884799480438,0.050000000745058,0.2351441979408264,291.19976806640625,291.1499938964844,268.8291320800781,266.4284362792969,282.6105041503906,293.2785949707031,291.2005920410156,1.0,0.3232349455356598,0.8745939135551453,0.8745939135551453,1.0,1.0,-1.524522304534912,0.66517573595047,0.8593466281890869,0.3138673007488251,0.0,0.0,0.5429303050041199,70.23274993896484,33.0,12.543599128723145,-13219.228515625,383.2630920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6184997558594,307.6434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18105.658203125,18000.0,0.0,0.0,0.3035620748996734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5287231206893921,0.5287289023399353,-5.792733190901345e-06,0.0,0.0003080769092775,0.0,0.0,33.13126373291016,0.0,0.0,0.0,0.3797420859336853,4.0,0.0,1.0
726300,293.25244140625,297.1499938964844,293.1499938964844,0.1395554691553115,-2990.58837890625,304.16168212890625,0.7726805806159973,0.2100602686405182,0.1911190450191497,293.2950439453125,297.1499938964844,293.1499938964844,0.0875625684857368,-2165.75,304.1652526855469,0.6827000379562378,0.1431532800197601,0.138368159532547,293.2330017089844,297.1499938964844,293.1499938964844,0.2694441974163055,-3925.9658203125,304.1623840332031,0.9207961559295654,0.3569967448711395,0.250882089138031,293.2839660644531,297.1499938964844,293.1499938964844,0.3726577758789062,-6846.775390625,304.19708251953125,0.9990000128746032,0.4787663221359253,0.4363356828689575,293.2208251953125,297.1499938964844,293.1499938964844,0.0132737532258033,-3538.833984375,303.7051696777344,0.4640156030654907,0.050000000745058,0.2344870120286941,291.21533203125,291.1499938964844,268.8563842773437,266.45123291015625,282.6322326660156,293.27392578125,291.2193298339844,1.0,0.316317617893219,0.8742426037788391,0.8742426037788391,1.0,1.0,-1.5016837120056152,0.6544361710548401,0.8472475409507751,0.3081047236919403,0.0,0.0,0.5371339917182922,66.30557250976562,33.0,36.0115966796875,-13060.76171875,361.59521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6656799316406,307.6757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18128.853515625,18000.0,0.0,0.0,0.3021088242530823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209872126579285,0.5209929347038269,-5.748969670094084e-06,0.0,0.0003066020435653,0.0,0.0,32.28615188598633,0.0,0.0,0.0,0.3770503103733063,4.0,0.0,1.0
726360,293.2511291503906,297.1499938964844,293.1499938964844,0.1382737010717392,-2968.12451171875,304.1618957519531,0.781041145324707,0.2090239822864532,0.1900524348020553,293.2942199707031,297.1499938964844,293.1499938964844,0.0859853848814964,-2134.49365234375,304.16534423828125,0.6887355446815491,0.1414782851934433,0.1366375833749771,293.232421875,297.1499938964844,293.1499938964844,0.267815500497818,-3906.705322265625,304.1630859375,0.9331600069999696,0.3560563623905182,0.2501272559165954,293.2644958496094,297.1499938964844,293.1499938964844,0.3559469878673553,-6594.3037109375,304.2188415527344,0.9990000128746032,0.4808875620365143,0.4203624427318573,293.2204895019531,297.1499938964844,293.1499938964844,0.0131497019901871,-3518.4453125,303.6947937011719,0.4721991419792175,0.050000000745058,0.2338030487298965,291.2407531738281,291.1499938964844,268.8835144042969,266.4739990234375,282.6527099609375,293.2656555175781,291.244384765625,1.0,0.3089540004730224,0.8739654421806335,0.8739654421806335,1.0,1.0,-1.4774237871170044,0.6430482864379883,0.8343755006790161,0.3020305931568146,0.0,0.0,0.5285211801528931,62.217620849609375,25.0,49.9510383605957,-12859.1162109375,339.4110717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7343139648437,307.69677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18187.404296875,18000.0,0.0,0.0,0.3003259897232055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5087085962295532,0.5087143182754517,-5.686087661160855e-06,0.0,0.0003047926875296,0.0,0.0,31.001623153686523,0.0,0.0,0.0,0.3729499280452728,4.0,0.0,1.0
726420,293.24859619140625,297.1499938964844,293.1499938964844,0.1359598785638809,-2927.7529296875,304.1617736816406,0.7993256449699402,0.2069726735353469,0.1879495978355407,293.2926330566406,297.1499938964844,293.1499938964844,0.0829952284693718,-2075.64697265625,304.1651916503906,0.701897144317627,0.1381487846374511,0.1332123875617981,293.23150634765625,297.1499938964844,293.1499938964844,0.264957994222641,-3873.203857421875,304.1634521484375,0.9587658643722534,0.3541544079780578,0.2486107051372528,293.2040100097656,297.1499938964844,293.1499938964844,0.3229393362998962,-6094.8662109375,304.25054931640625,0.9990000128746032,0.4901936948299408,0.3885711431503296,293.2197265625,297.1499938964844,293.1499938964844,0.01293536555022,-3483.944580078125,303.6739196777344,0.486247181892395,0.050000000745058,0.2325177639722824,291.27447509765625,291.1499938964844,268.9374389648437,266.51934814453125,282.6934814453125,293.24774169921875,291.276611328125,1.0,0.2945754528045654,0.873411238193512,0.873411238193512,1.0,1.0,-1.429258108139038,0.6204732060432434,0.8087848424911499,0.2901307940483093,0.0,0.0,0.5094519853591919,54.51626968383789,43.0,44.26596832275391,-12413.58203125,298.2523803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94696044921875,307.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18247.455078125,18000.0,0.0,0.0,0.2954685389995575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4776770174503326,0.4776825308799743,-5.516543751582503e-06,0.0,0.0002998630225192,0.0,0.0,27.84524345397949,0.0,0.0,0.0,0.3627305626869201,4.0,0.0,1.0
726480,293.24859619140625,297.1499938964844,293.1499938964844,0.1359598785638809,-2927.7529296875,304.1617736816406,0.7993256449699402,0.2069726735353469,0.1879495978355407,293.2926330566406,297.1499938964844,293.1499938964844,0.0829952284693718,-2075.64697265625,304.1651916503906,0.701897144317627,0.1381487846374511,0.1332123875617981,293.23150634765625,297.1499938964844,293.1499938964844,0.264957994222641,-3873.203857421875,304.1634521484375,0.9587658643722534,0.3541544079780578,0.2486107051372528,293.2040100097656,297.1499938964844,293.1499938964844,0.3229393362998962,-6094.8662109375,304.25054931640625,0.9990000128746032,0.4901936948299408,0.3885711431503296,293.2197265625,297.1499938964844,293.1499938964844,0.01293536555022,-3483.944580078125,303.6739196777344,0.486247181892395,0.050000000745058,0.2325177639722824,291.27447509765625,291.1499938964844,268.9374389648437,266.51934814453125,282.6934814453125,293.24774169921875,291.276611328125,1.0,0.2945754528045654,0.873411238193512,0.873411238193512,1.0,1.0,-1.429258108139038,0.6204732060432434,0.8087848424911499,0.2901307940483093,0.0,0.0,0.5094519853591919,54.51626968383789,43.0,44.26596832275391,-12413.58203125,298.2523803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94696044921875,307.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18247.455078125,18000.0,0.0,0.0,0.2954685389995575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4776770174503326,0.4776825308799743,-5.516543751582503e-06,0.0,0.0002998630225192,0.0,0.0,27.84524345397949,0.0,0.0,0.0,0.3627305626869201,4.0,0.0,1.0
726540,293.24658203125,297.1499938964844,293.1499938964844,0.1342171728610992,-2897.843505859375,304.16070556640625,0.8034828901290894,0.2048877775669098,0.1860200017690658,293.2914123535156,297.1499938964844,293.1499938964844,0.0803954452276229,-2025.22119140625,304.1644287109375,0.7020935416221619,0.1347830891609192,0.1299664676189422,293.2310791015625,297.1499938964844,293.1499938964844,0.2630318403244018,-3851.266357421875,304.162109375,0.9653112888336182,0.352177083492279,0.247195765376091,293.14068603515625,297.1499938964844,293.1499938964844,0.3117312788963318,-5934.52197265625,304.2344665527344,0.9990000128746032,0.5017099380493164,0.3788031041622162,293.218994140625,297.1499938964844,293.1499938964844,0.0128497574478387,-3472.51611328125,303.6517639160156,0.4904373288154602,0.050000000745058,0.2321436107158661,291.27520751953125,291.1499938964844,268.9908447265625,266.5644836425781,282.728515625,293.2489013671875,291.27227783203125,1.0,0.2903369665145874,0.8728569746017456,0.8728569746017456,1.0,1.0,-1.40915048122406,0.6111649870872498,0.7979854941368103,0.2848226428031921,0.0,0.0,0.4919241368770599,52.16641998291016,61.0,-4.1265974044799805,-12087.5087890625,283.85955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22662353515625,307.7662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18228.806640625,18000.0,0.0,0.0,0.2889328002929687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465498626232147,0.4465551972389221,-5.342182703316212e-06,0.0,0.0002932300558313,0.0,0.0,24.858301162719727,0.0,0.0,0.0,0.3526135981082916,4.0,0.0,1.0
726600,293.24658203125,297.1499938964844,293.1499938964844,0.1342171728610992,-2897.843505859375,304.16070556640625,0.8034828901290894,0.2048877775669098,0.1860200017690658,293.2914123535156,297.1499938964844,293.1499938964844,0.0803954452276229,-2025.22119140625,304.1644287109375,0.7020935416221619,0.1347830891609192,0.1299664676189422,293.2310791015625,297.1499938964844,293.1499938964844,0.2630318403244018,-3851.266357421875,304.162109375,0.9653112888336182,0.352177083492279,0.247195765376091,293.14068603515625,297.1499938964844,293.1499938964844,0.3117312788963318,-5934.52197265625,304.2344665527344,0.9990000128746032,0.5017099380493164,0.3788031041622162,293.218994140625,297.1499938964844,293.1499938964844,0.0128497574478387,-3472.51611328125,303.6517639160156,0.4904373288154602,0.050000000745058,0.2321436107158661,291.27520751953125,291.1499938964844,268.9908447265625,266.5644836425781,282.728515625,293.2489013671875,291.27227783203125,1.0,0.2903369665145874,0.8728569746017456,0.8728569746017456,1.0,1.0,-1.40915048122406,0.6111649870872498,0.7979854941368103,0.2848226428031921,0.0,0.0,0.4919241368770599,52.16641998291016,61.0,-4.1265974044799805,-12087.5087890625,283.85955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22662353515625,307.7662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18228.806640625,18000.0,0.0,0.0,0.2889328002929687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465498626232147,0.4465551972389221,-5.342182703316212e-06,0.0,0.0002932300558313,0.0,0.0,24.858301162719727,0.0,0.0,0.0,0.3526135981082916,4.0,0.0,1.0
726660,293.2449035644531,297.1499938964844,293.1499938964844,0.1330889165401458,-2879.302001953125,304.1590270996094,0.7938017249107361,0.2027805745601654,0.1842094361782074,293.2904357910156,297.1499938964844,293.1499938964844,0.0781915113329887,-1983.3553466796875,304.1632995605469,0.6897638440132141,0.1313971728086471,0.126847356557846,293.23095703125,297.1499938964844,293.1499938964844,0.2622102200984955,-3842.9423828125,304.1594543457031,0.9549317359924316,0.3501487672328949,0.2458523064851761,293.11407470703125,297.1499938964844,293.1499938964844,0.3207992613315582,-6088.70166015625,304.1907653808594,0.9990000128746032,0.5074336528778076,0.3886126279830932,293.2182006835937,297.1499938964844,293.1499938964844,0.0128858368843793,-3484.094482421875,303.62811279296875,0.4862299859523773,0.050000000745058,0.2325203567743301,291.2310485839844,291.1499938964844,269.04376220703125,266.60943603515625,282.745361328125,293.24676513671875,291.2265625,1.0,0.2937900125980377,0.8726090788841248,0.8726090788841248,1.0,1.0,-1.413837194442749,0.6135172247886658,0.8003199100494385,0.2853790819644928,0.0,0.0,0.4838683307170868,54.239376068115234,79.0,-49.8579330444336,-11987.6953125,290.8554992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4772033691406,307.8058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18122.62890625,18000.0,0.0,0.0,0.2815921902656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290655851364136,0.4290708303451538,-5.228591817285633e-06,0.0,0.0002857802901417,0.0,0.0,23.20458984375,0.0,0.0,0.0,0.3467439115047455,4.0,0.0,1.0
726720,293.2449035644531,297.1499938964844,293.1499938964844,0.1330889165401458,-2879.302001953125,304.1590270996094,0.7938017249107361,0.2027805745601654,0.1842094361782074,293.2904357910156,297.1499938964844,293.1499938964844,0.0781915113329887,-1983.3553466796875,304.1632995605469,0.6897638440132141,0.1313971728086471,0.126847356557846,293.23095703125,297.1499938964844,293.1499938964844,0.2622102200984955,-3842.9423828125,304.1594543457031,0.9549317359924316,0.3501487672328949,0.2458523064851761,293.11407470703125,297.1499938964844,293.1499938964844,0.3207992613315582,-6088.70166015625,304.1907653808594,0.9990000128746032,0.5074336528778076,0.3886126279830932,293.2182006835937,297.1499938964844,293.1499938964844,0.0128858368843793,-3484.094482421875,303.62811279296875,0.4862299859523773,0.050000000745058,0.2325203567743301,291.2310485839844,291.1499938964844,269.04376220703125,266.60943603515625,282.745361328125,293.24676513671875,291.2265625,1.0,0.2937900125980377,0.8726090788841248,0.8726090788841248,1.0,1.0,-1.413837194442749,0.6135172247886658,0.8003199100494385,0.2853790819644928,0.0,0.0,0.4838683307170868,54.239376068115234,79.0,-49.8579330444336,-11987.6953125,290.8554992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4772033691406,307.8058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18122.62890625,18000.0,0.0,0.0,0.2815921902656555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290655851364136,0.4290708303451538,-5.228591817285633e-06,0.0,0.0002857802901417,0.0,0.0,23.20458984375,0.0,0.0,0.0,0.3467439115047455,4.0,0.0,1.0
726780,293.2435302734375,297.1499938964844,293.1499938964844,0.1321954280138015,-2864.96484375,304.1575012207031,0.7750698924064636,0.2006576955318451,0.1825045347213745,293.2896728515625,297.1499938964844,293.1499938964844,0.0761403068900108,-1944.78955078125,304.16229248046875,0.6693963408470154,0.1279969066381454,0.1238417774438858,293.2310791015625,297.1499938964844,293.1499938964844,0.2617703378200531,-3839.125732421875,304.15704345703125,0.9315248131752014,0.3480741679668426,0.2445694953203201,293.1311950683594,297.1499938964844,293.1499938964844,0.3449253141880035,-6470.6171875,304.1368408203125,0.9990000128746032,0.5049620270729065,0.4128816127777099,293.218505859375,297.1499938964844,293.1499938964844,0.0129842739552259,-3507.006591796875,303.6011047363281,0.4756803214550018,0.050000000745058,0.2334931641817093,291.17413330078125,291.1499938964844,269.0961608886719,266.6541442871094,282.7521667480469,293.2456970214844,291.16912841796875,1.0,0.3032835721969604,0.8723611235618591,0.8723611235618591,1.0,1.0,-1.4369357824325562,0.6244709491729736,0.8124648332595825,0.2904316782951355,0.0,0.0,0.484364777803421,59.80794143676758,97.0,-72.94248962402344,-12069.4130859375,314.59881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6075439453125,307.8252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.099609375,18000.0,0.0,0.0,0.2746696472167969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4252036213874817,0.4252088069915771,-5.186199359741295e-06,0.0,0.0002787547709885,0.0,0.0,22.78137588500977,0.0,0.0,0.0,0.3452075719833374,4.0,0.0,1.0
726840,293.2435302734375,297.1499938964844,293.1499938964844,0.1321954280138015,-2864.96484375,304.1575012207031,0.7750698924064636,0.2006576955318451,0.1825045347213745,293.2896728515625,297.1499938964844,293.1499938964844,0.0761403068900108,-1944.78955078125,304.16229248046875,0.6693963408470154,0.1279969066381454,0.1238417774438858,293.2310791015625,297.1499938964844,293.1499938964844,0.2617703378200531,-3839.125732421875,304.15704345703125,0.9315248131752014,0.3480741679668426,0.2445694953203201,293.1311950683594,297.1499938964844,293.1499938964844,0.3449253141880035,-6470.6171875,304.1368408203125,0.9990000128746032,0.5049620270729065,0.4128816127777099,293.218505859375,297.1499938964844,293.1499938964844,0.0129842739552259,-3507.006591796875,303.6011047363281,0.4756803214550018,0.050000000745058,0.2334931641817093,291.17413330078125,291.1499938964844,269.0961608886719,266.6541442871094,282.7521667480469,293.2456970214844,291.16912841796875,1.0,0.3032835721969604,0.8723611235618591,0.8723611235618591,1.0,1.0,-1.4369357824325562,0.6244709491729736,0.8124648332595825,0.2904316782951355,0.0,0.0,0.484364777803421,59.80794143676758,97.0,-72.94248962402344,-12069.4130859375,314.59881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6075439453125,307.8252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.099609375,18000.0,0.0,0.0,0.2746696472167969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4252036213874817,0.4252088069915771,-5.186199359741295e-06,0.0,0.0002787547709885,0.0,0.0,22.78137588500977,0.0,0.0,0.0,0.3452075719833374,4.0,0.0,1.0
726900,293.242919921875,297.1499938964844,293.1499938964844,0.1317920833826065,-2858.539794921875,304.1568908691406,0.7639062404632568,0.1995878964662552,0.181685209274292,293.28936767578125,297.1499938964844,293.1499938964844,0.0751404389739036,-1926.0811767578125,304.161865234375,0.6577760577201843,0.1262855231761932,0.1223723515868187,293.2312316894531,297.1499938964844,293.1499938964844,0.2616108357906341,-3837.88134765625,304.15606689453125,0.916719913482666,0.3470182120800018,0.2439463436603546,293.1554870605469,297.1499938964844,293.1499938964844,0.3615278601646423,-6727.2919921875,304.10906982421875,0.9990000128746032,0.5004388093948364,0.4291865229606628,293.2193908691406,297.1499938964844,293.1499938964844,0.0130488695576787,-3521.227783203125,303.5854797363281,0.4678313732147217,0.050000000745058,0.234179750084877,291.14422607421875,291.1499938964844,269.12213134765625,266.6763916015625,282.7504577636719,293.24072265625,291.1392822265625,1.0,0.3098315596580505,0.8722371459007263,0.8722371459007263,1.0,1.0,-1.4538344144821167,0.63243168592453,0.8214027285575867,0.2943571209907532,0.0,0.0,0.4877474009990692,63.75859069824219,97.0,-78.01679992675781,-12167.8935546875,332.1066589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6097717285156,307.8176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.740234375,18000.0,0.0,0.0,0.2717231512069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4282019734382629,0.4282071590423584,-5.189929652260616e-06,0.0,0.0002757644397206,0.0,0.0,22.996301651000977,0.0,0.0,0.0,0.3459961414337158,4.0,0.0,1.0
726960,293.242431640625,297.1499938964844,293.1499938964844,0.1313992887735366,-2852.26806640625,304.1563415527344,0.75235915184021,0.1985119879245758,0.1808849573135376,293.2891540527344,297.1499938964844,293.1499938964844,0.0741438865661621,-1907.47119140625,304.1615295410156,0.6460151672363281,0.1245637908577919,0.1209198459982872,293.2314147949219,297.1499938964844,293.1499938964844,0.2614571452140808,-3836.655517578125,304.1552429199219,0.9018970131874084,0.3459495007991791,0.2433333843946457,293.18963623046875,297.1499938964844,293.1499938964844,0.3806045055389404,-7017.93701171875,304.08184814453125,0.9990000128746032,0.4936724901199341,0.4476505815982818,293.2207336425781,297.1499938964844,293.1499938964844,0.0131212156265974,-3536.770263671875,303.568359375,0.4577586054801941,0.050000000745058,0.2349893450736999,291.1146850585937,291.1499938964844,269.14801025390625,266.6986083984375,282.7493896484375,293.2383728027344,291.110107421875,1.0,0.3173449039459228,0.8717745542526245,0.8717745542526245,1.0,1.0,-1.4735288619995115,0.6416746973991394,0.8318541646003723,0.2990103960037231,0.0,0.0,0.4930644035339355,68.4205551147461,100.0,-78.98038482666016,-12296.3974609375,353.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5650329589844,307.79559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.39453125,18000.0,0.0,0.0,0.2692886292934418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343283176422119,0.4343335032463074,-5.209818482398987e-06,0.0,0.0002732937282416,0.0,0.0,23.48698806762696,0.0,0.0,0.0,0.3477842211723327,4.0,0.0,1.0
727020,293.2410583496094,297.1499938964844,293.1499938964844,0.1302393078804016,-2832.37255859375,304.1562194824219,0.7310266494750977,0.1964452713727951,0.1793653070926666,293.2883605957031,297.1499938964844,293.1499938964844,0.0719234198331832,-1865.458740234375,304.1614074707031,0.6244800686836243,0.1211951002478599,0.1180865168571472,293.23150634765625,297.1499938964844,293.1499938964844,0.260324478149414,-3823.642578125,304.1554870605469,0.8751248121261597,0.3438665270805359,0.2421525716781616,293.26513671875,297.1499938964844,293.1499938964844,0.3915169835090637,-7170.39990234375,304.0902404785156,0.9835156798362732,0.4773039817810058,0.4563345611095428,293.22369384765625,297.1499938964844,293.1499938964844,0.0132368924096226,-3559.931396484375,303.5343017578125,0.4388906955718994,0.050000000745058,0.2368052154779434,291.091796875,291.1499938964844,269.19927978515625,266.74285888671875,282.7815856933594,293.2603759765625,291.09619140625,1.0,0.3281286954879761,0.8708493709564209,0.8708493709564209,1.0,1.0,-1.479841947555542,0.6445761919021606,0.8352658152580261,0.3004854023456573,0.0,0.0,0.5035218596458435,78.22715759277344,103.0,-12.141240119934082,-12436.9375,380.80999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3495178222656,307.767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.3203125,18000.0,0.0,0.0,0.2661722302436828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521909654140472,0.4521962404251098,-5.29161115991883e-06,0.0,0.0002701309858821,0.0,0.0,25.048322677612305,0.0,0.0,0.0,0.3532493114471435,4.0,0.0,1.0
727080,293.2410583496094,297.1499938964844,293.1499938964844,0.1302393078804016,-2832.37255859375,304.1562194824219,0.7310266494750977,0.1964452713727951,0.1793653070926666,293.2883605957031,297.1499938964844,293.1499938964844,0.0719234198331832,-1865.458740234375,304.1614074707031,0.6244800686836243,0.1211951002478599,0.1180865168571472,293.23150634765625,297.1499938964844,293.1499938964844,0.260324478149414,-3823.642578125,304.1554870605469,0.8751248121261597,0.3438665270805359,0.2421525716781616,293.26513671875,297.1499938964844,293.1499938964844,0.3915169835090637,-7170.39990234375,304.0902404785156,0.9835156798362732,0.4773039817810058,0.4563345611095428,293.22369384765625,297.1499938964844,293.1499938964844,0.0132368924096226,-3559.931396484375,303.5343017578125,0.4388906955718994,0.050000000745058,0.2368052154779434,291.091796875,291.1499938964844,269.19927978515625,266.74285888671875,282.7815856933594,293.2603759765625,291.09619140625,1.0,0.3281286954879761,0.8708493709564209,0.8708493709564209,1.0,1.0,-1.479841947555542,0.6445761919021606,0.8352658152580261,0.3004854023456573,0.0,0.0,0.5035218596458435,78.22715759277344,103.0,-12.141240119934082,-12436.9375,380.80999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3495178222656,307.767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.3203125,18000.0,0.0,0.0,0.2661722302436828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4521909654140472,0.4521962404251098,-5.29161115991883e-06,0.0,0.0002701309858821,0.0,0.0,25.048322677612305,0.0,0.0,0.0,0.3532493114471435,4.0,0.0,1.0
727140,293.23992919921875,297.1499938964844,293.1499938964844,0.1284178048372268,-2799.75830078125,304.1571350097656,0.7133492231369019,0.1943676024675369,0.1778683215379715,293.2876892089844,297.1499938964844,293.1499938964844,0.0693056136369705,-1815.3695068359373,304.1619567871094,0.6051475405693054,0.1178271397948265,0.1152875572443008,293.2319641113281,297.1499938964844,293.1499938964844,0.2577746212482452,-3792.920166015625,304.1578369140625,0.8537857532501221,0.3417093753814697,0.2409509420394897,293.29547119140625,297.1499938964844,293.1499938964844,0.381538987159729,-7009.5400390625,304.1259460449219,0.954721987247467,0.4681691229343414,0.4463714957237243,293.226806640625,297.1499938964844,293.1499938964844,0.0132672991603612,-3564.755859375,303.5021667480469,0.4252177476882934,0.050000000745058,0.2385686486959457,291.1358642578125,291.1499938964844,269.25,266.7868347167969,282.82305908203125,293.2776794433594,291.1366882324219,1.0,0.3356434404850006,0.8699241876602173,0.8699241876602173,1.0,1.0,-1.4630755186080933,0.63661789894104,0.8264575600624084,0.2964234054088592,0.0,0.0,0.5018056631088257,87.34835815429688,106.0,24.670244216918945,-12277.4541015625,395.1893005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09503173828125,307.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.890625,18000.0,0.0,0.0,0.2644398510456085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4537661373615265,0.4537714719772339,-5.326832706487039e-06,0.0,0.0002683728234842,0.0,0.0,25.30397224426269,0.0,0.0,0.0,0.3541257679462433,4.0,0.0,1.0
727200,293.23992919921875,297.1499938964844,293.1499938964844,0.1284178048372268,-2799.75830078125,304.1571350097656,0.7133492231369019,0.1943676024675369,0.1778683215379715,293.2876892089844,297.1499938964844,293.1499938964844,0.0693056136369705,-1815.3695068359373,304.1619567871094,0.6051475405693054,0.1178271397948265,0.1152875572443008,293.2319641113281,297.1499938964844,293.1499938964844,0.2577746212482452,-3792.920166015625,304.1578369140625,0.8537857532501221,0.3417093753814697,0.2409509420394897,293.29547119140625,297.1499938964844,293.1499938964844,0.381538987159729,-7009.5400390625,304.1259460449219,0.954721987247467,0.4681691229343414,0.4463714957237243,293.226806640625,297.1499938964844,293.1499938964844,0.0132672991603612,-3564.755859375,303.5021667480469,0.4252177476882934,0.050000000745058,0.2385686486959457,291.1358642578125,291.1499938964844,269.25,266.7868347167969,282.82305908203125,293.2776794433594,291.1366882324219,1.0,0.3356434404850006,0.8699241876602173,0.8699241876602173,1.0,1.0,-1.4630755186080933,0.63661789894104,0.8264575600624084,0.2964234054088592,0.0,0.0,0.5018056631088257,87.34835815429688,106.0,24.670244216918945,-12277.4541015625,395.1893005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09503173828125,307.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.890625,18000.0,0.0,0.0,0.2644398510456085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4537661373615265,0.4537714719772339,-5.326832706487039e-06,0.0,0.0002683728234842,0.0,0.0,25.30397224426269,0.0,0.0,0.0,0.3541257679462433,4.0,0.0,1.0
727260,293.2386779785156,297.1499938964844,293.1499938964844,0.1269095689058303,-2773.187255859375,304.15728759765625,0.699665904045105,0.19234199821949,0.1763014942407608,293.2870483398437,297.1499938964844,293.1499938964844,0.0668080374598503,-1768.481689453125,304.1621398925781,0.5889465808868408,0.1144721955060958,0.1123866960406303,293.23248291015625,297.1499938964844,293.1499938964844,0.2558208107948303,-3769.88232421875,304.1584777832031,0.8396451473236084,0.3395304679870605,0.2396427392959594,293.3043212890625,297.1499938964844,293.1499938964844,0.3763788044452667,-6927.2529296875,304.14227294921875,0.9337157011032104,0.4626688361167907,0.4408912062644958,293.2301025390625,297.1499938964844,293.1499938964844,0.0132937496528029,-3571.824462890625,303.4669494628906,0.4170522093772888,0.050000000745058,0.2399042695760727,291.1449890136719,291.1499938964844,269.299072265625,266.8296813964844,282.8554992675781,293.28387451171875,291.1458435058594,1.0,0.341297298669815,0.8690986037254333,0.8690986037254333,1.0,1.0,-1.4511648416519165,0.6309789419174194,0.8201858997344971,0.2934692800045013,0.0,0.0,0.5018941164016724,94.2708740234375,94.0,17.59266471862793,-12139.1552734375,406.2080383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88104248046875,307.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.306640625,18000.0,0.0,0.0,0.2632403373718261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539103806018829,0.4539157152175903,-5.329055511538172e-06,0.0,0.0002671554975677,0.0,0.0,25.323320388793945,0.0,0.0,0.0,0.3542167246341705,4.0,0.0,1.0
727320,293.2386779785156,297.1499938964844,293.1499938964844,0.1269095689058303,-2773.187255859375,304.15728759765625,0.699665904045105,0.19234199821949,0.1763014942407608,293.2870483398437,297.1499938964844,293.1499938964844,0.0668080374598503,-1768.481689453125,304.1621398925781,0.5889465808868408,0.1144721955060958,0.1123866960406303,293.23248291015625,297.1499938964844,293.1499938964844,0.2558208107948303,-3769.88232421875,304.1584777832031,0.8396451473236084,0.3395304679870605,0.2396427392959594,293.3043212890625,297.1499938964844,293.1499938964844,0.3763788044452667,-6927.2529296875,304.14227294921875,0.9337157011032104,0.4626688361167907,0.4408912062644958,293.2301025390625,297.1499938964844,293.1499938964844,0.0132937496528029,-3571.824462890625,303.4669494628906,0.4170522093772888,0.050000000745058,0.2399042695760727,291.1449890136719,291.1499938964844,269.299072265625,266.8296813964844,282.8554992675781,293.28387451171875,291.1458435058594,1.0,0.341297298669815,0.8690986037254333,0.8690986037254333,1.0,1.0,-1.4511648416519165,0.6309789419174194,0.8201858997344971,0.2934692800045013,0.0,0.0,0.5018941164016724,94.2708740234375,94.0,17.59266471862793,-12139.1552734375,406.2080383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88104248046875,307.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.306640625,18000.0,0.0,0.0,0.2632403373718261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539103806018829,0.4539157152175903,-5.329055511538172e-06,0.0,0.0002671554975677,0.0,0.0,25.323320388793945,0.0,0.0,0.0,0.3542167246341705,4.0,0.0,1.0
727380,293.2369689941406,297.1499938964844,293.1499938964844,0.1253077387809753,-2744.900146484375,304.15753173828125,0.6954798698425293,0.1904433816671371,0.1746073961257934,293.28594970703125,297.1499938964844,293.1499938964844,0.0641604959964752,-1719.27294921875,304.1625061035156,0.580940842628479,0.1112179979681968,0.1093235835433006,293.23260498046875,297.1499938964844,293.1499938964844,0.2537054717540741,-3744.917724609375,304.1591796875,0.8361416459083557,0.3374131917953491,0.238189697265625,293.3062438964844,297.1499938964844,293.1499938964844,0.3721754252910614,-6861.93408203125,304.1517333984375,0.9276243448257446,0.4583607316017151,0.4366883337497711,293.2330322265625,297.1499938964844,293.1499938964844,0.0132170328870415,-3562.5400390625,303.4316711425781,0.4158565104007721,0.050000000745058,0.240122765302658,291.1531982421875,291.1499938964844,269.3455810546875,266.8706359863281,282.8837585449219,293.28387451171875,291.1537780761719,1.0,0.3404671251773834,0.8682729601860046,0.8682729601860046,1.0,1.0,-1.438927412033081,0.6251735687255859,0.8137538433074951,0.2905020713806152,0.0,0.0,0.5008841156959534,95.2282943725586,82.0,12.803430557250977,-12001.7568359375,402.23638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.705078125,307.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.693359375,18000.0,0.0,0.0,0.2624413669109344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527497291564941,0.4527550339698791,-5.325430265656905e-06,0.0,0.0002663446357473,0.0,0.0,25.226381301879883,0.0,0.0,0.0,0.3538764119148254,4.0,0.0,1.0
727440,293.2369689941406,297.1499938964844,293.1499938964844,0.1253077387809753,-2744.900146484375,304.15753173828125,0.6954798698425293,0.1904433816671371,0.1746073961257934,293.28594970703125,297.1499938964844,293.1499938964844,0.0641604959964752,-1719.27294921875,304.1625061035156,0.580940842628479,0.1112179979681968,0.1093235835433006,293.23260498046875,297.1499938964844,293.1499938964844,0.2537054717540741,-3744.917724609375,304.1591796875,0.8361416459083557,0.3374131917953491,0.238189697265625,293.3062438964844,297.1499938964844,293.1499938964844,0.3721754252910614,-6861.93408203125,304.1517333984375,0.9276243448257446,0.4583607316017151,0.4366883337497711,293.2330322265625,297.1499938964844,293.1499938964844,0.0132170328870415,-3562.5400390625,303.4316711425781,0.4158565104007721,0.050000000745058,0.240122765302658,291.1531982421875,291.1499938964844,269.3455810546875,266.8706359863281,282.8837585449219,293.28387451171875,291.1537780761719,1.0,0.3404671251773834,0.8682729601860046,0.8682729601860046,1.0,1.0,-1.438927412033081,0.6251735687255859,0.8137538433074951,0.2905020713806152,0.0,0.0,0.5008841156959534,95.2282943725586,82.0,12.803430557250977,-12001.7568359375,402.23638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.705078125,307.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.693359375,18000.0,0.0,0.0,0.2624413669109344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527497291564941,0.4527550339698791,-5.325430265656905e-06,0.0,0.0002663446357473,0.0,0.0,25.226381301879883,0.0,0.0,0.0,0.3538764119148254,4.0,0.0,1.0
727500,293.23583984375,297.1499938964844,293.1499938964844,0.1245045512914657,-2730.69921875,304.1576232910156,0.6960426568984985,0.1895579993724823,0.1737510114908218,293.2851867675781,297.1499938964844,293.1499938964844,0.0628150925040245,-1694.4755859375,304.1626892089844,0.5793073177337646,0.1096496805548667,0.1077752485871315,293.23248291015625,297.1499938964844,293.1499938964844,0.2526235580444336,-3732.15185546875,304.15948486328125,0.8371977210044861,0.3363936245441437,0.2374381124973297,293.3061218261719,297.1499938964844,293.1499938964844,0.3701754212379455,-6831.3740234375,304.1550598144531,0.9286200404167176,0.4564041197299957,0.4347542524337768,293.2342529296875,297.1499938964844,293.1499938964844,0.0131500978022813,-3553.27099609375,303.414306640625,0.417044073343277,0.050000000745058,0.2399064749479293,291.1568298339844,291.1499938964844,269.367919921875,266.8904724121094,282.89727783203125,293.28302001953125,291.1574401855469,1.0,0.3384144902229309,0.8678601980209351,0.8678601980209351,1.0,1.0,-1.4325571060180664,0.6221505999565125,0.8104065656661987,0.2889747619628906,0.0,0.0,0.5000633597373962,93.96619415283205,82.0,11.676871299743652,-11933.611328125,395.8903503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6334533691406,307.317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.84765625,18000.0,0.0,0.0,0.2621211409568786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516932964324951,0.4516986310482025,-5.320968284650007e-06,0.0,0.0002660196332726,0.0,0.0,25.13357353210449,0.0,0.0,0.0,0.3535493910312652,4.0,0.0,1.0
727560,293.234619140625,297.1499938964844,293.1499938964844,0.1237064599990844,-2716.57275390625,304.1576843261719,0.697951078414917,0.1887113600969314,0.1728996187448501,293.28424072265625,297.1499938964844,293.1499938964844,0.061466671526432,-1669.7626953125,304.1628112792969,0.5788901448249817,0.1081215962767601,0.1062319278717041,293.2322082519531,297.1499938964844,293.1499938964844,0.2515318095684051,-3719.267333984375,304.15972900390625,0.8396784067153931,0.3353985548019409,0.236679807305336,293.3056030273437,297.1499938964844,293.1499938964844,0.3681936264038086,-6801.34521484375,304.15771484375,0.9316217303276062,0.4545255601406097,0.4328756630420685,293.2352905273437,297.1499938964844,293.1499938964844,0.0130699863657355,-3541.778076171875,303.397216796875,0.4191686809062958,0.050000000745058,0.2395342290401458,291.1605224609375,291.1499938964844,269.38970947265625,266.90985107421875,282.910400390625,293.2819519042969,291.1611022949219,1.0,0.3355165421962738,0.8675707578659058,0.8675707578659058,1.0,1.0,-1.426070213317871,0.6190786361694336,0.8069915175437927,0.287440687417984,0.0,0.0,0.4989942014217376,91.87054443359376,70.0,11.017532348632812,-11865.4169921875,387.5097351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57305908203125,307.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.55859375,18000.0,0.0,0.0,0.261820375919342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502543210983276,0.4502596259117126,-5.314620466378983e-06,0.0,0.0002657143922988,0.0,0.0,25.006366729736328,0.0,0.0,0.0,0.353101372718811,4.0,0.0,1.0
727620,293.2319030761719,297.1499938964844,293.1499938964844,0.1221373155713081,-2688.753173828125,304.1577453613281,0.7052350640296936,0.1871205866336822,0.1712232083082199,293.2819519042969,297.1499938964844,293.1499938964844,0.0587815307080745,-1620.97314453125,304.1630249023437,0.5811952352523804,0.1051823943853378,0.1031835153698921,293.2314453125,297.1499938964844,293.1499938964844,0.2493399828672409,-3693.393310546875,304.1601257324219,0.8484321236610413,0.3334739804267883,0.2351562678813934,293.3038635253906,297.1499938964844,293.1499938964844,0.3642566502094269,-6742.23876953125,304.16168212890625,0.9426669478416444,0.4509340524673462,0.4292221963405609,293.2369079589844,297.1499938964844,293.1499938964844,0.012882356531918,-3513.952880859375,303.3638916015625,0.426115334033966,0.050000000745058,0.2384386509656906,291.16778564453125,291.1499938964844,269.4316101074219,266.9474182128906,282.93609619140625,293.2794494628906,291.1683654785156,1.0,0.3277298510074615,0.8669919371604919,0.8669919371604919,1.0,1.0,-1.412868618965149,0.6128224730491638,0.8000460863113403,0.2843607068061828,0.0,0.0,0.4961353540420532,85.80399322509766,58.0,10.415288925170898,-11729.1640625,366.32855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4861755371094,307.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.146484375,18000.0,0.0,0.0,0.2611838579177856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4462306201457977,0.4462359249591827,-5.296033577906201e-06,0.0,0.000265068403678,0.0,0.0,24.649246215820312,0.0,0.0,0.0,0.3518410921096802,4.0,0.0,1.0
727680,293.2319030761719,297.1499938964844,293.1499938964844,0.1221373155713081,-2688.753173828125,304.1577453613281,0.7052350640296936,0.1871205866336822,0.1712232083082199,293.2819519042969,297.1499938964844,293.1499938964844,0.0587815307080745,-1620.97314453125,304.1630249023437,0.5811952352523804,0.1051823943853378,0.1031835153698921,293.2314453125,297.1499938964844,293.1499938964844,0.2493399828672409,-3693.393310546875,304.1601257324219,0.8484321236610413,0.3334739804267883,0.2351562678813934,293.3038635253906,297.1499938964844,293.1499938964844,0.3642566502094269,-6742.23876953125,304.16168212890625,0.9426669478416444,0.4509340524673462,0.4292221963405609,293.2369079589844,297.1499938964844,293.1499938964844,0.012882356531918,-3513.952880859375,303.3638916015625,0.426115334033966,0.050000000745058,0.2384386509656906,291.16778564453125,291.1499938964844,269.4316101074219,266.9474182128906,282.93609619140625,293.2794494628906,291.1683654785156,1.0,0.3277298510074615,0.8669919371604919,0.8669919371604919,1.0,1.0,-1.412868618965149,0.6128224730491638,0.8000460863113403,0.2843607068061828,0.0,0.0,0.4961353540420532,85.80399322509766,58.0,10.415288925170898,-11729.1640625,366.32855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4861755371094,307.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.146484375,18000.0,0.0,0.0,0.2611838579177856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4462306201457977,0.4462359249591827,-5.296033577906201e-06,0.0,0.000265068403678,0.0,0.0,24.649246215820312,0.0,0.0,0.0,0.3518410921096802,4.0,0.0,1.0
727740,293.2289428710937,297.1499938964844,293.1499938964844,0.1206122413277626,-2661.65380859375,304.1576843261719,0.7163779735565186,0.1856461465358734,0.1695913523435592,293.2792358398437,297.1499938964844,293.1499938964844,0.056130327284336,-1573.3428955078125,304.1630859375,0.5872772336006165,0.1023872196674346,0.1002062037587165,293.2303771972656,297.1499938964844,293.1499938964844,0.2471542507410049,-3667.576416015625,304.160400390625,0.8621668219566345,0.3316238224506378,0.2336364537477493,293.3015441894531,297.1499938964844,293.1499938964844,0.3603502511978149,-6684.076171875,304.1642761230469,0.9591862559318542,0.4475081861019134,0.425669401884079,293.23785400390625,297.1499938964844,293.1499938964844,0.0126722631976008,-3481.80712890625,303.3318176269531,0.4370609223842621,0.050000000745058,0.2370173186063766,291.1750183105469,291.1499938964844,269.4715270996094,266.9835205078125,282.961181640625,293.2767639160156,291.17559814453125,1.0,0.3179228901863098,0.8664130568504333,0.8664130568504333,1.0,1.0,-1.399539828300476,0.6064972877502441,0.7930426001548767,0.2813076674938202,0.0,0.0,0.4923120439052582,78.00008392333984,46.0,10.10064697265625,-11592.9951171875,341.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,307.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.435546875,18000.0,0.0,0.0,0.2603732049465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4407056868076324,0.440710961818695,-5.269839675747789e-06,0.0,0.0002642457257024,0.0,0.0,24.16096305847168,0.0,0.0,0.0,0.3501062989234924,4.0,0.0,1.0
727800,293.2289428710937,297.1499938964844,293.1499938964844,0.1206122413277626,-2661.65380859375,304.1576843261719,0.7163779735565186,0.1856461465358734,0.1695913523435592,293.2792358398437,297.1499938964844,293.1499938964844,0.056130327284336,-1573.3428955078125,304.1630859375,0.5872772336006165,0.1023872196674346,0.1002062037587165,293.2303771972656,297.1499938964844,293.1499938964844,0.2471542507410049,-3667.576416015625,304.160400390625,0.8621668219566345,0.3316238224506378,0.2336364537477493,293.3015441894531,297.1499938964844,293.1499938964844,0.3603502511978149,-6684.076171875,304.1642761230469,0.9591862559318542,0.4475081861019134,0.425669401884079,293.23785400390625,297.1499938964844,293.1499938964844,0.0126722631976008,-3481.80712890625,303.3318176269531,0.4370609223842621,0.050000000745058,0.2370173186063766,291.1750183105469,291.1499938964844,269.4715270996094,266.9835205078125,282.961181640625,293.2767639160156,291.17559814453125,1.0,0.3179228901863098,0.8664130568504333,0.8664130568504333,1.0,1.0,-1.399539828300476,0.6064972877502441,0.7930426001548767,0.2813076674938202,0.0,0.0,0.4923120439052582,78.00008392333984,46.0,10.10064697265625,-11592.9951171875,341.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,307.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.435546875,18000.0,0.0,0.0,0.2603732049465179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4407056868076324,0.440710961818695,-5.269839675747789e-06,0.0,0.0002642457257024,0.0,0.0,24.16096305847168,0.0,0.0,0.0,0.3501062989234924,4.0,0.0,1.0
727860,293.2259216308594,297.1499938964844,293.1499938964844,0.1191378384828567,-2635.401611328125,304.1575927734375,0.730631411075592,0.1842591315507888,0.1680051684379577,293.2762451171875,297.1499938964844,293.1499938964844,0.0535280890762805,-1527.10009765625,304.1630554199219,0.5970487594604492,0.0997196808457374,0.0973105505108833,293.2291564941406,297.1499938964844,293.1499938964844,0.2449992895126342,-3642.110107421875,304.1605224609375,0.8815084099769592,0.3298349678516388,0.2321295887231826,293.2988586425781,297.1499938964844,293.1499938964844,0.3565047681331634,-6627.11474609375,304.1658935546875,0.9794697165489196,0.4442133009433746,0.4222029447555542,293.2382507324219,297.1499938964844,293.1499938964844,0.0124519346281886,-3447.28466796875,303.30084228515625,0.4531070590019226,0.050000000745058,0.2353921234607696,291.18170166015625,291.1499938964844,269.5096130371094,267.0182189941406,282.98541259765625,293.2735290527344,291.1822204589844,1.0,0.3066162765026092,0.8658885359764099,0.8658885359764099,1.0,1.0,-1.3862388134002686,0.6001779437065125,0.7860608100891113,0.2783251702785492,0.0,0.0,0.4876281917095184,69.11231231689453,34.0,9.29693603515625,-11456.9716796875,314.1798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43829345703125,307.1275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.26953125,18000.0,0.0,0.0,0.2592648863792419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4338230192661285,0.4338282644748688,-5.236853667156538e-06,0.0,0.0002631208917591,0.0,0.0,23.55906105041504,0.0,0.0,0.0,0.3479477763175964,4.0,0.0,1.0
