time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727920,293.2259216308594,297.1499938964844,293.1499938964844,0.1191378384828567,-2635.401611328125,304.1575927734375,0.730631411075592,0.1842591315507888,0.1680051684379577,293.2762451171875,297.1499938964844,293.1499938964844,0.0535280890762805,-1527.10009765625,304.1630554199219,0.5970487594604492,0.0997196808457374,0.0973105505108833,293.2291564941406,297.1499938964844,293.1499938964844,0.2449992895126342,-3642.110107421875,304.1605224609375,0.8815084099769592,0.3298349678516388,0.2321295887231826,293.2988586425781,297.1499938964844,293.1499938964844,0.3565047681331634,-6627.11474609375,304.1658935546875,0.9794697165489196,0.4442133009433746,0.4222029447555542,293.2382507324219,297.1499938964844,293.1499938964844,0.0124519346281886,-3447.28466796875,303.30084228515625,0.4531070590019226,0.050000000745058,0.2353921234607696,291.18170166015625,291.1499938964844,269.5096130371094,267.0182189941406,282.98541259765625,293.2735290527344,291.1822204589844,1.0,0.3066162765026092,0.8658885359764099,0.8658885359764099,1.0,1.0,-1.3862388134002686,0.6001779437065125,0.7860608100891113,0.2783251702785492,0.0,0.0,0.4876281917095184,69.11231231689453,34.0,9.29693603515625,-11456.9716796875,314.1798400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43829345703125,307.1275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18053.26953125,18000.0,0.0,0.0,0.2592648863792419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4338230192661285,0.4338282644748688,-5.236853667156538e-06,0.0,0.0002631208917591,0.0,0.0,23.55906105041504,0.0,0.0,0.0,0.3479477763175964,4.0,0.0,1.0
727980,293.22296142578125,297.1499938964844,293.1499938964844,0.117709182202816,-2609.913330078125,304.1574401855469,0.7492418885231018,0.1829336583614349,0.1664571911096573,293.2730712890625,297.1499938964844,293.1499938964844,0.0509879924356937,-1482.4117431640625,304.1629333496094,0.6103776097297668,0.0971682593226432,0.0945064425468444,293.2278137207031,297.1499938964844,293.1499938964844,0.2428939044475555,-3617.216796875,304.1605224609375,0.9071847200393676,0.3281017541885376,0.2306468486785888,293.2956848144531,297.1499938964844,293.1499938964844,0.3511695265769958,-6546.548828125,304.169921875,0.9990000128746032,0.4410809874534607,0.4170857071876526,293.2382202148437,297.1499938964844,293.1499938964844,0.0122321220114827,-3412.153076171875,303.2709045410156,0.4736445248126983,0.050000000745058,0.2336790412664413,291.18756103515625,291.1499938964844,269.5460205078125,267.0517272949219,283.0101013183594,293.2698974609375,291.1881408691406,1.0,0.2940760552883148,0.8653639554977417,0.8653639554977417,1.0,1.0,-1.3710919618606567,0.5929520130157471,0.7781399488449097,0.2750742435455322,0.0,0.0,0.4822232723236084,59.732460021972656,25.0,9.07288932800293,-11313.673828125,285.5986022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4670104980469,307.1178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.8359375,18000.0,0.0,0.0,0.2577754557132721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425861656665802,0.4258668422698974,-5.198669896344654e-06,0.0,0.0002616093261167,0.0,0.0,22.87343406677246,0.0,0.0,0.0,0.3454584777355194,4.0,0.0,1.0
728040,293.22296142578125,297.1499938964844,293.1499938964844,0.117709182202816,-2609.913330078125,304.1574401855469,0.7492418885231018,0.1829336583614349,0.1664571911096573,293.2730712890625,297.1499938964844,293.1499938964844,0.0509879924356937,-1482.4117431640625,304.1629333496094,0.6103776097297668,0.0971682593226432,0.0945064425468444,293.2278137207031,297.1499938964844,293.1499938964844,0.2428939044475555,-3617.216796875,304.1605224609375,0.9071847200393676,0.3281017541885376,0.2306468486785888,293.2956848144531,297.1499938964844,293.1499938964844,0.3511695265769958,-6546.548828125,304.169921875,0.9990000128746032,0.4410809874534607,0.4170857071876526,293.2382202148437,297.1499938964844,293.1499938964844,0.0122321220114827,-3412.153076171875,303.2709045410156,0.4736445248126983,0.050000000745058,0.2336790412664413,291.18756103515625,291.1499938964844,269.5460205078125,267.0517272949219,283.0101013183594,293.2698974609375,291.1881408691406,1.0,0.2940760552883148,0.8653639554977417,0.8653639554977417,1.0,1.0,-1.3710919618606567,0.5929520130157471,0.7781399488449097,0.2750742435455322,0.0,0.0,0.4822232723236084,59.732460021972656,25.0,9.07288932800293,-11313.673828125,285.5986022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4670104980469,307.1178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.8359375,18000.0,0.0,0.0,0.2577754557132721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425861656665802,0.4258668422698974,-5.198669896344654e-06,0.0,0.0002616093261167,0.0,0.0,22.87343406677246,0.0,0.0,0.0,0.3454584777355194,4.0,0.0,1.0
728100,293.221435546875,297.1499938964844,293.1499938964844,0.1169657632708549,-2596.445556640625,304.1574401855469,0.7569471597671509,0.1823128908872604,0.1657686680555343,293.2713317871094,297.1499938964844,293.1499938964844,0.0497464053332805,-1460.5728759765625,304.162841796875,0.6150262355804443,0.0959515571594238,0.093210682272911,293.22705078125,297.1499938964844,293.1499938964844,0.2417048960924148,-3602.942138671875,304.1607666015625,0.9184396862983704,0.3272697329521179,0.2299683988094329,293.2865905761719,297.1499938964844,293.1499938964844,0.3367086350917816,-6323.8740234375,304.19256591796875,0.9990000128746032,0.4410129487514496,0.4026247560977936,293.2379455566406,297.1499938964844,293.1499938964844,0.0121365096420049,-3395.864990234375,303.2572021484375,0.4802274107933044,0.050000000745058,0.2330770939588546,291.1993713378906,291.1499938964844,269.56365966796875,267.0680847167969,283.0286560058594,293.26373291015625,291.2034606933594,1.0,0.2874515950679779,0.86510169506073,0.86510169506073,1.0,1.0,-1.3497763872146606,0.5828933119773865,0.7668830752372742,0.2703505158424377,0.0,0.0,0.4778614938259125,56.18765640258789,25.0,31.44882583618164,-11185.07421875,268.5801086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4968566894531,307.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18073.69140625,18000.0,0.0,0.0,0.2568155825138092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4209524095058441,0.4209575951099396,-5.177420007385081e-06,0.0,0.0002606351627036,0.0,0.0,22.4650993347168,0.0,0.0,0.0,0.3439240753650665,4.0,0.0,1.0
728160,293.219970703125,297.1499938964844,293.1499938964844,0.116110660135746,-2580.74951171875,304.1576538085937,0.765596330165863,0.1816904246807098,0.1650896072387695,293.2696838378906,297.1499938964844,293.1499938964844,0.0484513416886329,-1437.727783203125,304.1628723144531,0.6200271248817444,0.0947384983301162,0.0919338539242744,293.22637939453125,297.1499938964844,293.1499938964844,0.2402631938457489,-3585.42724609375,304.16143798828125,0.9312325716018676,0.3264228105545044,0.2292909175157547,293.2676696777344,297.1499938964844,293.1499938964844,0.3210498392581939,-6082.41259765625,304.2132568359375,0.9990000128746032,0.4429895281791687,0.38740074634552,293.2376708984375,297.1499938964844,293.1499938964844,0.012029062025249,-3376.39599609375,303.2445678710937,0.4867490828037262,0.050000000745058,0.2324758619070053,291.2247619628906,291.1499938964844,269.5809631347656,267.0841369628906,283.0465393066406,293.2531433105469,291.2290954589844,1.0,0.2805915474891662,0.8649105429649353,0.8649105429649353,1.0,1.0,-1.327614426612854,0.5723912715911865,0.7552231550216675,0.2656671106815338,0.0,0.0,0.4703412055969238,52.64432907104492,25.0,48.80736923217773,-11018.0927734375,251.6944274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5458068847656,307.1634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18117.72265625,18000.0,0.0,0.0,0.2555867433547973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123391211032867,0.4123442471027374,-5.145811883267015e-06,0.0,0.0002593880635686,0.0,0.0,21.77978134155273,0.0,0.0,0.0,0.341343492269516,4.0,0.0,1.0
728220,293.2173156738281,297.1499938964844,293.1499938964844,0.1146881058812141,-2554.8876953125,304.1574401855469,0.7806048393249512,0.1804565191268921,0.1637947410345077,293.2667236328125,297.1499938964844,293.1499938964844,0.0460376180708408,-1395.6466064453125,304.16259765625,0.6274869441986084,0.0923047959804534,0.0894397869706153,293.2253723144531,297.1499938964844,293.1499938964844,0.2378741800785064,-3556.749267578125,304.1615600585937,0.9524863362312316,0.3246901929378509,0.2279514968395233,293.2124328613281,297.1499938964844,293.1499938964844,0.2957783341407776,-5693.78173828125,304.2336730957031,0.9990000128746032,0.4511732459068298,0.3628790378570556,293.2372741699219,297.1499938964844,293.1499938964844,0.0118626430630683,-3347.48681640625,303.21759033203125,0.497529923915863,0.050000000745058,0.2315562814474105,291.2544860839844,291.1499938964844,269.6146545410156,267.1156005859375,283.0865478515625,293.2384948730469,291.2557983398437,1.0,0.2698264420032501,0.8645282983779907,0.8645282983779907,1.0,1.0,-1.2909138202667236,0.554733395576477,0.7361803650856018,0.2588503956794739,0.0,0.0,0.4540036618709564,47.21854782104492,43.0,35.34095764160156,-10662.5263671875,225.77706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.711669921875,307.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18163.7578125,18000.0,0.0,0.0,0.2520412504673004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892825543880462,0.3892875909805298,-5.05004436490708e-06,0.0,0.0002557898114901,0.0,0.0,19.96263313293457,0.0,0.0,0.0,0.3344816565513611,4.0,0.0,1.0
728280,293.2173156738281,297.1499938964844,293.1499938964844,0.1146881058812141,-2554.8876953125,304.1574401855469,0.7806048393249512,0.1804565191268921,0.1637947410345077,293.2667236328125,297.1499938964844,293.1499938964844,0.0460376180708408,-1395.6466064453125,304.16259765625,0.6274869441986084,0.0923047959804534,0.0894397869706153,293.2253723144531,297.1499938964844,293.1499938964844,0.2378741800785064,-3556.749267578125,304.1615600585937,0.9524863362312316,0.3246901929378509,0.2279514968395233,293.2124328613281,297.1499938964844,293.1499938964844,0.2957783341407776,-5693.78173828125,304.2336730957031,0.9990000128746032,0.4511732459068298,0.3628790378570556,293.2372741699219,297.1499938964844,293.1499938964844,0.0118626430630683,-3347.48681640625,303.21759033203125,0.497529923915863,0.050000000745058,0.2315562814474105,291.2544860839844,291.1499938964844,269.6146545410156,267.1156005859375,283.0865478515625,293.2384948730469,291.2557983398437,1.0,0.2698264420032501,0.8645282983779907,0.8645282983779907,1.0,1.0,-1.2909138202667236,0.554733395576477,0.7361803650856018,0.2588503956794739,0.0,0.0,0.4540036618709564,47.21854782104492,43.0,35.34095764160156,-10662.5263671875,225.77706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.711669921875,307.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18163.7578125,18000.0,0.0,0.0,0.2520412504673004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892825543880462,0.3892875909805298,-5.05004436490708e-06,0.0,0.0002557898114901,0.0,0.0,19.96263313293457,0.0,0.0,0.0,0.3344816565513611,4.0,0.0,1.0
728340,293.2153015136719,297.1499938964844,293.1499938964844,0.1137377321720123,-2538.095703125,304.1565246582031,0.7813732028007507,0.1791645437479019,0.1626352220773697,293.2643737792969,297.1499938964844,293.1499938964844,0.0439329743385314,-1359.5926513671875,304.1618957519531,0.6242076754570007,0.0898282304406166,0.0870834812521934,293.22479248046875,297.1499938964844,293.1499938964844,0.2363350689411163,-3538.8818359375,304.16021728515625,0.954034149646759,0.3229001760482788,0.2266983687877655,293.162841796875,297.1499938964844,293.1499938964844,0.2910915613174438,-5630.84912109375,304.2125549316406,0.9990000128746032,0.4597043097019195,0.3592725694179535,293.2367553710937,297.1499938964844,293.1499938964844,0.0117991808801889,-3339.389404296875,303.1883850097656,0.4992080926895141,0.050000000745058,0.2314263582229614,291.24932861328125,291.1499938964844,269.647216796875,267.146240234375,283.1185913085937,293.24090576171875,291.2459411621094,1.0,0.2683590352535248,0.8641459941864014,0.8641459941864014,1.0,1.0,-1.280688762664795,0.5495133996009827,0.731175422668457,0.257802665233612,0.0,0.0,0.4404687285423279,46.40536117553711,61.0,-11.46009635925293,-10436.2822265625,220.3077850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93084716796875,307.1695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18140.3515625,18000.0,0.0,0.0,0.2471688687801361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683973550796509,0.3684023320674896,-4.954885753249982e-06,0.0,0.000250844983384,0.0,0.0,18.362091064453125,0.0,0.0,0.0,0.3282080292701721,4.0,0.0,1.0
728400,293.2153015136719,297.1499938964844,293.1499938964844,0.1137377321720123,-2538.095703125,304.1565246582031,0.7813732028007507,0.1791645437479019,0.1626352220773697,293.2643737792969,297.1499938964844,293.1499938964844,0.0439329743385314,-1359.5926513671875,304.1618957519531,0.6242076754570007,0.0898282304406166,0.0870834812521934,293.22479248046875,297.1499938964844,293.1499938964844,0.2363350689411163,-3538.8818359375,304.16021728515625,0.954034149646759,0.3229001760482788,0.2266983687877655,293.162841796875,297.1499938964844,293.1499938964844,0.2910915613174438,-5630.84912109375,304.2125549316406,0.9990000128746032,0.4597043097019195,0.3592725694179535,293.2367553710937,297.1499938964844,293.1499938964844,0.0117991808801889,-3339.389404296875,303.1883850097656,0.4992080926895141,0.050000000745058,0.2314263582229614,291.24932861328125,291.1499938964844,269.647216796875,267.146240234375,283.1185913085937,293.24090576171875,291.2459411621094,1.0,0.2683590352535248,0.8641459941864014,0.8641459941864014,1.0,1.0,-1.280688762664795,0.5495133996009827,0.731175422668457,0.257802665233612,0.0,0.0,0.4404687285423279,46.40536117553711,61.0,-11.46009635925293,-10436.2822265625,220.3077850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93084716796875,307.1695861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18140.3515625,18000.0,0.0,0.0,0.2471688687801361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683973550796509,0.3684023320674896,-4.954885753249982e-06,0.0,0.000250844983384,0.0,0.0,18.362091064453125,0.0,0.0,0.0,0.3282080292701721,4.0,0.0,1.0
728460,293.2138977050781,297.1499938964844,293.1499938964844,0.1132283136248588,-2529.8798828125,304.1552124023437,0.7691524624824524,0.1777946203947067,0.1615243405103683,293.26251220703125,297.1499938964844,293.1499938964844,0.0421154275536537,-1329.1153564453125,304.16094970703125,0.6107967495918274,0.0873087719082832,0.0848220288753509,293.2244873046875,297.1499938964844,293.1499938964844,0.2357317209243774,-3532.85009765625,304.1578063964844,0.9381375908851624,0.3210707902908325,0.2255150377750396,293.1507263183594,297.1499938964844,293.1499938964844,0.3050116300582886,-5860.32470703125,304.16815185546875,0.9990000128746032,0.4619187116622925,0.3738176524639129,293.2363586425781,297.1499938964844,293.1499938964844,0.0118295485153794,-3351.265380859375,303.1557922363281,0.4926137626171112,0.050000000745058,0.2319596707820892,291.2023010253906,291.1499938964844,269.6788635253906,267.1762084960937,283.1280822753906,293.24041748046875,291.1972351074219,1.0,0.274131566286087,0.8639715909957886,0.8639715909957886,1.0,1.0,-1.293311357498169,0.5551824569702148,0.7381289005279541,0.2612360119819641,0.0,0.0,0.4364401996135711,49.45615768432617,79.0,-55.06762313842773,-10416.986328125,231.5795135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1170349121094,307.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18057.501953125,18000.0,0.0,0.0,0.2417847365140915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589628040790558,0.3589676916599273,-4.8974889068631455e-06,0.0,0.0002453807683195,0.0,0.0,17.615602493286133,0.0,0.0,0.0,0.3252061605453491,4.0,0.0,1.0
728520,293.2138977050781,297.1499938964844,293.1499938964844,0.1132283136248588,-2529.8798828125,304.1552124023437,0.7691524624824524,0.1777946203947067,0.1615243405103683,293.26251220703125,297.1499938964844,293.1499938964844,0.0421154275536537,-1329.1153564453125,304.16094970703125,0.6107967495918274,0.0873087719082832,0.0848220288753509,293.2244873046875,297.1499938964844,293.1499938964844,0.2357317209243774,-3532.85009765625,304.1578063964844,0.9381375908851624,0.3210707902908325,0.2255150377750396,293.1507263183594,297.1499938964844,293.1499938964844,0.3050116300582886,-5860.32470703125,304.16815185546875,0.9990000128746032,0.4619187116622925,0.3738176524639129,293.2363586425781,297.1499938964844,293.1499938964844,0.0118295485153794,-3351.265380859375,303.1557922363281,0.4926137626171112,0.050000000745058,0.2319596707820892,291.2023010253906,291.1499938964844,269.6788635253906,267.1762084960937,283.1280822753906,293.24041748046875,291.1972351074219,1.0,0.274131566286087,0.8639715909957886,0.8639715909957886,1.0,1.0,-1.293311357498169,0.5551824569702148,0.7381289005279541,0.2612360119819641,0.0,0.0,0.4364401996135711,49.45615768432617,79.0,-55.06762313842773,-10416.986328125,231.5795135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1170349121094,307.1864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18057.501953125,18000.0,0.0,0.0,0.2417847365140915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589628040790558,0.3589676916599273,-4.8974889068631455e-06,0.0,0.0002453807683195,0.0,0.0,17.615602493286133,0.0,0.0,0.0,0.3252061605453491,4.0,0.0,1.0
728580,293.2127990722656,297.1499938964844,293.1499938964844,0.1128848791122436,-2524.776611328125,304.154052734375,0.7495195865631104,0.1763963997364044,0.1604894399642944,293.2611083984375,297.1499938964844,293.1499938964844,0.040402952581644,-1300.6112060546875,304.16015625,0.5888891220092773,0.0847426801919937,0.0826356634497642,293.2243957519531,297.1499938964844,293.1499938964844,0.2354331314563751,-3530.503173828125,304.1557312011719,0.910570740699768,0.3191995024681091,0.2243902832269668,293.1818542480469,297.1499938964844,293.1499938964844,0.332991361618042,-6302.99609375,304.1153564453125,0.9990000128746032,0.4556839764118194,0.4018806517124176,293.2370910644531,297.1499938964844,293.1499938964844,0.0119081586599349,-3372.87353515625,303.1190490722656,0.4805506765842438,0.050000000745058,0.233048215508461,291.14422607421875,291.1499938964844,269.7098083496094,267.2055969238281,283.1208190917969,293.2371520996094,291.13873291015625,1.0,0.2856083810329437,0.863797128200531,0.863797128200531,1.0,1.0,-1.3230804204940796,0.5690368413925171,0.7540436387062073,0.2680670619010925,0.0,0.0,0.4410116672515869,55.722293853759766,82.0,-75.62510681152344,-10571.380859375,256.8684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1880798339844,307.1947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.09375,18000.0,0.0,0.0,0.2370171844959259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612870872020721,0.3612919747829437,-4.888718194706598e-06,0.0,0.0002405423147138,0.0,0.0,17.722909927368164,0.0,0.0,0.0,0.3256077468395233,4.0,0.0,1.0
728640,293.2127990722656,297.1499938964844,293.1499938964844,0.1128848791122436,-2524.776611328125,304.154052734375,0.7495195865631104,0.1763963997364044,0.1604894399642944,293.2611083984375,297.1499938964844,293.1499938964844,0.040402952581644,-1300.6112060546875,304.16015625,0.5888891220092773,0.0847426801919937,0.0826356634497642,293.2243957519531,297.1499938964844,293.1499938964844,0.2354331314563751,-3530.503173828125,304.1557312011719,0.910570740699768,0.3191995024681091,0.2243902832269668,293.1818542480469,297.1499938964844,293.1499938964844,0.332991361618042,-6302.99609375,304.1153564453125,0.9990000128746032,0.4556839764118194,0.4018806517124176,293.2370910644531,297.1499938964844,293.1499938964844,0.0119081586599349,-3372.87353515625,303.1190490722656,0.4805506765842438,0.050000000745058,0.233048215508461,291.14422607421875,291.1499938964844,269.7098083496094,267.2055969238281,283.1208190917969,293.2371520996094,291.13873291015625,1.0,0.2856083810329437,0.863797128200531,0.863797128200531,1.0,1.0,-1.3230804204940796,0.5690368413925171,0.7540436387062073,0.2680670619010925,0.0,0.0,0.4410116672515869,55.722293853759766,82.0,-75.62510681152344,-10571.380859375,256.8684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1880798339844,307.1947631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.09375,18000.0,0.0,0.0,0.2370171844959259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612870872020721,0.3612919747829437,-4.888718194706598e-06,0.0,0.0002405423147138,0.0,0.0,17.722909927368164,0.0,0.0,0.0,0.3256077468395233,4.0,0.0,1.0
728700,293.2123107910156,297.1499938964844,293.1499938964844,0.1126971244812011,-2521.873779296875,304.1536560058594,0.7411099076271057,0.1757003366947174,0.1599745750427246,293.260498046875,297.1499938964844,293.1499938964844,0.0395195111632347,-1285.8564453125,304.159912109375,0.57832270860672,0.0834540501236915,0.0815289169549942,293.2243957519531,297.1499938964844,293.1499938964844,0.2352412492036819,-3528.712646484375,304.155029296875,0.8993570804595947,0.3182602822780609,0.2238194197416305,293.21124267578125,297.1499938964844,293.1499938964844,0.3467641770839691,-6515.5947265625,304.0967712402344,0.9990000128746032,0.449515551328659,0.4151445925235748,293.2380065917969,297.1499938964844,293.1499938964844,0.011942614801228,-3382.777099609375,303.0991516113281,0.4746483564376831,0.050000000745058,0.2335900664329528,291.1163024902344,291.1499938964844,269.7250366210937,267.2201232910156,283.1183776855469,293.2361145019531,291.1124267578125,1.0,0.2906831800937652,0.8637099266052246,0.8637099266052246,1.0,1.0,-1.3370258808135986,0.5754894018173218,0.7615364789962769,0.2714292109012604,0.0,0.0,0.446090966463089,58.83641815185547,82.0,-70.80531311035156,-10680.3603515625,269.4757995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1656188964844,307.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.404296875,18000.0,0.0,0.0,0.2351818531751632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666501641273498,0.3666550815105438,-4.901965894532623e-06,0.0,0.0002386796841165,0.0,0.0,18.08202362060547,0.0,0.0,0.0,0.3270356357097626,4.0,0.0,1.0
728760,293.2119445800781,297.1499938964844,293.1499938964844,0.1123793944716453,-2516.381103515625,304.153564453125,0.7327123284339905,0.1749818176031112,0.1594578623771667,293.2598876953125,297.1499938964844,293.1499938964844,0.0385821610689163,-1269.982177734375,304.1598205566406,0.567420482635498,0.0821765288710594,0.0804377943277359,293.2243347167969,297.1499938964844,293.1499938964844,0.2347956150770187,-3523.607666015625,304.1549377441406,0.8883088231086731,0.3173304796218872,0.2232601940631866,293.2441101074219,297.1499938964844,293.1499938964844,0.3552088439464569,-6641.82275390625,304.0916442871094,0.9963964223861694,0.4422841966152191,0.4228498935699463,293.23907470703125,297.1499938964844,293.1499938964844,0.0119679374620318,-3389.965087890625,303.0797119140625,0.4677827656269073,0.050000000745058,0.2341873794794082,291.1012268066406,291.1499938964844,269.7401733398437,267.23455810546875,283.1250305175781,293.2410888671875,291.09991455078125,1.0,0.2953329384326935,0.8632990717887878,0.8632990717887878,1.0,1.0,-1.3444105386734009,0.5787195563316345,0.7656909227371216,0.2736965119838714,0.0,0.0,0.4509269893169403,62.15778732299805,85.0,-49.66349411010742,-10767.11328125,280.0699768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10565185546875,307.2026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.681640625,18000.0,0.0,0.0,0.2338050007820129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732840716838836,0.3732889890670776,-4.92479784952593e-06,0.0,0.0002372823510086,0.0,0.0,18.553003311157227,0.0,0.0,0.0,0.3288878798484802,4.0,0.0,1.0
728820,293.2117004394531,297.1499938964844,293.1499938964844,0.111123226583004,-2493.021240234375,304.1545104980469,0.7140565514564514,0.1734640896320343,0.1584271937608719,293.2586975097656,297.1499938964844,293.1499938964844,0.0364957749843597,-1233.573974609375,304.1600341796875,0.5439675450325012,0.0796356871724128,0.0783582255244255,293.2242736816406,297.1499938964844,293.1499938964844,0.232659637928009,-3497.260009765625,304.1568908691406,0.8644481897354126,0.3154574334621429,0.2222038805484771,293.281494140625,297.1499938964844,293.1499938964844,0.3448499739170074,-6473.01220703125,304.12774658203125,0.967711865901947,0.4322393834590912,0.4121821820735931,293.2411193847656,297.1499938964844,293.1499938964844,0.0119768036529421,-3391.5244140625,303.0460510253906,0.4497891068458557,0.050000000745058,0.2356960028409958,291.1368408203125,291.1499938964844,269.7701721191406,267.26324462890625,283.1725158691406,293.256103515625,291.1404113769531,1.0,0.3025494515895843,0.8624773621559143,0.8624773621559143,1.0,1.0,-1.3284138441085815,0.5703673362731934,0.7580465078353882,0.2724392414093017,0.0,0.0,0.4510381817817688,70.02843475341797,88.0,29.2991943359375,-10707.017578125,291.3046569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9361572265625,307.1770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.228515625,18000.0,0.0,0.0,0.2320112735033035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787103295326233,0.378715306520462,-4.962758339388529e-06,0.0,0.0002354619500692,0.0,0.0,19.009145736694336,0.0,0.0,0.0,0.3306247591972351,4.0,0.0,1.0
728880,293.2117004394531,297.1499938964844,293.1499938964844,0.111123226583004,-2493.021240234375,304.1545104980469,0.7140565514564514,0.1734640896320343,0.1584271937608719,293.2586975097656,297.1499938964844,293.1499938964844,0.0364957749843597,-1233.573974609375,304.1600341796875,0.5439675450325012,0.0796356871724128,0.0783582255244255,293.2242736816406,297.1499938964844,293.1499938964844,0.232659637928009,-3497.260009765625,304.1568908691406,0.8644481897354126,0.3154574334621429,0.2222038805484771,293.281494140625,297.1499938964844,293.1499938964844,0.3448499739170074,-6473.01220703125,304.12774658203125,0.967711865901947,0.4322393834590912,0.4121821820735931,293.2411193847656,297.1499938964844,293.1499938964844,0.0119768036529421,-3391.5244140625,303.0460510253906,0.4497891068458557,0.050000000745058,0.2356960028409958,291.1368408203125,291.1499938964844,269.7701721191406,267.26324462890625,283.1725158691406,293.256103515625,291.1404113769531,1.0,0.3025494515895843,0.8624773621559143,0.8624773621559143,1.0,1.0,-1.3284138441085815,0.5703673362731934,0.7580465078353882,0.2724392414093017,0.0,0.0,0.4510381817817688,70.02843475341797,88.0,29.2991943359375,-10707.017578125,291.3046569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9361572265625,307.1770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.228515625,18000.0,0.0,0.0,0.2320112735033035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787103295326233,0.378715306520462,-4.962758339388529e-06,0.0,0.0002354619500692,0.0,0.0,19.009145736694336,0.0,0.0,0.0,0.3306247591972351,4.0,0.0,1.0
728940,293.2116394042969,297.1499938964844,293.1499938964844,0.1099640578031539,-2471.784423828125,304.1549072265625,0.699487030506134,0.1719100773334503,0.1572644114494323,293.2579040527344,297.1499938964844,293.1499938964844,0.0344265177845954,-1197.4801025390625,304.1601257324219,0.5263417959213257,0.0770394429564476,0.0761577039957046,293.2245178222656,297.1499938964844,293.1499938964844,0.2308240532875061,-3475.01025390625,304.1576232910156,0.8484350442886353,0.3135263919830322,0.221047431230545,293.2928161621094,297.1499938964844,293.1499938964844,0.3391769826412201,-6381.8759765625,304.1442565917969,0.945221483707428,0.4265830516815185,0.4063661992549896,293.243408203125,297.1499938964844,293.1499938964844,0.0119754783809185,-3393.3134765625,303.0096130371094,0.4383445978164673,0.050000000745058,0.2368724048137664,291.1540222167969,291.1499938964844,269.79998779296875,267.291748046875,283.212890625,293.2624206542969,291.1549072265625,1.0,0.3082471191883087,0.8616556525230408,0.8616556525230408,1.0,1.0,-1.3174185752868652,0.5643005967140198,0.7531179785728455,0.2724879086017608,0.0,0.0,0.4490205943584442,76.20853424072266,76.0,20.8526611328125,-10565.2568359375,300.5718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7868347167969,307.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8359375,18000.0,0.0,0.0,0.2306712120771408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755905032157898,0.3755954504013061,-4.956780685461126e-06,0.0,0.0002341019571758,0.0,0.0,18.80008888244629,0.0,0.0,0.0,0.3298754692077636,4.0,0.0,1.0
729000,293.2116394042969,297.1499938964844,293.1499938964844,0.1099640578031539,-2471.784423828125,304.1549072265625,0.699487030506134,0.1719100773334503,0.1572644114494323,293.2579040527344,297.1499938964844,293.1499938964844,0.0344265177845954,-1197.4801025390625,304.1601257324219,0.5263417959213257,0.0770394429564476,0.0761577039957046,293.2245178222656,297.1499938964844,293.1499938964844,0.2308240532875061,-3475.01025390625,304.1576232910156,0.8484350442886353,0.3135263919830322,0.221047431230545,293.2928161621094,297.1499938964844,293.1499938964844,0.3391769826412201,-6381.8759765625,304.1442565917969,0.945221483707428,0.4265830516815185,0.4063661992549896,293.243408203125,297.1499938964844,293.1499938964844,0.0119754783809185,-3393.3134765625,303.0096130371094,0.4383445978164673,0.050000000745058,0.2368724048137664,291.1540222167969,291.1499938964844,269.79998779296875,267.291748046875,283.212890625,293.2624206542969,291.1549072265625,1.0,0.3082471191883087,0.8616556525230408,0.8616556525230408,1.0,1.0,-1.3174185752868652,0.5643005967140198,0.7531179785728455,0.2724879086017608,0.0,0.0,0.4490205943584442,76.20853424072266,76.0,20.8526611328125,-10565.2568359375,300.5718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7868347167969,307.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8359375,18000.0,0.0,0.0,0.2306712120771408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755905032157898,0.3755954504013061,-4.956780685461126e-06,0.0,0.0002341019571758,0.0,0.0,18.80008888244629,0.0,0.0,0.0,0.3298754692077636,4.0,0.0,1.0
729060,293.2111511230469,297.1499938964844,293.1499938964844,0.1087352037429809,-2449.310546875,304.15533447265625,0.6956458687782288,0.170446902513504,0.1559586971998214,293.2571105957031,297.1499938964844,293.1499938964844,0.0322251059114933,-1158.635498046875,304.1604309082031,0.5182140469551086,0.0744658634066581,0.0737464800477027,293.2245178222656,297.1499938964844,293.1499938964844,0.2289151698350906,-3451.917724609375,304.15826416015625,0.8449012041091919,0.3116398751735687,0.2197495400905609,293.29522705078125,297.1499938964844,293.1499938964844,0.3350217342376709,-6316.43798828125,304.1529541015625,0.9390239715576172,0.4224631190299988,0.4022657871246338,293.2455444335937,297.1499938964844,293.1499938964844,0.0118987318128347,-3382.06884765625,302.9724426269531,0.4368491470813751,0.050000000745058,0.237044557929039,291.16485595703125,291.1499938964844,269.829833984375,267.3202209472656,283.2514953613281,293.2638244628906,291.1657409667969,1.0,0.3075269758701324,0.8611952066421509,0.8611952066421509,1.0,1.0,-1.306684970855713,0.5583020448684692,0.7483829259872437,0.2728443443775177,0.0,0.0,0.4463194608688354,77.0388412475586,64.0,16.79407501220703,-10437.0234375,297.8789367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6689453125,306.97186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.88671875,18000.0,0.0,0.0,0.2295489460229873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725124895572662,0.3725174367427826,-4.945784439769341e-06,0.0,0.0002329629933228,0.0,0.0,18.577730178833008,0.0,0.0,0.0,0.3289814591407776,4.0,0.0,1.0
729120,293.2111511230469,297.1499938964844,293.1499938964844,0.1087352037429809,-2449.310546875,304.15533447265625,0.6956458687782288,0.170446902513504,0.1559586971998214,293.2571105957031,297.1499938964844,293.1499938964844,0.0322251059114933,-1158.635498046875,304.1604309082031,0.5182140469551086,0.0744658634066581,0.0737464800477027,293.2245178222656,297.1499938964844,293.1499938964844,0.2289151698350906,-3451.917724609375,304.15826416015625,0.8449012041091919,0.3116398751735687,0.2197495400905609,293.29522705078125,297.1499938964844,293.1499938964844,0.3350217342376709,-6316.43798828125,304.1529541015625,0.9390239715576172,0.4224631190299988,0.4022657871246338,293.2455444335937,297.1499938964844,293.1499938964844,0.0118987318128347,-3382.06884765625,302.9724426269531,0.4368491470813751,0.050000000745058,0.237044557929039,291.16485595703125,291.1499938964844,269.829833984375,267.3202209472656,283.2514953613281,293.2638244628906,291.1657409667969,1.0,0.3075269758701324,0.8611952066421509,0.8611952066421509,1.0,1.0,-1.306684970855713,0.5583020448684692,0.7483829259872437,0.2728443443775177,0.0,0.0,0.4463194608688354,77.0388412475586,64.0,16.79407501220703,-10437.0234375,297.8789367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6689453125,306.97186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.88671875,18000.0,0.0,0.0,0.2295489460229873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725124895572662,0.3725174367427826,-4.945784439769341e-06,0.0,0.0002329629933228,0.0,0.0,18.577730178833008,0.0,0.0,0.0,0.3289814591407776,4.0,0.0,1.0
729180,293.2100830078125,297.1499938964844,293.1499938964844,0.1075098142027854,-2426.916015625,304.15557861328125,0.6995490789413452,0.1691176891326904,0.154621347784996,293.2560119628906,297.1499938964844,293.1499938964844,0.0300056841224432,-1118.7181396484375,304.16064453125,0.5161846280097961,0.0719746798276901,0.0712466090917587,293.2240600585937,297.1499938964844,293.1499938964844,0.2269943207502365,-3428.7236328125,304.15869140625,0.8498347997665405,0.309844821691513,0.2183950990438461,293.2944641113281,297.1499938964844,293.1499938964844,0.3313418626785278,-6259.5185546875,304.1580505371094,0.944585144519806,0.4189374148845672,0.3987227976322174,293.2471618652344,297.1499938964844,293.1499938964844,0.0117683773860335,-3361.231689453125,302.9357604980469,0.4420158565044403,0.050000000745058,0.2364701330661773,291.1727600097656,291.1499938964844,269.8598327636719,267.34881591796875,283.2906494140625,293.2633056640625,291.17340087890625,1.0,0.302590936422348,0.860734760761261,0.860734760761261,1.0,1.0,-1.2955117225646973,0.5520511269569397,0.7434605956077576,0.273233562707901,0.0,0.0,0.442726731300354,73.88125610351562,52.0,12.162487983703612,-10301.2783203125,286.2319030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5860595703125,306.8948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.546875,18000.0,0.0,0.0,0.228478729724884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679498136043548,0.3679547309875488,-4.92864501211443e-06,0.0,0.000231876867474,0.0,0.0,18.24785804748535,0.0,0.0,0.0,0.3276683390140533,4.0,0.0,1.0
729240,293.2100830078125,297.1499938964844,293.1499938964844,0.1075098142027854,-2426.916015625,304.15557861328125,0.6995490789413452,0.1691176891326904,0.154621347784996,293.2560119628906,297.1499938964844,293.1499938964844,0.0300056841224432,-1118.7181396484375,304.16064453125,0.5161846280097961,0.0719746798276901,0.0712466090917587,293.2240600585937,297.1499938964844,293.1499938964844,0.2269943207502365,-3428.7236328125,304.15869140625,0.8498347997665405,0.309844821691513,0.2183950990438461,293.2944641113281,297.1499938964844,293.1499938964844,0.3313418626785278,-6259.5185546875,304.1580505371094,0.944585144519806,0.4189374148845672,0.3987227976322174,293.2471618652344,297.1499938964844,293.1499938964844,0.0117683773860335,-3361.231689453125,302.9357604980469,0.4420158565044403,0.050000000745058,0.2364701330661773,291.1727600097656,291.1499938964844,269.8598327636719,267.34881591796875,283.2906494140625,293.2633056640625,291.17340087890625,1.0,0.302590936422348,0.860734760761261,0.860734760761261,1.0,1.0,-1.2955117225646973,0.5520511269569397,0.7434605956077576,0.273233562707901,0.0,0.0,0.442726731300354,73.88125610351562,52.0,12.162487983703612,-10301.2783203125,286.2319030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5860595703125,306.8948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.546875,18000.0,0.0,0.0,0.228478729724884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679498136043548,0.3679547309875488,-4.92864501211443e-06,0.0,0.000231876867474,0.0,0.0,18.24785804748535,0.0,0.0,0.0,0.3276683390140533,4.0,0.0,1.0
729300,293.2093505859375,297.1499938964844,293.1499938964844,0.106904923915863,-2415.85498046875,304.1556701660156,0.7037782669067383,0.1684977114200592,0.153955727815628,293.2553405761719,297.1499938964844,293.1499938964844,0.0285039637237787,-1098.6055908203125,304.1614990234375,0.5168891549110413,0.0707629472017288,0.0699877440929412,293.2236633300781,297.1499938964844,293.1499938964844,0.2260348349809646,-3417.140380859375,304.15887451171875,0.854863703250885,0.308980256319046,0.217711254954338,293.29351806640625,297.1499938964844,293.1499938964844,0.3295695185661316,-6232.359375,304.1597900390625,0.9506303071975708,0.4172913134098053,0.3970429897308349,293.2477722167969,297.1499938964844,293.1499938964844,0.0116898836567997,-3348.2998046875,302.9177551269531,0.4467324912548065,0.050000000745058,0.2359892427921295,291.1762084960937,291.1499938964844,269.8749694824219,267.3631896972656,283.3104553222656,293.2627258300781,291.17681884765625,1.0,0.2989282011985779,0.8605045676231384,0.8605045676231384,1.0,1.0,-1.289787530899048,0.5488566160202026,0.7409309148788452,0.2734072208404541,0.0,0.0,0.4406360387802124,71.26692962646484,52.0,10.922333717346191,-10233.2529296875,278.1455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5582275390625,306.8636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.939453125,18000.0,0.0,0.0,0.2279144376516342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653148710727691,0.3653197884559631,-4.918510512652574e-06,0.0,0.0002313041768502,0.0,0.0,18.057985305786133,0.0,0.0,0.0,0.3269078731536865,4.0,0.0,1.0
729360,293.20855712890625,297.1499938964844,293.1499938964844,0.1063065826892852,-2404.90625,304.1557312011719,0.7093863487243652,0.1679038554430008,0.153295412659645,293.2537841796875,297.1499938964844,293.1499938964844,0.0277007929980754,-1079.1240234375,304.1608581542969,0.5187461972236633,0.0697342678904533,0.0687609761953353,293.2232360839844,297.1499938964844,293.1499938964844,0.2250776588916778,-3405.58349609375,304.15899658203125,0.8615543246269226,0.3081354200839996,0.2170267105102539,293.2923889160156,297.1499938964844,293.1499938964844,0.3278202414512634,-6205.66796875,304.16119384765625,0.9584540724754332,0.4156972169876098,0.3953986167907715,293.24822998046875,297.1499938964844,293.1499938964844,0.0116053847596049,-3334.156005859375,302.8999938964844,0.4529143273830414,0.050000000745058,0.2354117929935455,291.17950439453125,291.1499938964844,269.89019775390625,267.3776550292969,283.3302001953125,293.261962890625,291.1800537109375,1.0,0.2946327328681946,0.8603228330612183,0.8603228330612183,1.0,1.0,-1.284034013748169,0.5456569194793701,0.7383771538734436,0.2735585868358612,0.0,0.0,0.4383395612239837,68.13646697998047,40.0,9.926531791687012,-10164.84375,268.9853210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5391540527344,306.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.390625,18000.0,0.0,0.0,0.2273090332746505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3624127507209778,0.3624176383018493,-4.9073919399234e-06,0.0,0.0002306897658854,0.0,0.0,17.85019874572754,0.0,0.0,0.0,0.3260748386383056,4.0,0.0,1.0
729420,293.2067565917969,297.1499938964844,293.1499938964844,0.1051524952054023,-2383.81201171875,304.1557312011719,0.7242450714111328,0.1667843759059906,0.1519878506660461,293.2344665527344,297.1499938964844,293.1499938964844,0.0275812726467847,-1076.030029296875,304.1573486328125,0.5335449576377869,0.0709858462214469,0.0686003714799881,293.22216796875,297.1499938964844,293.1499938964844,0.2232244610786438,-3383.252197265625,304.1590881347656,0.8809528946876526,0.3064965009689331,0.215654969215393,293.2897033691406,297.1499938964844,293.1499938964844,0.3244484663009643,-6154.529296875,304.1630554199219,0.9788829684257508,0.4126293063163757,0.3921805918216705,293.2487487792969,297.1499938964844,293.1499938964844,0.0114236716181039,-3303.38134765625,302.8650207519531,0.4700097143650055,0.050000000745058,0.2340001761913299,291.1830444335937,291.1499938964844,269.9211120605469,267.4068298339844,283.36602783203125,293.25946044921875,291.1829528808594,1.0,0.2845478355884552,0.8599593043327332,0.8599593043327332,1.0,1.0,-1.2750664949417114,0.5405428409576416,0.7345236539840698,0.2741415500640869,0.0,0.0,0.4336174726486206,60.53595352172852,28.0,4.0160017013549805,-10039.857421875,248.9552459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5246276855469,306.7890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6171875,18000.0,0.0,0.0,0.2259355932474136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561589121818542,0.3561637997627258,-4.882862867816584e-06,0.0,0.0002292958961334,0.0,0.0,17.404844284057617,0.0,0.0,0.0,0.3242897093296051,4.0,0.0,1.0
729480,293.2067565917969,297.1499938964844,293.1499938964844,0.1051524952054023,-2383.81201171875,304.1557312011719,0.7242450714111328,0.1667843759059906,0.1519878506660461,293.2344665527344,297.1499938964844,293.1499938964844,0.0275812726467847,-1076.030029296875,304.1573486328125,0.5335449576377869,0.0709858462214469,0.0686003714799881,293.22216796875,297.1499938964844,293.1499938964844,0.2232244610786438,-3383.252197265625,304.1590881347656,0.8809528946876526,0.3064965009689331,0.215654969215393,293.2897033691406,297.1499938964844,293.1499938964844,0.3244484663009643,-6154.529296875,304.1630554199219,0.9788829684257508,0.4126293063163757,0.3921805918216705,293.2487487792969,297.1499938964844,293.1499938964844,0.0114236716181039,-3303.38134765625,302.8650207519531,0.4700097143650055,0.050000000745058,0.2340001761913299,291.1830444335937,291.1499938964844,269.9211120605469,267.4068298339844,283.36602783203125,293.25946044921875,291.1829528808594,1.0,0.2845478355884552,0.8599593043327332,0.8599593043327332,1.0,1.0,-1.2750664949417114,0.5405428409576416,0.7345236539840698,0.2741415500640869,0.0,0.0,0.4336174726486206,60.53595352172852,28.0,4.0160017013549805,-10039.857421875,248.9552459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5246276855469,306.7890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.6171875,18000.0,0.0,0.0,0.2259355932474136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561589121818542,0.3561637997627258,-4.882862867816584e-06,0.0,0.0002292958961334,0.0,0.0,17.404844284057617,0.0,0.0,0.0,0.3242897093296051,4.0,0.0,1.0
729540,293.2047119140625,297.1499938964844,293.1499938964844,0.1040946245193481,-2364.544677734375,304.15557861328125,0.7443205714225769,0.1657594442367553,0.1507255285978317,293.20458984375,297.1499938964844,293.1499938964844,0.0301422607153654,-1121.3809814453125,304.1504821777344,0.5648190975189209,0.0748954117298126,0.0714836195111274,293.2208557128906,297.1499938964844,293.1499938964844,0.2215184271335601,-3362.786865234375,304.1589050292969,0.908843159675598,0.3049299418926239,0.2143027484416961,293.2861328125,297.1499938964844,293.1499938964844,0.318316251039505,-6059.46826171875,304.1697082519531,0.9990000128746032,0.4098088443279266,0.385791927576065,293.2486572265625,297.1499938964844,293.1499938964844,0.0112416027113795,-3272.382568359375,302.8309326171875,0.4874351322650909,0.050000000745058,0.232414573431015,291.1801147460937,291.1499938964844,269.9527893066406,267.4365234375,283.3999328613281,293.256103515625,291.179931640625,1.0,0.2728598117828369,0.8595958352088928,0.8595958352088928,1.0,1.0,-1.265852689743042,0.5353434681892395,0.7305092215538025,0.2745734453201294,0.0,0.0,0.4297792911529541,52.001258850097656,25.0,-0.7774343490600586,-9931.638671875,227.0841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5303955078125,306.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6796875,18000.0,0.0,0.0,0.2243718802928924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507837355136871,0.3507885932922363,-4.8599990805087145e-06,0.0,0.0002277089370181,0.0,0.0,17.02104949951172,0.0,0.0,0.0,0.3227406740188598,4.0,0.0,1.0
729600,293.2047119140625,297.1499938964844,293.1499938964844,0.1040946245193481,-2364.544677734375,304.15557861328125,0.7443205714225769,0.1657594442367553,0.1507255285978317,293.20458984375,297.1499938964844,293.1499938964844,0.0301422607153654,-1121.3809814453125,304.1504821777344,0.5648190975189209,0.0748954117298126,0.0714836195111274,293.2208557128906,297.1499938964844,293.1499938964844,0.2215184271335601,-3362.786865234375,304.1589050292969,0.908843159675598,0.3049299418926239,0.2143027484416961,293.2861328125,297.1499938964844,293.1499938964844,0.318316251039505,-6059.46826171875,304.1697082519531,0.9990000128746032,0.4098088443279266,0.385791927576065,293.2486572265625,297.1499938964844,293.1499938964844,0.0112416027113795,-3272.382568359375,302.8309326171875,0.4874351322650909,0.050000000745058,0.232414573431015,291.1801147460937,291.1499938964844,269.9527893066406,267.4365234375,283.3999328613281,293.256103515625,291.179931640625,1.0,0.2728598117828369,0.8595958352088928,0.8595958352088928,1.0,1.0,-1.265852689743042,0.5353434681892395,0.7305092215538025,0.2745734453201294,0.0,0.0,0.4297792911529541,52.001258850097656,25.0,-0.7774343490600586,-9931.638671875,227.0841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5303955078125,306.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.6796875,18000.0,0.0,0.0,0.2243718802928924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507837355136871,0.3507885932922363,-4.8599990805087145e-06,0.0,0.0002277089370181,0.0,0.0,17.02104949951172,0.0,0.0,0.0,0.3227406740188598,4.0,0.0,1.0
