time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729660,293.2022705078125,297.1499938964844,293.1499938964844,0.1029282510280609,-2342.6796875,304.1556701660156,0.7599502205848694,0.1648664772510528,0.1496960371732711,293.1635437011719,297.1499938964844,293.1499938964844,0.034769557416439,-1203.7489013671875,304.1425170898437,0.5982964634895325,0.0818079859018325,0.0770027711987495,293.2195129394531,297.1499938964844,293.1499938964844,0.2193290442228317,-3335.80224609375,304.1596069335937,0.9320489168167114,0.3034075498580932,0.2130911350250244,293.2569274902344,297.1499938964844,293.1499938964844,0.2918288111686706,-5644.13134765625,304.2068176269531,0.9990000128746032,0.4122082591056824,0.359219878911972,293.2476501464844,297.1499938964844,293.1499938964844,0.0110818399116396,-3241.9326171875,302.8027038574219,0.4992328882217407,0.050000000745058,0.2314244210720062,291.2103576660156,291.1499938964844,269.9853515625,267.46685791015625,283.4545593261719,293.24774169921875,291.2135925292969,1.0,0.2624762952327728,0.859248697757721,0.859248697757721,1.0,1.0,-1.2366775274276731,0.5206093192100525,0.7160682082176208,0.2711357474327087,0.0,0.0,0.4201960265636444,46.36357498168945,25.0,35.672176361083984,-9714.396484375,204.86659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5658874511719,306.775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.875,18000.0,0.0,0.0,0.2224407792091369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416985273361206,0.3417033553123474,-4.833282218896784e-06,0.0,0.000225749114179,0.0,0.0,16.41936492919922,0.0,0.0,0.0,0.3202706277370453,4.0,0.0,1.0
729720,293.2022705078125,297.1499938964844,293.1499938964844,0.1029282510280609,-2342.6796875,304.1556701660156,0.7599502205848694,0.1648664772510528,0.1496960371732711,293.1635437011719,297.1499938964844,293.1499938964844,0.034769557416439,-1203.7489013671875,304.1425170898437,0.5982964634895325,0.0818079859018325,0.0770027711987495,293.2195129394531,297.1499938964844,293.1499938964844,0.2193290442228317,-3335.80224609375,304.1596069335937,0.9320489168167114,0.3034075498580932,0.2130911350250244,293.2569274902344,297.1499938964844,293.1499938964844,0.2918288111686706,-5644.13134765625,304.2068176269531,0.9990000128746032,0.4122082591056824,0.359219878911972,293.2476501464844,297.1499938964844,293.1499938964844,0.0110818399116396,-3241.9326171875,302.8027038574219,0.4992328882217407,0.050000000745058,0.2314244210720062,291.2103576660156,291.1499938964844,269.9853515625,267.46685791015625,283.4545593261719,293.24774169921875,291.2135925292969,1.0,0.2624762952327728,0.859248697757721,0.859248697757721,1.0,1.0,-1.2366775274276731,0.5206093192100525,0.7160682082176208,0.2711357474327087,0.0,0.0,0.4201960265636444,46.36357498168945,25.0,35.672176361083984,-9714.396484375,204.86659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5658874511719,306.775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.875,18000.0,0.0,0.0,0.2224407792091369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416985273361206,0.3417033553123474,-4.833282218896784e-06,0.0,0.000225749114179,0.0,0.0,16.41936492919922,0.0,0.0,0.0,0.3202706277370453,4.0,0.0,1.0
729780,293.1994934082031,297.1499938964844,293.1499938964844,0.1020683050155639,-2326.760009765625,304.1552124023437,0.7750309109687805,0.1641090959310531,0.1488385647535324,293.12139892578125,297.1499938964844,293.1499938964844,0.041440300643444,-1319.0972900390625,304.1339416503906,0.6310560703277588,0.0900209620594978,0.0845233500003814,293.2184753417969,297.1499938964844,293.1499938964844,0.217500701546669,-3313.5712890625,304.159423828125,0.9530493021011353,0.3018583357334137,0.2118936777114868,293.2043762207031,297.1499938964844,293.1499938964844,0.2694425284862518,-5293.0517578125,304.2247314453125,0.9990000128746032,0.4201245903968811,0.3367688059806824,293.24578857421875,297.1499938964844,293.1499938964844,0.010959948413074,-3219.719970703125,302.77569580078125,0.5105482935905457,0.050000000745058,0.2306429892778396,291.22528076171875,291.1499938964844,270.0190124511719,267.4979248046875,283.5008544921875,293.2459411621094,291.2254943847656,1.0,0.2542648911476135,0.8589015007019043,0.8589015007019043,1.0,1.0,-1.2153483629226685,0.5099219083786011,0.7054264545440674,0.2684023678302765,0.0,0.0,0.408791571855545,41.93293762207031,43.0,17.48952293395996,-9471.3173828125,188.56393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6590881347656,306.7458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18089.14453125,18000.0,0.0,0.0,0.2196768522262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271493315696716,0.327154129743576,-4.782935775438091e-06,0.0,0.0002229440724477,0.0,0.0,15.455299377441406,0.0,0.0,0.0,0.3164156675338745,4.0,0.0,1.0
729840,293.1994934082031,297.1499938964844,293.1499938964844,0.1020683050155639,-2326.760009765625,304.1552124023437,0.7750309109687805,0.1641090959310531,0.1488385647535324,293.12139892578125,297.1499938964844,293.1499938964844,0.041440300643444,-1319.0972900390625,304.1339416503906,0.6310560703277588,0.0900209620594978,0.0845233500003814,293.2184753417969,297.1499938964844,293.1499938964844,0.217500701546669,-3313.5712890625,304.159423828125,0.9530493021011353,0.3018583357334137,0.2118936777114868,293.2043762207031,297.1499938964844,293.1499938964844,0.2694425284862518,-5293.0517578125,304.2247314453125,0.9990000128746032,0.4201245903968811,0.3367688059806824,293.24578857421875,297.1499938964844,293.1499938964844,0.010959948413074,-3219.719970703125,302.77569580078125,0.5105482935905457,0.050000000745058,0.2306429892778396,291.22528076171875,291.1499938964844,270.0190124511719,267.4979248046875,283.5008544921875,293.2459411621094,291.2254943847656,1.0,0.2542648911476135,0.8589015007019043,0.8589015007019043,1.0,1.0,-1.2153483629226685,0.5099219083786011,0.7054264545440674,0.2684023678302765,0.0,0.0,0.408791571855545,41.93293762207031,43.0,17.48952293395996,-9471.3173828125,188.56393432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6590881347656,306.7458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18089.14453125,18000.0,0.0,0.0,0.2196768522262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271493315696716,0.327154129743576,-4.782935775438091e-06,0.0,0.0002229440724477,0.0,0.0,15.455299377441406,0.0,0.0,0.0,0.3164156675338745,4.0,0.0,1.0
729900,293.19873046875,297.1499938964844,293.1499938964844,0.1017410159111023,-2320.82763671875,304.15484619140625,0.7772329449653625,0.1636327803134918,0.1484369039535522,293.1044616699219,297.1499938964844,293.1499938964844,0.0447734892368316,-1376.6256103515625,304.1308288574219,0.6419031023979187,0.0937132164835929,0.0882137566804885,293.21807861328125,297.1499938964844,293.1499938964844,0.2168028503656387,-3305.252197265625,304.1589660644531,0.955942690372467,0.3010705411434173,0.2113319784402847,293.1776123046875,297.1499938964844,293.1499938964844,0.2654052674770355,-5232.80517578125,304.21826171875,0.9990000128746032,0.4246956706047058,0.333063006401062,293.24444580078125,297.1499938964844,293.1499938964844,0.0109289148822426,-3214.93798828125,302.7625427246094,0.5125842094421387,0.050000000745058,0.2305188775062561,291.223876953125,291.1499938964844,270.03631591796875,267.5137939453125,283.5130615234375,293.2445983886719,291.2221374511719,1.0,0.2537049353122711,0.8587279319763184,0.8587279319763184,1.0,1.0,-1.2140148878097534,0.5091246366500854,0.704890251159668,0.2685627341270447,0.0,0.0,0.4039613306522369,41.2627182006836,43.0,-0.1791205108165741,-9397.98828125,186.7508087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7193908691406,306.72705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.3125,18000.0,0.0,0.0,0.2179954648017883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320835143327713,0.320839911699295,-4.7587845983798616e-06,0.0,0.0002212376857642,0.0,0.0,15.039080619812012,0.0,0.0,0.0,0.3147174417972564,4.0,0.0,1.0
729960,293.1981811523437,297.1499938964844,293.1499938964844,0.1015181913971901,-2317.058837890625,304.15435791015625,0.7749456763267517,0.1631216555833816,0.148000568151474,293.0928039550781,297.1499938964844,293.1499938964844,0.0476860366761684,-1427.312255859375,304.1290283203125,0.6480293273925781,0.0965834334492683,0.0913481786847114,293.2177429199219,297.1499938964844,293.1499938964844,0.2164171189069748,-3301.00341796875,304.15802001953125,0.9530832767486572,0.3002726137638092,0.2107897847890854,293.1585388183594,297.1499938964844,293.1499938964844,0.2670195698738098,-5263.677734375,304.20281982421875,0.9990000128746032,0.4280973970890045,0.3349814713001251,293.2429504394531,297.1499938964844,293.1499938964844,0.0109252426773309,-3216.666748046875,302.7484130859375,0.5115235447883606,0.050000000745058,0.230582907795906,291.2077331542969,291.1499938964844,270.0539855957031,267.5298767089844,283.5177001953125,293.2431030273437,291.2030944824219,1.0,0.255095511674881,0.858659565448761,0.858659565448761,1.0,1.0,-1.2189780473709106,0.511334240436554,0.7076437473297119,0.2699460387229919,0.0,0.0,0.4016486406326294,41.68404769897461,61.0,-28.94884490966797,-9367.267578125,189.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7770080566406,306.7047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.77734375,18000.0,0.0,0.0,0.2162213772535324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316251665353775,0.3162564039230346,-4.738044935947983e-06,0.0,0.0002194372063968,0.0,0.0,14.731230735778809,0.0,0.0,0.0,0.3134698867797851,4.0,0.0,1.0
730020,293.1971435546875,297.1499938964844,293.1499938964844,0.1013010889291763,-2314.006591796875,304.1532897949219,0.7606790661811829,0.1621099263429641,0.1472104638814926,293.0863647460937,297.1499938964844,293.1499938964844,0.0513595305383205,-1491.9693603515625,304.13006591796875,0.645876944065094,0.0993816778063774,0.0950819328427314,293.2172546386719,297.1499938964844,293.1499938964844,0.2160709053277969,-3297.91943359375,304.15594482421875,0.9334635138511658,0.2986542582511902,0.2097611427307129,293.1517639160156,297.1499938964844,293.1499938964844,0.2836031317710876,-5537.88232421875,304.1571960449219,0.9990000128746032,0.4293466508388519,0.3522281348705292,293.2404479980469,297.1499938964844,293.1499938964844,0.0109657691791653,-3230.947265625,302.7171936035156,0.5025854706764221,0.050000000745058,0.2311753928661346,291.15478515625,291.1499938964844,270.09039306640625,267.5628662109375,283.5120849609375,293.2405700683594,291.14947509765625,1.0,0.262943685054779,0.8585227131843567,0.8585227131843567,1.0,1.0,-1.242682695388794,0.5223634839057922,0.7203192710876465,0.2753127515316009,0.0,0.0,0.4044680595397949,45.19864654541016,79.0,-63.01775741577149,-9460.9208984375,204.4518280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84375,306.6941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.73046875,18000.0,0.0,0.0,0.2128823697566986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162218928337097,0.3162266314029693,-4.722778612631373e-06,0.0,0.0002160485455533,0.0,0.0,14.685869216918944,0.0,0.0,0.0,0.3132282793521881,4.0,0.0,1.0
730080,293.1971435546875,297.1499938964844,293.1499938964844,0.1013010889291763,-2314.006591796875,304.1532897949219,0.7606790661811829,0.1621099263429641,0.1472104638814926,293.0863647460937,297.1499938964844,293.1499938964844,0.0513595305383205,-1491.9693603515625,304.13006591796875,0.645876944065094,0.0993816778063774,0.0950819328427314,293.2172546386719,297.1499938964844,293.1499938964844,0.2160709053277969,-3297.91943359375,304.15594482421875,0.9334635138511658,0.2986542582511902,0.2097611427307129,293.1517639160156,297.1499938964844,293.1499938964844,0.2836031317710876,-5537.88232421875,304.1571960449219,0.9990000128746032,0.4293466508388519,0.3522281348705292,293.2404479980469,297.1499938964844,293.1499938964844,0.0109657691791653,-3230.947265625,302.7171936035156,0.5025854706764221,0.050000000745058,0.2311753928661346,291.15478515625,291.1499938964844,270.09039306640625,267.5628662109375,283.5120849609375,293.2405700683594,291.14947509765625,1.0,0.262943685054779,0.8585227131843567,0.8585227131843567,1.0,1.0,-1.242682695388794,0.5223634839057922,0.7203192710876465,0.2753127515316009,0.0,0.0,0.4044680595397949,45.19864654541016,79.0,-63.01775741577149,-9460.9208984375,204.4518280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84375,306.6941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.73046875,18000.0,0.0,0.0,0.2128823697566986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162218928337097,0.3162266314029693,-4.722778612631373e-06,0.0,0.0002160485455533,0.0,0.0,14.685869216918944,0.0,0.0,0.0,0.3132282793521881,4.0,0.0,1.0
730140,293.19610595703125,297.1499938964844,293.1499938964844,0.1012009307742118,-2313.112060546875,304.15234375,0.7389091849327087,0.1611231416463852,0.1465369910001754,293.100341796875,297.1499938964844,293.1499938964844,0.0518335998058319,-1500.4996337890625,304.1360168457031,0.6286186575889587,0.0981995314359664,0.0951714962720871,293.2170715332031,297.1499938964844,293.1499938964844,0.2158564925193786,-3296.3544921875,304.1543273925781,0.9020543694496156,0.296992540359497,0.2087941616773605,293.1903991699219,297.1499938964844,293.1499938964844,0.3148537278175354,-6036.56884765625,304.1026306152344,0.9990000128746032,0.4215640127658844,0.3839151859283447,293.2401428222656,297.1499938964844,293.1499938964844,0.0110391918569803,-3252.1943359375,302.6802978515625,0.4882389605045318,0.050000000745058,0.2323416769504547,291.0992126464844,291.1499938964844,270.12847900390625,267.5970153808594,283.49188232421875,293.2400817871094,291.0941162109375,1.0,0.2762531638145447,0.8583859205245972,0.8583859205245972,1.0,1.0,-1.2802516222000122,0.5401808023452759,0.7400708198547363,0.2830478847026825,0.0,0.0,0.4149399697780609,51.97399520874024,82.0,-73.40704345703125,-9699.255859375,232.2810516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7938537597656,306.6763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.529296875,18000.0,0.0,0.0,0.2106625735759735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259040713310241,0.3259088099002838,-4.74324542665272e-06,0.0,0.000213795734453,0.0,0.0,15.269591331481934,0.0,0.0,0.0,0.3155741095542907,4.0,0.0,1.0
730200,293.19610595703125,297.1499938964844,293.1499938964844,0.1012009307742118,-2313.112060546875,304.15234375,0.7389091849327087,0.1611231416463852,0.1465369910001754,293.100341796875,297.1499938964844,293.1499938964844,0.0518335998058319,-1500.4996337890625,304.1360168457031,0.6286186575889587,0.0981995314359664,0.0951714962720871,293.2170715332031,297.1499938964844,293.1499938964844,0.2158564925193786,-3296.3544921875,304.1543273925781,0.9020543694496156,0.296992540359497,0.2087941616773605,293.1903991699219,297.1499938964844,293.1499938964844,0.3148537278175354,-6036.56884765625,304.1026306152344,0.9990000128746032,0.4215640127658844,0.3839151859283447,293.2401428222656,297.1499938964844,293.1499938964844,0.0110391918569803,-3252.1943359375,302.6802978515625,0.4882389605045318,0.050000000745058,0.2323416769504547,291.0992126464844,291.1499938964844,270.12847900390625,267.5970153808594,283.49188232421875,293.2400817871094,291.0941162109375,1.0,0.2762531638145447,0.8583859205245972,0.8583859205245972,1.0,1.0,-1.2802516222000122,0.5401808023452759,0.7400708198547363,0.2830478847026825,0.0,0.0,0.4149399697780609,51.97399520874024,82.0,-73.40704345703125,-9699.255859375,232.2810516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7938537597656,306.6763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.529296875,18000.0,0.0,0.0,0.2106625735759735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259040713310241,0.3259088099002838,-4.74324542665272e-06,0.0,0.000213795734453,0.0,0.0,15.269591331481934,0.0,0.0,0.0,0.3155741095542907,4.0,0.0,1.0
730260,293.1954345703125,297.1499938964844,293.1499938964844,0.1008600741624832,-2307.0576171875,304.1521911621094,0.7159411311149597,0.1600957214832306,0.1459865868091583,293.1207580566406,297.1499938964844,293.1499938964844,0.0497174113988876,-1462.9986572265625,304.1441650390625,0.6028976440429688,0.0952870547771453,0.0926298052072525,293.2167663574219,297.1499938964844,293.1499938964844,0.2149866074323654,-3285.939208984375,304.1544494628906,0.8712043762207031,0.2953532636165619,0.2078925818204879,293.2509460449219,297.1499938964844,293.1499938964844,0.3220492899417877,-6143.4892578125,304.10986328125,0.978463649749756,0.408214658498764,0.390139639377594,293.2418518066406,297.1499938964844,293.1499938964844,0.0111017497256398,-3268.197021484375,302.64178466796875,0.4708004593849182,0.050000000745058,0.2339309751987457,291.0794372558594,291.1499938964844,270.1683654785156,267.6324157714844,283.5079040527344,293.24176025390625,291.085205078125,1.0,0.2868638336658478,0.8576238751411438,0.8576238751411438,1.0,1.0,-1.2845197916030884,0.5419040322303772,0.742615818977356,0.2846299111843109,0.0,0.0,0.4269277453422546,60.54331970214844,85.0,-1.4818856716156006,-9869.5546875,252.646713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615478515625,306.7114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17901.357421875,18000.0,0.0,0.0,0.2101966589689254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422479629516601,0.3422527611255646,-4.796587745659053e-06,0.0,0.0002133228845195,0.0,0.0,16.336599349975586,0.0,0.0,0.0,0.3198450803756714,4.0,0.0,1.0
730320,293.1954345703125,297.1499938964844,293.1499938964844,0.1008600741624832,-2307.0576171875,304.1521911621094,0.7159411311149597,0.1600957214832306,0.1459865868091583,293.1207580566406,297.1499938964844,293.1499938964844,0.0497174113988876,-1462.9986572265625,304.1441650390625,0.6028976440429688,0.0952870547771453,0.0926298052072525,293.2167663574219,297.1499938964844,293.1499938964844,0.2149866074323654,-3285.939208984375,304.1544494628906,0.8712043762207031,0.2953532636165619,0.2078925818204879,293.2509460449219,297.1499938964844,293.1499938964844,0.3220492899417877,-6143.4892578125,304.10986328125,0.978463649749756,0.408214658498764,0.390139639377594,293.2418518066406,297.1499938964844,293.1499938964844,0.0111017497256398,-3268.197021484375,302.64178466796875,0.4708004593849182,0.050000000745058,0.2339309751987457,291.0794372558594,291.1499938964844,270.1683654785156,267.6324157714844,283.5079040527344,293.24176025390625,291.085205078125,1.0,0.2868638336658478,0.8576238751411438,0.8576238751411438,1.0,1.0,-1.2845197916030884,0.5419040322303772,0.742615818977356,0.2846299111843109,0.0,0.0,0.4269277453422546,60.54331970214844,85.0,-1.4818856716156006,-9869.5546875,252.646713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615478515625,306.7114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17901.357421875,18000.0,0.0,0.0,0.2101966589689254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422479629516601,0.3422527611255646,-4.796587745659053e-06,0.0,0.0002133228845195,0.0,0.0,16.336599349975586,0.0,0.0,0.0,0.3198450803756714,4.0,0.0,1.0
730380,293.1962280273437,297.1499938964844,293.1499938964844,0.0997248068451881,-2285.229248046875,304.1533203125,0.6957675814628601,0.1587869822978973,0.1451458930969238,293.123779296875,297.1499938964844,293.1499938964844,0.0492921471595764,-1454.7850341796875,304.1466369628906,0.5851521492004395,0.0953940898180008,0.0924478694796562,293.2168884277344,297.1499938964844,293.1499938964844,0.2128565162420272,-3259.03173828125,304.15643310546875,0.8482341170310974,0.293635755777359,0.2069474458694458,293.275390625,297.1499938964844,293.1499938964844,0.3138375282287597,-6006.5634765625,304.1363525390625,0.9464011788368224,0.4006493389606476,0.3819939792156219,293.2441711425781,297.1499938964844,293.1499938964844,0.0110932691022753,-3265.365234375,302.60943603515625,0.4528470933437347,0.050000000745058,0.2354173809289932,291.13104248046875,291.1499938964844,270.2102966308594,267.66925048828125,283.54205322265625,293.2440490722656,291.13250732421875,1.0,0.2949089407920837,0.8568618297576904,0.8568618297576904,1.0,1.0,-1.2745039463043213,0.5368838310241699,0.7376201748847961,0.2831183671951294,0.0,0.0,0.4253679811954498,68.34517669677734,73.0,33.4399528503418,-9782.2783203125,265.6757507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4165954589844,306.6129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.591796875,18000.0,0.0,0.0,0.2107364237308502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437520563602447,0.3437568843364715,-4.822971732210135e-06,0.0,0.0002138706768164,0.0,0.0,16.50349235534668,0.0,0.0,0.0,0.3205841481685638,4.0,0.0,1.0
730440,293.1962280273437,297.1499938964844,293.1499938964844,0.0997248068451881,-2285.229248046875,304.1533203125,0.6957675814628601,0.1587869822978973,0.1451458930969238,293.123779296875,297.1499938964844,293.1499938964844,0.0492921471595764,-1454.7850341796875,304.1466369628906,0.5851521492004395,0.0953940898180008,0.0924478694796562,293.2168884277344,297.1499938964844,293.1499938964844,0.2128565162420272,-3259.03173828125,304.15643310546875,0.8482341170310974,0.293635755777359,0.2069474458694458,293.275390625,297.1499938964844,293.1499938964844,0.3138375282287597,-6006.5634765625,304.1363525390625,0.9464011788368224,0.4006493389606476,0.3819939792156219,293.2441711425781,297.1499938964844,293.1499938964844,0.0110932691022753,-3265.365234375,302.60943603515625,0.4528470933437347,0.050000000745058,0.2354173809289932,291.13104248046875,291.1499938964844,270.2102966308594,267.66925048828125,283.54205322265625,293.2440490722656,291.13250732421875,1.0,0.2949089407920837,0.8568618297576904,0.8568618297576904,1.0,1.0,-1.2745039463043213,0.5368838310241699,0.7376201748847961,0.2831183671951294,0.0,0.0,0.4253679811954498,68.34517669677734,73.0,33.4399528503418,-9782.2783203125,265.6757507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4165954589844,306.6129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.591796875,18000.0,0.0,0.0,0.2107364237308502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437520563602447,0.3437568843364715,-4.822971732210135e-06,0.0,0.0002138706768164,0.0,0.0,16.50349235534668,0.0,0.0,0.0,0.3205841481685638,4.0,0.0,1.0
730500,293.1964416503906,297.1499938964844,293.1499938964844,0.0992441028356552,-2276.22998046875,304.1535949707031,0.6910983324050903,0.1581584215164184,0.1446313112974167,293.1233825683594,297.1499938964844,293.1499938964844,0.0496151708066463,-1460.3408203125,304.14666748046875,0.5825914740562439,0.0958074778318405,0.0928394794464111,293.2169494628906,297.1499938964844,293.1499938964844,0.2120494395494461,-3249.081298828125,304.15673828125,0.8433696031570435,0.2927762269973755,0.2063964754343032,293.2800598144531,297.1499938964844,293.1499938964844,0.3113483488559723,-5966.16650390625,304.1433410644531,0.9384514093399048,0.3981390595436096,0.3793821334838867,293.24530029296875,297.1499938964844,293.1499938964844,0.0110755963250994,-3263.010986328125,302.5907592773437,0.4492872655391693,0.050000000745058,0.2357436418533325,291.13671875,291.1499938964844,270.2320861816406,267.688232421875,283.5570678710937,293.24517822265625,291.1378173828125,1.0,0.2961139976978302,0.8564807772636414,0.8564807772636414,1.0,1.0,-1.270951509475708,0.5351018905639648,0.7358495593070984,0.2825599908828735,0.0,0.0,0.4256713092327118,70.03958892822266,73.0,26.16501235961914,-9740.3876953125,267.9471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369140625,306.5615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1875,18000.0,0.0,0.0,0.2110816389322281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343746155500412,0.3437509834766388,-4.823762537853327e-06,0.0,0.0002142210287274,0.0,0.0,16.5056209564209,0.0,0.0,0.0,0.3206245005130768,4.0,0.0,1.0
730560,293.1963806152344,297.1499938964844,293.1499938964844,0.0987373143434524,-2266.71630859375,304.15386962890625,0.6894307136535645,0.1575796604156494,0.1441027224063873,293.1227111816406,297.1499938964844,293.1499938964844,0.049964539706707,-1466.3421630859375,304.1466369628906,0.582944393157959,0.0962720662355423,0.0932722613215446,293.2168884277344,297.1499938964844,293.1499938964844,0.2111753523349762,-3238.27099609375,304.1571044921875,0.8417866826057434,0.2919392883777618,0.2058165669441223,293.28228759765625,297.1499938964844,293.1499938964844,0.309195727109909,-5931.52294921875,304.1484375,0.9352795481681824,0.3960522711277008,0.3772395253181457,293.2463073730469,297.1499938964844,293.1499938964844,0.0110385520383715,-3256.732421875,302.57244873046875,0.4485750496387481,0.050000000745058,0.2358111590147018,291.1436767578125,291.1499938964844,270.2544250488281,267.7076110839844,283.57147216796875,293.2462158203125,291.1451721191406,1.0,0.2959664165973663,0.856256902217865,0.856256902217865,1.0,1.0,-1.2676494121551514,0.533470630645752,0.7341787219047546,0.2820007503032684,0.0,0.0,0.4254050552845001,70.3550033569336,61.0,24.32295227050781,-9704.3388671875,267.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685241699219,306.52069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.93359375,18000.0,0.0,0.0,0.2114620804786682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438317775726318,0.3438366055488586,-4.824711595574627e-06,0.0,0.0002146071201423,0.0,0.0,16.513427734375,0.0,0.0,0.0,0.320648193359375,4.0,0.0,1.0
730620,293.19561767578125,297.1499938964844,293.1499938964844,0.0977618470788002,-2248.437744140625,304.1542053222656,0.6923794746398926,0.1565617620944976,0.1430659145116806,293.1219177246094,297.1499938964844,293.1499938964844,0.0505797080695629,-1476.922119140625,304.146728515625,0.5891962647438049,0.0971275940537452,0.0940288975834846,293.2164306640625,297.1499938964844,293.1499938964844,0.209428533911705,-3216.715087890625,304.1576232910156,0.8453693389892578,0.2903397381305694,0.2046222686767578,293.2829284667969,297.1499938964844,293.1499938964844,0.3055198192596435,-5873.1455078125,304.15496826171875,0.9387866854667664,0.3925635516643524,0.3736773133277893,293.24786376953125,297.1499938964844,293.1499938964844,0.0109299728646874,-3237.52685546875,302.5364074707031,0.4530158638954162,0.050000000745058,0.2354027777910232,291.15576171875,291.1499938964844,270.3009338378906,267.7476501464844,283.5996398925781,293.2477722167969,291.15655517578125,1.0,0.292379081249237,0.855809211730957,0.855809211730957,1.0,1.0,-1.261113524436951,0.5302983522415161,0.7308151721954346,0.2807387411594391,0.0,0.0,0.4237508475780487,68.08203887939453,49.0,17.17226219177246,-9621.1044921875,259.8890075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166259765625,306.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.275390625,18000.0,0.0,0.0,0.2122302502393722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422102630138397,0.3422150909900665,-4.821301445190329e-06,0.0,0.0002153867244487,0.0,0.0,16.411142349243164,0.0,0.0,0.0,0.3202414214611053,4.0,0.0,1.0
730680,293.19561767578125,297.1499938964844,293.1499938964844,0.0977618470788002,-2248.437744140625,304.1542053222656,0.6923794746398926,0.1565617620944976,0.1430659145116806,293.1219177246094,297.1499938964844,293.1499938964844,0.0505797080695629,-1476.922119140625,304.146728515625,0.5891962647438049,0.0971275940537452,0.0940288975834846,293.2164306640625,297.1499938964844,293.1499938964844,0.209428533911705,-3216.715087890625,304.1576232910156,0.8453693389892578,0.2903397381305694,0.2046222686767578,293.2829284667969,297.1499938964844,293.1499938964844,0.3055198192596435,-5873.1455078125,304.15496826171875,0.9387866854667664,0.3925635516643524,0.3736773133277893,293.24786376953125,297.1499938964844,293.1499938964844,0.0109299728646874,-3237.52685546875,302.5364074707031,0.4530158638954162,0.050000000745058,0.2354027777910232,291.15576171875,291.1499938964844,270.3009338378906,267.7476501464844,283.5996398925781,293.2477722167969,291.15655517578125,1.0,0.292379081249237,0.855809211730957,0.855809211730957,1.0,1.0,-1.261113524436951,0.5302983522415161,0.7308151721954346,0.2807387411594391,0.0,0.0,0.4237508475780487,68.08203887939453,49.0,17.17226219177246,-9621.1044921875,259.8890075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166259765625,306.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.275390625,18000.0,0.0,0.0,0.2122302502393722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422102630138397,0.3422150909900665,-4.821301445190329e-06,0.0,0.0002153867244487,0.0,0.0,16.411142349243164,0.0,0.0,0.0,0.3202414214611053,4.0,0.0,1.0
730740,293.1941833496094,297.1499938964844,293.1499938964844,0.0968530550599098,-2231.4521484375,304.154296875,0.7021828889846802,0.1556961834430694,0.1420709490776062,293.1225891113281,297.1499938964844,293.1499938964844,0.0509250462055206,-1482.8115234375,304.14727783203125,0.6007155776023865,0.0977045148611068,0.0944576561450958,293.2155456542969,297.1499938964844,293.1499938964844,0.2077313065528869,-3195.82373046875,304.1579284667969,0.856535017490387,0.2888325452804565,0.2034135162830352,293.28125,297.1499938964844,293.1499938964844,0.3022576570510864,-5822.07666015625,304.1587219238281,0.9523216485977172,0.3895373940467834,0.3705497682094574,293.2488098144531,297.1499938964844,293.1499938964844,0.010791846551001,-3212.49951171875,302.5010070800781,0.4642678797245025,0.050000000745058,0.2344746738672256,291.1637878417969,291.1499938964844,270.3500061035156,267.7894592285156,283.6277160644531,293.248779296875,291.16455078125,1.0,0.285452276468277,0.8553614616394043,0.8553614616394043,1.0,1.0,-1.2541149854660034,0.5269773602485657,0.727137565612793,0.279183566570282,0.0,0.0,0.4213701784610748,63.02326202392578,37.0,12.872869491577148,-9538.6865234375,246.3983612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1110534667969,306.3970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.27734375,18000.0,0.0,0.0,0.212841585278511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395522534847259,0.3395570516586303,-4.812793577002594e-06,0.0,0.0002160071453545,0.0,0.0,16.235136032104492,0.0,0.0,0.0,0.3195298314094543,4.0,0.0,1.0
730800,293.1941833496094,297.1499938964844,293.1499938964844,0.0968530550599098,-2231.4521484375,304.154296875,0.7021828889846802,0.1556961834430694,0.1420709490776062,293.1225891113281,297.1499938964844,293.1499938964844,0.0509250462055206,-1482.8115234375,304.14727783203125,0.6007155776023865,0.0977045148611068,0.0944576561450958,293.2155456542969,297.1499938964844,293.1499938964844,0.2077313065528869,-3195.82373046875,304.1579284667969,0.856535017490387,0.2888325452804565,0.2034135162830352,293.28125,297.1499938964844,293.1499938964844,0.3022576570510864,-5822.07666015625,304.1587219238281,0.9523216485977172,0.3895373940467834,0.3705497682094574,293.2488098144531,297.1499938964844,293.1499938964844,0.010791846551001,-3212.49951171875,302.5010070800781,0.4642678797245025,0.050000000745058,0.2344746738672256,291.1637878417969,291.1499938964844,270.3500061035156,267.7894592285156,283.6277160644531,293.248779296875,291.16455078125,1.0,0.285452276468277,0.8553614616394043,0.8553614616394043,1.0,1.0,-1.2541149854660034,0.5269773602485657,0.727137565612793,0.279183566570282,0.0,0.0,0.4213701784610748,63.02326202392578,37.0,12.872869491577148,-9538.6865234375,246.3983612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1110534667969,306.3970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.27734375,18000.0,0.0,0.0,0.212841585278511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395522534847259,0.3395570516586303,-4.812793577002594e-06,0.0,0.0002160071453545,0.0,0.0,16.235136032104492,0.0,0.0,0.0,0.3195298314094543,4.0,0.0,1.0
730860,293.1923217773437,297.1499938964844,293.1499938964844,0.095986895263195,-2215.255859375,304.1543273925781,0.7178581357002258,0.1549523770809173,0.1411234438419342,293.125,297.1499938964844,293.1499938964844,0.0509100928902626,-1482.3680419921875,304.148193359375,0.6161936521530151,0.0979129448533058,0.0944783613085746,293.2144775390625,297.1499938964844,293.1499938964844,0.2060378640890121,-3174.96484375,304.1581115722656,0.8754599094390869,0.2873919010162353,0.2022029161453247,293.2785949707031,297.1499938964844,293.1499938964844,0.2991287112236023,-5773.4912109375,304.1609802246094,0.9732452034950256,0.3867475688457489,0.3676114380359649,293.249267578125,297.1499938964844,293.1499938964844,0.0106347557157278,-3183.2822265625,302.46661376953125,0.4788505733013153,0.050000000745058,0.2332066148519516,291.17156982421875,291.1499938964844,270.40289306640625,267.8341064453125,283.6565856933594,293.249267578125,291.1723022460937,1.0,0.2760617733001709,0.8549880385398865,0.8549880385398865,1.0,1.0,-1.2465002536773682,0.5234266519546509,0.7230736613273621,0.2773496806621551,0.0,0.0,0.4179662764072418,56.1370735168457,25.0,11.225144386291504,-9452.5556640625,228.9495391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990295410156,306.3700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18026.15625,18000.0,0.0,0.0,0.2131532132625579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356822729110718,0.3356870710849762,-4.800046554009896e-06,0.0,0.00021632341668,0.0,0.0,15.979446411132812,0.0,0.0,0.0,0.3184931576251983,4.0,0.0,1.0
730920,293.1923217773437,297.1499938964844,293.1499938964844,0.095986895263195,-2215.255859375,304.1543273925781,0.7178581357002258,0.1549523770809173,0.1411234438419342,293.125,297.1499938964844,293.1499938964844,0.0509100928902626,-1482.3680419921875,304.148193359375,0.6161936521530151,0.0979129448533058,0.0944783613085746,293.2144775390625,297.1499938964844,293.1499938964844,0.2060378640890121,-3174.96484375,304.1581115722656,0.8754599094390869,0.2873919010162353,0.2022029161453247,293.2785949707031,297.1499938964844,293.1499938964844,0.2991287112236023,-5773.4912109375,304.1609802246094,0.9732452034950256,0.3867475688457489,0.3676114380359649,293.249267578125,297.1499938964844,293.1499938964844,0.0106347557157278,-3183.2822265625,302.46661376953125,0.4788505733013153,0.050000000745058,0.2332066148519516,291.17156982421875,291.1499938964844,270.40289306640625,267.8341064453125,283.6565856933594,293.249267578125,291.1723022460937,1.0,0.2760617733001709,0.8549880385398865,0.8549880385398865,1.0,1.0,-1.2465002536773682,0.5234266519546509,0.7230736613273621,0.2773496806621551,0.0,0.0,0.4179662764072418,56.1370735168457,25.0,11.225144386291504,-9452.5556640625,228.9495391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990295410156,306.3700256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18026.15625,18000.0,0.0,0.0,0.2131532132625579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356822729110718,0.3356870710849762,-4.800046554009896e-06,0.0,0.00021632341668,0.0,0.0,15.979446411132812,0.0,0.0,0.0,0.3184931576251983,4.0,0.0,1.0
730980,293.19024658203125,297.1499938964844,293.1499938964844,0.0951638147234916,-2199.8583984375,304.1542358398437,0.738904595375061,0.1543031185865402,0.1402233093976974,293.1288452148437,297.1499938964844,293.1499938964844,0.0505532436072826,-1475.9300537109375,304.1494140625,0.6351247429847717,0.0977701693773269,0.0941129997372627,293.2132263183594,297.1499938964844,293.1499938964844,0.2043599188327789,-3154.279296875,304.158203125,0.9039153456687928,0.2860080599784851,0.2009987533092498,293.2755432128906,297.1499938964844,293.1499938964844,0.2960284948348999,-5725.84423828125,304.1625061035156,0.9983184337615968,0.3841103911399841,0.3647662699222564,293.2494201660156,297.1499938964844,293.1499938964844,0.0104674771428108,-3151.528564453125,302.4329833984375,0.4954778254032135,0.050000000745058,0.2317209839820861,291.1790771484375,291.1499938964844,270.4605407714844,267.8824157714844,283.68707275390625,293.2494201660156,291.17974853515625,1.0,0.2647676765918731,0.8546145558357239,0.8546145558357239,1.0,1.0,-1.238287091255188,0.5196335911750793,0.7186535596847534,0.2752863764762878,0.0,0.0,0.4135880768299103,48.07879638671875,25.0,10.523641586303713,-9360.9931640625,209.0364532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,306.361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.486328125,18000.0,0.0,0.0,0.2130471467971801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306360244750976,0.3306408226490021,-4.78304809803376e-06,0.0,0.0002162157616112,0.0,0.0,15.647902488708496,0.0,0.0,0.0,0.3171462416648865,4.0,0.0,1.0
731040,293.19024658203125,297.1499938964844,293.1499938964844,0.0951638147234916,-2199.8583984375,304.1542358398437,0.738904595375061,0.1543031185865402,0.1402233093976974,293.1288452148437,297.1499938964844,293.1499938964844,0.0505532436072826,-1475.9300537109375,304.1494140625,0.6351247429847717,0.0977701693773269,0.0941129997372627,293.2132263183594,297.1499938964844,293.1499938964844,0.2043599188327789,-3154.279296875,304.158203125,0.9039153456687928,0.2860080599784851,0.2009987533092498,293.2755432128906,297.1499938964844,293.1499938964844,0.2960284948348999,-5725.84423828125,304.1625061035156,0.9983184337615968,0.3841103911399841,0.3647662699222564,293.2494201660156,297.1499938964844,293.1499938964844,0.0104674771428108,-3151.528564453125,302.4329833984375,0.4954778254032135,0.050000000745058,0.2317209839820861,291.1790771484375,291.1499938964844,270.4605407714844,267.8824157714844,283.68707275390625,293.2494201660156,291.17974853515625,1.0,0.2647676765918731,0.8546145558357239,0.8546145558357239,1.0,1.0,-1.238287091255188,0.5196335911750793,0.7186535596847534,0.2752863764762878,0.0,0.0,0.4135880768299103,48.07879638671875,25.0,10.523641586303713,-9360.9931640625,209.0364532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,306.361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.486328125,18000.0,0.0,0.0,0.2130471467971801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306360244750976,0.3306408226490021,-4.78304809803376e-06,0.0,0.0002162157616112,0.0,0.0,15.647902488708496,0.0,0.0,0.0,0.3171462416648865,4.0,0.0,1.0
731100,293.1890563964844,297.1499938964844,293.1499938964844,0.0947984233498573,-2192.9638671875,304.1541442871094,0.746161699295044,0.1540213525295257,0.139867827296257,293.1298828125,297.1499938964844,293.1499938964844,0.0503725484013557,-1472.6424560546875,304.1498413085937,0.641628623008728,0.0978321135044097,0.0939564257860183,293.2125244140625,297.1499938964844,293.1499938964844,0.2035315483808517,-3144.00439453125,304.158203125,0.9142224192619324,0.2853458225727081,0.2004622519016266,293.2702331542969,297.1499938964844,293.1499938964844,0.2867116332054138,-5578.2197265625,304.17730712890625,0.9990000128746032,0.3835525214672088,0.3552169799804687,293.2492980957031,297.1499938964844,293.1499938964844,0.0104035520926117,-3139.08056640625,302.4169921875,0.5011356472969055,0.050000000745058,0.2312813997268676,291.18585205078125,291.1499938964844,270.49102783203125,267.9078063964844,283.7115173339844,293.2492980957031,291.1886901855469,1.0,0.2600961923599243,0.8544278144836426,0.8544278144836426,1.0,1.0,-1.2248872518539429,0.5133252143859863,0.7115620374679565,0.2723972201347351,0.0,0.0,0.4105700850486755,45.53743362426758,25.0,22.732776641845703,-9280.73046875,199.2076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534729003906,306.382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.783203125,18000.0,0.0,0.0,0.2127922028303146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275712132453918,0.3275759816169739,-4.773075033881469e-06,0.0,0.0002159570431103,0.0,0.0,15.449236869812012,0.0,0.0,0.0,0.3163307011127472,4.0,0.0,1.0
731160,293.1878662109375,297.1499938964844,293.1499938964844,0.0943689718842506,-2184.681396484375,304.1541748046875,0.7525511980056763,0.153761625289917,0.1395525485277176,293.1288757324219,297.1499938964844,293.1499938964844,0.0504220090806484,-1473.26123046875,304.1497802734375,0.648112416267395,0.0982820093631744,0.0941410213708877,293.2119140625,297.1499938964844,293.1499938964844,0.2025124728679657,-3131.155029296875,304.1585693359375,0.9235377907752992,0.2846724390983581,0.1999428570270538,293.2574768066406,297.1499938964844,293.1499938964844,0.2767021358013153,-5417.705078125,304.19049072265625,0.9990000128746032,0.384529173374176,0.3450888395309448,293.24920654296875,297.1499938964844,293.1499938964844,0.0103360228240489,-3124.807861328125,302.4026794433594,0.5061619877815247,0.050000000745058,0.2309268563985824,291.2050476074219,291.1499938964844,270.5225524902344,267.9340209960937,283.7364196777344,293.24920654296875,291.20904541015625,1.0,0.2558575272560119,0.8542813658714294,0.8542813658714294,1.0,1.0,-1.211732268333435,0.5071991682052612,0.704533040523529,0.2694079577922821,0.0,0.0,0.405014306306839,43.450775146484375,25.0,38.26368713378906,-9180.90234375,190.5282745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,306.39825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.52734375,18000.0,0.0,0.0,0.2123229503631591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225887715816498,0.3225935399532318,-4.759859621117357e-06,0.0,0.0002154808025807,0.0,0.0,15.13764762878418,0.0,0.0,0.0,0.315047025680542,4.0,0.0,1.0
731220,293.1853332519531,297.1499938964844,293.1499938964844,0.0937346145510673,-2172.59619140625,304.15380859375,0.7645649909973145,0.153318390250206,0.1390246450901031,293.12615966796875,297.1499938964844,293.1499938964844,0.0510784089565277,-1484.53125,304.14874267578125,0.6616997718811035,0.099372498691082,0.0950329825282096,293.2109069824219,297.1499938964844,293.1499938964844,0.200779527425766,-3109.546142578125,304.1585693359375,0.9404938220977784,0.2833124697208404,0.1989068388938903,293.2192077636719,297.1499938964844,293.1499938964844,0.2592025399208069,-5139.59912109375,304.2057800292969,0.9990000128746032,0.3895395994186401,0.3275604546070099,293.2489318847656,297.1499938964844,293.1499938964844,0.0102228736504912,-3102.021484375,302.3724365234375,0.5157067775726318,0.050000000745058,0.2303375303745269,291.2288513183594,291.1499938964844,270.5885925292969,267.9887390136719,283.7828063964844,293.2489624023437,291.2298278808594,1.0,0.2485905289649963,0.8539884686470032,0.8539884686470032,1.0,1.0,-1.1891762018203735,0.4967727959156036,0.6924033761024475,0.2641259431838989,0.0,0.0,0.3925500214099884,39.972503662109375,28.0,26.546104431152344,-8949.302734375,176.28964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,306.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18085.677734375,18000.0,0.0,0.0,0.2105476260185241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082725405693054,0.308277279138565,-4.716052444564411e-06,0.0,0.0002136790717486,0.0,0.0,14.242301940917969,0.0,0.0,0.0,0.3114469051361084,4.0,0.0,1.0
731280,293.1853332519531,297.1499938964844,293.1499938964844,0.0937346145510673,-2172.59619140625,304.15380859375,0.7645649909973145,0.153318390250206,0.1390246450901031,293.12615966796875,297.1499938964844,293.1499938964844,0.0510784089565277,-1484.53125,304.14874267578125,0.6616997718811035,0.099372498691082,0.0950329825282096,293.2109069824219,297.1499938964844,293.1499938964844,0.200779527425766,-3109.546142578125,304.1585693359375,0.9404938220977784,0.2833124697208404,0.1989068388938903,293.2192077636719,297.1499938964844,293.1499938964844,0.2592025399208069,-5139.59912109375,304.2057800292969,0.9990000128746032,0.3895395994186401,0.3275604546070099,293.2489318847656,297.1499938964844,293.1499938964844,0.0102228736504912,-3102.021484375,302.3724365234375,0.5157067775726318,0.050000000745058,0.2303375303745269,291.2288513183594,291.1499938964844,270.5885925292969,267.9887390136719,283.7828063964844,293.2489624023437,291.2298278808594,1.0,0.2485905289649963,0.8539884686470032,0.8539884686470032,1.0,1.0,-1.1891762018203735,0.4967727959156036,0.6924033761024475,0.2641259431838989,0.0,0.0,0.3925500214099884,39.972503662109375,28.0,26.546104431152344,-8949.302734375,176.28964233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,306.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18085.677734375,18000.0,0.0,0.0,0.2105476260185241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082725405693054,0.308277279138565,-4.716052444564411e-06,0.0,0.0002136790717486,0.0,0.0,14.242301940917969,0.0,0.0,0.0,0.3114469051361084,4.0,0.0,1.0
731340,293.1840515136719,297.1499938964844,293.1499938964844,0.0932002216577529,-2162.634765625,304.1534423828125,0.7726635932922363,0.152687057852745,0.1384336948394775,293.1272277832031,297.1499938964844,293.1499938964844,0.051529835909605,-1492.4005126953125,304.1484375,0.6712817549705505,0.099771924316883,0.09556744992733,293.21014404296875,297.1499938964844,293.1499938964844,0.1994012892246246,-3092.614013671875,304.1579895019531,0.9513365626335144,0.2819258570671081,0.1978933364152908,293.17730712890625,297.1499938964844,293.1499938964844,0.2476737797260284,-4957.80224609375,304.2060546875,0.9990000128746032,0.3962887525558471,0.316072553396225,293.248291015625,297.1499938964844,293.1499938964844,0.010141716338694,-3087.0830078125,302.3406677246094,0.5226262807846069,0.050000000745058,0.2299680262804031,291.23345947265625,291.1499938964844,270.6583251953125,268.04620361328125,283.8232421875,293.24835205078125,291.2331237792969,1.0,0.2438776493072509,0.8536955714225769,0.8536955714225769,1.0,1.0,-1.1736555099487305,0.4896964728832245,0.6839590668678284,0.2602499425411224,0.0,0.0,0.3809605240821838,37.76850509643555,46.0,7.807271480560303,-8760.6650390625,167.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51220703125,306.419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.67578125,18000.0,0.0,0.0,0.2076514512300491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948495745658874,0.2948542535305023,-4.670358975999989e-06,0.0,0.000210739832255,0.0,0.0,13.413324356079102,0.0,0.0,0.0,0.3080509006977081,4.0,0.0,1.0
