time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731400,293.1840515136719,297.1499938964844,293.1499938964844,0.0932002216577529,-2162.634765625,304.1534423828125,0.7726635932922363,0.152687057852745,0.1384336948394775,293.1272277832031,297.1499938964844,293.1499938964844,0.051529835909605,-1492.4005126953125,304.1484375,0.6712817549705505,0.099771924316883,0.09556744992733,293.21014404296875,297.1499938964844,293.1499938964844,0.1994012892246246,-3092.614013671875,304.1579895019531,0.9513365626335144,0.2819258570671081,0.1978933364152908,293.17730712890625,297.1499938964844,293.1499938964844,0.2476737797260284,-4957.80224609375,304.2060546875,0.9990000128746032,0.3962887525558471,0.316072553396225,293.248291015625,297.1499938964844,293.1499938964844,0.010141716338694,-3087.0830078125,302.3406677246094,0.5226262807846069,0.050000000745058,0.2299680262804031,291.23345947265625,291.1499938964844,270.6583251953125,268.04620361328125,283.8232421875,293.24835205078125,291.2331237792969,1.0,0.2438776493072509,0.8536955714225769,0.8536955714225769,1.0,1.0,-1.1736555099487305,0.4896964728832245,0.6839590668678284,0.2602499425411224,0.0,0.0,0.3809605240821838,37.76850509643555,46.0,7.807271480560303,-8760.6650390625,167.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51220703125,306.419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.67578125,18000.0,0.0,0.0,0.2076514512300491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948495745658874,0.2948542535305023,-4.670358975999989e-06,0.0,0.000210739832255,0.0,0.0,13.413324356079102,0.0,0.0,0.0,0.3080509006977081,4.0,0.0,1.0
731460,293.1833801269531,297.1499938964844,293.1499938964844,0.0928827449679374,-2157.12890625,304.1528015136719,0.7652204036712646,0.1519611030817031,0.1378494501113891,293.1379089355469,297.1499938964844,293.1499938964844,0.0509653985500335,-1482.6585693359375,304.1499938964844,0.6635873317718506,0.0982167795300483,0.0947664603590965,293.20977783203125,297.1499938964844,293.1499938964844,0.1985473185777664,-3082.609619140625,304.15673828125,0.9408839344978333,0.2804730832576751,0.1969319283962249,293.1546630859375,297.1499938964844,293.1499938964844,0.2545743584632873,-5077.74169921875,304.1750793457031,0.9990000128746032,0.4002585113048553,0.3239561021327972,293.2477111816406,297.1499938964844,293.1499938964844,0.010119461454451,-3086.570556640625,302.30535888671875,0.5178184509277344,0.050000000745058,0.2302205115556717,291.2128295898437,291.1499938964844,270.7313232421875,268.10614013671875,283.84332275390625,293.2477111816406,291.208984375,1.0,0.2473587691783905,0.8535801768302917,0.8535801768302917,1.0,1.0,-1.1805922985076904,0.4931871294975281,0.6874051690101624,0.2609952688217163,0.0,0.0,0.3734684586524963,39.19377136230469,64.0,-29.204349517822266,-8702.8095703125,172.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6978759765625,306.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.931640625,18000.0,0.0,0.0,0.2039644718170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846602201461792,0.2846648395061493,-4.632318450603634e-06,0.0,0.0002069980109808,0.0,0.0,12.790574073791504,0.0,0.0,0.0,0.3054881691932678,4.0,0.0,1.0
731520,293.1833801269531,297.1499938964844,293.1499938964844,0.0928827449679374,-2157.12890625,304.1528015136719,0.7652204036712646,0.1519611030817031,0.1378494501113891,293.1379089355469,297.1499938964844,293.1499938964844,0.0509653985500335,-1482.6585693359375,304.1499938964844,0.6635873317718506,0.0982167795300483,0.0947664603590965,293.20977783203125,297.1499938964844,293.1499938964844,0.1985473185777664,-3082.609619140625,304.15673828125,0.9408839344978333,0.2804730832576751,0.1969319283962249,293.1546630859375,297.1499938964844,293.1499938964844,0.2545743584632873,-5077.74169921875,304.1750793457031,0.9990000128746032,0.4002585113048553,0.3239561021327972,293.2477111816406,297.1499938964844,293.1499938964844,0.010119461454451,-3086.570556640625,302.30535888671875,0.5178184509277344,0.050000000745058,0.2302205115556717,291.2128295898437,291.1499938964844,270.7313232421875,268.10614013671875,283.84332275390625,293.2477111816406,291.208984375,1.0,0.2473587691783905,0.8535801768302917,0.8535801768302917,1.0,1.0,-1.1805922985076904,0.4931871294975281,0.6874051690101624,0.2609952688217163,0.0,0.0,0.3734684586524963,39.19377136230469,64.0,-29.204349517822266,-8702.8095703125,172.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6978759765625,306.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.931640625,18000.0,0.0,0.0,0.2039644718170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846602201461792,0.2846648395061493,-4.632318450603634e-06,0.0,0.0002069980109808,0.0,0.0,12.790574073791504,0.0,0.0,0.0,0.3054881691932678,4.0,0.0,1.0
731580,293.1830749511719,297.1499938964844,293.1499938964844,0.0928751528263092,-2157.8955078125,304.1518859863281,0.7459851503372192,0.1511781364679336,0.1373288482427597,293.1640014648437,297.1499938964844,293.1499938964844,0.0480725020170211,-1432.5616455078125,304.1549072265625,0.6389971971511841,0.093269295990467,0.0911427587270736,293.209716796875,297.1499938964844,293.1499938964844,0.1983250826597213,-3080.928466796875,304.15484619140625,0.9125661253929138,0.2789708971977234,0.1960262656211853,293.1733703613281,297.1499938964844,293.1499938964844,0.2787007391452789,-5473.0947265625,304.1261901855469,0.9990000128746032,0.3964440822601318,0.349029392004013,293.2483825683594,297.1499938964844,293.1499938964844,0.010152542963624,-3100.581298828125,302.2619323730469,0.5041683912277222,0.050000000745058,0.2310643643140792,291.1596374511719,291.1499938964844,270.80731201171875,268.1683044433594,283.8443603515625,293.248291015625,291.1529846191406,1.0,0.2572397291660309,0.8534647226333618,0.8534647226333618,1.0,1.0,-1.2056331634521484,0.5053595900535583,0.7002735733985901,0.2650097608566284,0.0,0.0,0.3752825856208801,44.01695251464844,67.0,-70.28343200683594,-8767.1943359375,189.7262115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8213806152344,306.4275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.015625,18000.0,0.0,0.0,0.2002632319927215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833127081394195,0.2833173274993896,-4.616181740857428e-06,0.0,0.0002032417251029,0.0,0.0,12.680710792541504,0.0,0.0,0.0,0.3049832284450531,4.0,0.0,1.0
731640,293.1830749511719,297.1499938964844,293.1499938964844,0.0928751528263092,-2157.8955078125,304.1518859863281,0.7459851503372192,0.1511781364679336,0.1373288482427597,293.1640014648437,297.1499938964844,293.1499938964844,0.0480725020170211,-1432.5616455078125,304.1549072265625,0.6389971971511841,0.093269295990467,0.0911427587270736,293.209716796875,297.1499938964844,293.1499938964844,0.1983250826597213,-3080.928466796875,304.15484619140625,0.9125661253929138,0.2789708971977234,0.1960262656211853,293.1733703613281,297.1499938964844,293.1499938964844,0.2787007391452789,-5473.0947265625,304.1261901855469,0.9990000128746032,0.3964440822601318,0.349029392004013,293.2483825683594,297.1499938964844,293.1499938964844,0.010152542963624,-3100.581298828125,302.2619323730469,0.5041683912277222,0.050000000745058,0.2310643643140792,291.1596374511719,291.1499938964844,270.80731201171875,268.1683044433594,283.8443603515625,293.248291015625,291.1529846191406,1.0,0.2572397291660309,0.8534647226333618,0.8534647226333618,1.0,1.0,-1.2056331634521484,0.5053595900535583,0.7002735733985901,0.2650097608566284,0.0,0.0,0.3752825856208801,44.01695251464844,67.0,-70.28343200683594,-8767.1943359375,189.7262115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8213806152344,306.4275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.015625,18000.0,0.0,0.0,0.2002632319927215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833127081394195,0.2833173274993896,-4.616181740857428e-06,0.0,0.0002032417251029,0.0,0.0,12.680710792541504,0.0,0.0,0.0,0.3049832284450531,4.0,0.0,1.0
731700,293.18292236328125,297.1499938964844,293.1499938964844,0.092859610915184,-2158.022705078125,304.1515808105469,0.737189531326294,0.1507859677076339,0.1370601505041122,293.182373046875,297.1499938964844,293.1499938964844,0.0454377904534339,-1387.0858154296875,304.1588134765625,0.6249865293502808,0.0894858241081237,0.0880421474575996,293.2096862792969,297.1499938964844,293.1499938964844,0.1982042789459228,-3079.890380859375,304.1541748046875,0.9001749753952026,0.2782230973243713,0.1955704391002655,293.1974792480469,297.1499938964844,293.1499938964844,0.2914328873157501,-5676.83837890625,304.1075134277344,0.9990000128746032,0.3914217948913574,0.3617895841598511,293.2494201660156,297.1499938964844,293.1499938964844,0.0101681966334581,-3107.4375,302.2379150390625,0.4980341792106628,0.050000000745058,0.23151795566082,291.1318664550781,291.1499938964844,270.8462829589844,268.2001037597656,283.8451538085937,293.2492980957031,291.1282043457031,1.0,0.2617166042327881,0.8534070253372192,0.8534070253372192,1.0,1.0,-1.216907262802124,0.5109341144561768,0.7059731483459473,0.2665718495845794,0.0,0.0,0.3793475031852722,46.577430725097656,67.0,-63.97019577026367,-8856.599609375,198.6876678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8428955078125,306.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.30078125,18000.0,0.0,0.0,0.198678508400917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868180572986603,0.2868226766586303,-4.620352683559759e-06,0.0,0.00020163343288,0.0,0.0,12.869271278381348,0.0,0.0,0.0,0.3057061731815338,4.0,0.0,1.0
731760,293.1825256347656,297.1499938964844,293.1499938964844,0.0927525088191032,-2156.171630859375,304.1514892578125,0.7277014255523682,0.1504508554935455,0.1368446350097656,293.2017822265625,297.1499938964844,293.1499938964844,0.0421303994953632,-1330.13525390625,304.1632080078125,0.607890784740448,0.0852597802877426,0.0843377336859703,293.2096252441406,297.1499938964844,293.1499938964844,0.1978210657835006,-3075.277099609375,304.15411376953125,0.8871026039123535,0.2774795889854431,0.195137158036232,293.2260131835937,297.1499938964844,293.1499938964844,0.2978488206863403,-5778.70263671875,304.1042785644531,0.9945276379585266,0.3852124512195587,0.3682610094547272,293.25079345703125,297.1499938964844,293.1499938964844,0.0101763848215341,-3111.32763671875,302.21533203125,0.4913521409034729,0.050000000745058,0.2320689707994461,291.1209411621094,291.1499938964844,270.8858642578125,268.2323608398437,283.85418701171875,293.2506408691406,291.1205139160156,1.0,0.2658339738845825,0.8531099557876587,0.8531099557876587,1.0,1.0,-1.2196691036224363,0.5124059319496155,0.707263171672821,0.2665848433971405,0.0,0.0,0.3824654221534729,49.54449844360352,70.0,-38.251983642578125,-8926.1953125,205.83670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8324279785156,306.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.142578125,18000.0,0.0,0.0,0.1974033266305923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2907133400440216,0.2907179892063141,-4.630326657206751e-06,0.0,0.000200339287403,0.0,0.0,13.094090461730955,0.0,0.0,0.0,0.3065885305404663,4.0,0.0,1.0
731820,293.1827697753906,297.1499938964844,293.1499938964844,0.0920250192284584,-2141.8662109375,304.1522216796875,0.7071105241775513,0.1495806574821472,0.1363989561796188,293.2276611328125,297.1499938964844,293.1499938964844,0.0359282083809375,-1222.7899169921875,304.1689758300781,0.5701091289520264,0.0786694288253784,0.077768437564373,293.2099304199219,297.1499938964844,293.1499938964844,0.1959777772426605,-3051.551025390625,304.1558532714844,0.860658586025238,0.2759107947349548,0.1942756175994873,293.258056640625,297.1499938964844,293.1499938964844,0.2892622351646423,-5632.81494140625,304.1333923339844,0.9623447060585022,0.3767241835594177,0.3592205047607422,293.2538146972656,297.1499938964844,293.1499938964844,0.0101563716307282,-3106.19384765625,302.178466796875,0.476864218711853,0.050000000745058,0.2333914339542389,291.1639709472656,291.1499938964844,270.9666748046875,268.2980651855469,283.90264892578125,293.2536315917969,291.16754150390625,1.0,0.2724427580833435,0.8525158166885376,0.8525158166885376,1.0,1.0,-1.2014068365097046,0.5040867924690247,0.6973199844360352,0.2618727385997772,0.0,0.0,0.378248006105423,56.32366561889648,73.0,34.86042404174805,-8840.822265625,213.52198791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7673645019531,306.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.58984375,18000.0,0.0,0.0,0.1954512596130371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902133464813232,0.2902179956436157,-4.641054601961514e-06,0.0,0.0001983581896638,0.0,0.0,13.096728324890137,0.0,0.0,0.0,0.3066135048866272,4.0,0.0,1.0
731880,293.1827697753906,297.1499938964844,293.1499938964844,0.0920250192284584,-2141.8662109375,304.1522216796875,0.7071105241775513,0.1495806574821472,0.1363989561796188,293.2276611328125,297.1499938964844,293.1499938964844,0.0359282083809375,-1222.7899169921875,304.1689758300781,0.5701091289520264,0.0786694288253784,0.077768437564373,293.2099304199219,297.1499938964844,293.1499938964844,0.1959777772426605,-3051.551025390625,304.1558532714844,0.860658586025238,0.2759107947349548,0.1942756175994873,293.258056640625,297.1499938964844,293.1499938964844,0.2892622351646423,-5632.81494140625,304.1333923339844,0.9623447060585022,0.3767241835594177,0.3592205047607422,293.2538146972656,297.1499938964844,293.1499938964844,0.0101563716307282,-3106.19384765625,302.178466796875,0.476864218711853,0.050000000745058,0.2333914339542389,291.1639709472656,291.1499938964844,270.9666748046875,268.2980651855469,283.90264892578125,293.2536315917969,291.16754150390625,1.0,0.2724427580833435,0.8525158166885376,0.8525158166885376,1.0,1.0,-1.2014068365097046,0.5040867924690247,0.6973199844360352,0.2618727385997772,0.0,0.0,0.378248006105423,56.32366561889648,73.0,34.86042404174805,-8840.822265625,213.52198791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7673645019531,306.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.58984375,18000.0,0.0,0.0,0.1954512596130371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902133464813232,0.2902179956436157,-4.641054601961514e-06,0.0,0.0001983581896638,0.0,0.0,13.096728324890137,0.0,0.0,0.0,0.3066135048866272,4.0,0.0,1.0
731940,293.18359375,297.1499938964844,293.1499938964844,0.0913502797484397,-2129.054443359375,304.152587890625,0.6911449432373047,0.1485833823680877,0.1357201635837555,293.2444763183594,297.1499938964844,293.1499938964844,0.0313830487430095,-1142.8807373046875,304.170166015625,0.5411389470100403,0.073287084698677,0.0727561116218566,293.21051025390625,297.1499938964844,293.1499938964844,0.1945216208696365,-3033.2412109375,304.1562805175781,0.8429009914398193,0.2742694616317749,0.1933039873838424,293.268310546875,297.1499938964844,293.1499938964844,0.2845183908939361,-5554.79052734375,304.14654541015625,0.9367440342903136,0.3718816637992859,0.3542599380016327,293.2567138671875,297.1499938964844,293.1499938964844,0.0101395091041922,-3104.49853515625,302.13677978515625,0.4645400047302246,0.050000000745058,0.2344556152820587,291.1790466308594,291.1499938964844,271.04937744140625,268.3651123046875,283.9443054199219,293.25592041015625,291.17938232421875,1.0,0.2778660356998443,0.8519217371940613,0.8519217371940613,1.0,1.0,-1.1887304782867432,0.4984760284423828,0.6902544498443604,0.2581344544887543,0.0,0.0,0.3730122447013855,61.80019378662109,61.0,18.52192497253418,-8682.71484375,220.30210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7234191894531,306.4158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.328125,18000.0,0.0,0.0,0.1935199201107025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283945620059967,0.2839502394199371,-4.624992470780853e-06,0.0,0.0001963981194421,0.0,0.0,12.735419273376465,0.0,0.0,0.0,0.3052010834217071,4.0,0.0,1.0
732000,293.18359375,297.1499938964844,293.1499938964844,0.0913502797484397,-2129.054443359375,304.152587890625,0.6911449432373047,0.1485833823680877,0.1357201635837555,293.2444763183594,297.1499938964844,293.1499938964844,0.0313830487430095,-1142.8807373046875,304.170166015625,0.5411389470100403,0.073287084698677,0.0727561116218566,293.21051025390625,297.1499938964844,293.1499938964844,0.1945216208696365,-3033.2412109375,304.1562805175781,0.8429009914398193,0.2742694616317749,0.1933039873838424,293.268310546875,297.1499938964844,293.1499938964844,0.2845183908939361,-5554.79052734375,304.14654541015625,0.9367440342903136,0.3718816637992859,0.3542599380016327,293.2567138671875,297.1499938964844,293.1499938964844,0.0101395091041922,-3104.49853515625,302.13677978515625,0.4645400047302246,0.050000000745058,0.2344556152820587,291.1790466308594,291.1499938964844,271.04937744140625,268.3651123046875,283.9443054199219,293.25592041015625,291.17938232421875,1.0,0.2778660356998443,0.8519217371940613,0.8519217371940613,1.0,1.0,-1.1887304782867432,0.4984760284423828,0.6902544498443604,0.2581344544887543,0.0,0.0,0.3730122447013855,61.80019378662109,61.0,18.52192497253418,-8682.71484375,220.30210876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7234191894531,306.4158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.328125,18000.0,0.0,0.0,0.1935199201107025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283945620059967,0.2839502394199371,-4.624992470780853e-06,0.0,0.0001963981194421,0.0,0.0,12.735419273376465,0.0,0.0,0.0,0.3052010834217071,4.0,0.0,1.0
732060,293.1836853027344,297.1499938964844,293.1499938964844,0.0906453728675842,-2115.791259765625,304.15289306640625,0.687554121017456,0.1477119773626327,0.1349339485168457,293.2588195800781,297.1499938964844,293.1499938964844,0.027119992300868,-1064.4971923828125,304.17047119140625,0.5238403677940369,0.0679785311222076,0.0677685588598251,293.2108764648437,297.1499938964844,293.1499938964844,0.1930380463600158,-3014.662109375,304.1566772460937,0.8390472531318665,0.2726667821407318,0.1922032684087753,293.2706298828125,297.1499938964844,293.1499938964844,0.281161367893219,-5500.470703125,304.1531677246094,0.9299826622009276,0.3684016168117523,0.3507806658744812,293.2591552734375,297.1499938964844,293.1499938964844,0.0100735705345869,-3092.980712890625,302.0941467285156,0.4623903930187225,0.050000000745058,0.2346246093511581,291.1849975585937,291.1499938964844,271.13360595703125,268.4332275390625,283.9853210449219,293.2589416503906,291.18560791015625,1.0,0.2769312858581543,0.8516568541526794,0.8516568541526794,1.0,1.0,-1.1765056848526,0.4931367337703705,0.6833689212799072,0.254438042640686,0.0,0.0,0.3680023849010467,62.505008697509766,49.0,12.040003776550291,-8546.7275390625,217.5166778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7035522460937,306.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.427734375,18000.0,0.0,0.0,0.1914706081151962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788625061511993,0.2788671255111694,-4.60921137346304e-06,0.0,0.0001943183160619,0.0,0.0,12.43856430053711,0.0,0.0,0.0,0.3039714097976684,4.0,0.0,1.0
732120,293.1836853027344,297.1499938964844,293.1499938964844,0.0906453728675842,-2115.791259765625,304.15289306640625,0.687554121017456,0.1477119773626327,0.1349339485168457,293.2588195800781,297.1499938964844,293.1499938964844,0.027119992300868,-1064.4971923828125,304.17047119140625,0.5238403677940369,0.0679785311222076,0.0677685588598251,293.2108764648437,297.1499938964844,293.1499938964844,0.1930380463600158,-3014.662109375,304.1566772460937,0.8390472531318665,0.2726667821407318,0.1922032684087753,293.2706298828125,297.1499938964844,293.1499938964844,0.281161367893219,-5500.470703125,304.1531677246094,0.9299826622009276,0.3684016168117523,0.3507806658744812,293.2591552734375,297.1499938964844,293.1499938964844,0.0100735705345869,-3092.980712890625,302.0941467285156,0.4623903930187225,0.050000000745058,0.2346246093511581,291.1849975585937,291.1499938964844,271.13360595703125,268.4332275390625,283.9853210449219,293.2589416503906,291.18560791015625,1.0,0.2769312858581543,0.8516568541526794,0.8516568541526794,1.0,1.0,-1.1765056848526,0.4931367337703705,0.6833689212799072,0.254438042640686,0.0,0.0,0.3680023849010467,62.505008697509766,49.0,12.040003776550291,-8546.7275390625,217.5166778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7035522460937,306.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.427734375,18000.0,0.0,0.0,0.1914706081151962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788625061511993,0.2788671255111694,-4.60921137346304e-06,0.0,0.0001943183160619,0.0,0.0,12.43856430053711,0.0,0.0,0.0,0.3039714097976684,4.0,0.0,1.0
732180,293.1829833984375,297.1499938964844,293.1499938964844,0.0899585857987403,-2102.907958984375,304.153076171875,0.6929139494895935,0.1469967514276504,0.1341564357280731,293.2716064453125,297.1499938964844,293.1499938964844,0.0230017267167568,-982.7539672851562,304.1705017089844,0.5134079456329346,0.0626289099454879,0.0626105666160583,293.21075439453125,297.1499938964844,293.1499938964844,0.1915173679590225,-2995.626708984375,304.156982421875,0.8447872996330261,0.2711478173732757,0.1910504847764969,293.2699279785156,297.1499938964844,293.1499938964844,0.2782370150089264,-5453.80810546875,304.1569519042969,0.9368997812271118,0.3654862940311432,0.3478241562843323,293.2608947753906,297.1499938964844,293.1499938964844,0.0099688852205872,-3073.13623046875,302.05242919921875,0.4687979817390442,0.050000000745058,0.2341069877147674,291.1895751953125,291.1499938964844,271.218994140625,268.50213623046875,284.0265197753906,293.2615966796875,291.1900634765625,1.0,0.2716718316078186,0.8513920307159424,0.8513920307159424,1.0,1.0,-1.1638273000717163,0.487615555524826,0.6762117147445679,0.2506023645401001,0.0,0.0,0.3624033033847809,59.53941345214844,37.0,8.056283950805664,-8409.580078125,207.3404083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7025146484375,306.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.4296875,18000.0,0.0,0.0,0.189274251461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731198072433471,0.2731244266033172,-4.59242119177361e-06,0.0,0.0001920893118949,0.0,0.0,12.10939884185791,0.0,0.0,0.0,0.3026231527328491,4.0,0.0,1.0
732240,293.1829833984375,297.1499938964844,293.1499938964844,0.0899585857987403,-2102.907958984375,304.153076171875,0.6929139494895935,0.1469967514276504,0.1341564357280731,293.2716064453125,297.1499938964844,293.1499938964844,0.0230017267167568,-982.7539672851562,304.1705017089844,0.5134079456329346,0.0626289099454879,0.0626105666160583,293.21075439453125,297.1499938964844,293.1499938964844,0.1915173679590225,-2995.626708984375,304.156982421875,0.8447872996330261,0.2711478173732757,0.1910504847764969,293.2699279785156,297.1499938964844,293.1499938964844,0.2782370150089264,-5453.80810546875,304.1569519042969,0.9368997812271118,0.3654862940311432,0.3478241562843323,293.2608947753906,297.1499938964844,293.1499938964844,0.0099688852205872,-3073.13623046875,302.05242919921875,0.4687979817390442,0.050000000745058,0.2341069877147674,291.1895751953125,291.1499938964844,271.218994140625,268.50213623046875,284.0265197753906,293.2615966796875,291.1900634765625,1.0,0.2716718316078186,0.8513920307159424,0.8513920307159424,1.0,1.0,-1.1638273000717163,0.487615555524826,0.6762117147445679,0.2506023645401001,0.0,0.0,0.3624033033847809,59.53941345214844,37.0,8.056283950805664,-8409.580078125,207.3404083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7025146484375,306.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.4296875,18000.0,0.0,0.0,0.189274251461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731198072433471,0.2731244266033172,-4.59242119177361e-06,0.0,0.0001920893118949,0.0,0.0,12.10939884185791,0.0,0.0,0.0,0.3026231527328491,4.0,0.0,1.0
732300,293.1824645996094,297.1499938964844,293.1499938964844,0.0896138101816177,-2096.432373046875,304.15313720703125,0.6982952356338501,0.1466804891824722,0.1337733417749405,293.2774963378906,297.1499938964844,293.1499938964844,0.0210649482905864,-941.1041259765624,304.1702880859375,0.5098428726196289,0.0599322095513343,0.0599728189408779,293.2105407714844,297.1499938964844,293.1499938964844,0.1907364875078201,-2985.83154296875,304.1571350097656,0.85064297914505,0.2704176902770996,0.1904672682285308,293.26904296875,297.1499938964844,293.1499938964844,0.2768191695213318,-5431.31982421875,304.15826416015625,0.944301187992096,0.3641396760940552,0.3464346528053283,293.2615051269531,297.1499938964844,293.1499938964844,0.0099062817171216,-3060.823974609375,302.0321350097656,0.4738316535949707,0.050000000745058,0.2336682081222534,291.1925048828125,291.1499938964844,271.26202392578125,268.53680419921875,284.04718017578125,293.2626953125,291.1931457519531,1.0,0.2677918672561645,0.8512595891952515,0.8512595891952515,1.0,1.0,-1.157306671142578,0.484776884317398,0.6725298166275024,0.2486432939767837,0.0,0.0,0.3592800199985504,57.09429168701172,37.0,8.395950317382812,-8342.2060546875,200.3700714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076416015625,306.3280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.8515625,18000.0,0.0,0.0,0.1881131380796432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700734734535217,0.2700780630111694,-4.583747340802802e-06,0.0,0.0001909109123516,0.0,0.0,11.936864852905272,0.0,0.0,0.0,0.3019143939018249,4.0,0.0,1.0
732360,293.181884765625,297.1499938964844,293.1499938964844,0.0892718583345413,-2090.014404296875,304.1531982421875,0.7053982615470886,0.1463849693536758,0.13339264690876,293.2830810546875,297.1499938964844,293.1499938964844,0.0192263461649417,-898.9619750976562,304.1699523925781,0.5071728229522705,0.0572197213768959,0.0573016144335269,293.21026611328125,297.1499938964844,293.1499938964844,0.1899556964635849,-2976.0361328125,304.1572570800781,0.8585420846939087,0.2697048187255859,0.1898823976516723,293.2679748535156,297.1499938964844,293.1499938964844,0.27542644739151,-5409.302734375,304.1592712402344,0.9539698958396912,0.3628415167331695,0.3450791537761688,293.2619934082031,297.1499938964844,293.1499938964844,0.0098392255604267,-3047.45654296875,302.0121765136719,0.4796326160430908,0.050000000745058,0.2331377863883972,291.1954650878906,291.1499938964844,271.3052062988281,268.5715637207031,284.0679626464844,293.263671875,291.1959228515625,1.0,0.2632226943969726,0.8511568903923035,0.8511568903923035,1.0,1.0,-1.1506775617599487,0.4818851351737976,0.6687924861907959,0.2466859072446823,0.0,0.0,0.3559504747390747,54.15967178344727,25.0,7.679086208343506,-8271.1259765625,192.4779357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7162170410156,306.3100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.732421875,18000.0,0.0,0.0,0.1869041174650192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667986750602722,0.2668032646179199,-4.574619197228458e-06,0.0,0.0001896839239634,0.0,0.0,11.753008842468262,0.0,0.0,0.0,0.3011625707149505,4.0,0.0,1.0
732420,293.1805725097656,297.1499938964844,293.1499938964844,0.08860944211483,-2077.6171875,304.1532287597656,0.7239155173301697,0.1458433121442794,0.1326383650302887,293.29351806640625,297.1499938964844,293.1499938964844,0.0158694740384817,-813.298095703125,304.1688842773437,0.504298985004425,0.0517290756106376,0.0518603548407554,293.20953369140625,297.1499938964844,293.1499938964844,0.1884297728538513,-2956.913330078125,304.1573791503906,0.8813310861587524,0.268324077129364,0.1887136250734329,293.2655334472656,297.1499938964844,293.1499938964844,0.2727352380752563,-5366.93896484375,304.16064453125,0.978610098361969,0.360351026058197,0.3424370586872101,293.26251220703125,297.1499938964844,293.1499938964844,0.0096972286701202,-3018.837158203125,301.97271728515625,0.4937140643596649,0.050000000745058,0.2318705916404724,291.1992492675781,291.1499938964844,271.3918762207031,268.6412353515625,284.11053466796875,293.2653503417969,291.1995544433594,1.0,0.2523452341556549,0.8509514927864075,0.8509514927864075,1.0,1.0,-1.1371456384658811,0.475937157869339,0.6612085103988647,0.2428499162197113,0.0,0.0,0.3491168916225433,47.19033432006836,25.0,5.602537155151367,-8127.0986328125,174.73277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7435607910156,306.2779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9140625,18000.0,0.0,0.0,0.1843142360448837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600480318069458,0.2600525915622711,-4.555566647468368e-06,0.0,0.000187055527931,0.0,0.0,11.377123832702637,0.0,0.0,0.0,0.2996245622634887,4.0,0.0,1.0
732480,293.1805725097656,297.1499938964844,293.1499938964844,0.08860944211483,-2077.6171875,304.1532287597656,0.7239155173301697,0.1458433121442794,0.1326383650302887,293.29351806640625,297.1499938964844,293.1499938964844,0.0158694740384817,-813.298095703125,304.1688842773437,0.504298985004425,0.0517290756106376,0.0518603548407554,293.20953369140625,297.1499938964844,293.1499938964844,0.1884297728538513,-2956.913330078125,304.1573791503906,0.8813310861587524,0.268324077129364,0.1887136250734329,293.2655334472656,297.1499938964844,293.1499938964844,0.2727352380752563,-5366.93896484375,304.16064453125,0.978610098361969,0.360351026058197,0.3424370586872101,293.26251220703125,297.1499938964844,293.1499938964844,0.0096972286701202,-3018.837158203125,301.97271728515625,0.4937140643596649,0.050000000745058,0.2318705916404724,291.1992492675781,291.1499938964844,271.3918762207031,268.6412353515625,284.11053466796875,293.2653503417969,291.1995544433594,1.0,0.2523452341556549,0.8509514927864075,0.8509514927864075,1.0,1.0,-1.1371456384658811,0.475937157869339,0.6612085103988647,0.2428499162197113,0.0,0.0,0.3491168916225433,47.19033432006836,25.0,5.602537155151367,-8127.0986328125,174.73277282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7435607910156,306.2779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9140625,18000.0,0.0,0.0,0.1843142360448837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600480318069458,0.2600525915622711,-4.555566647468368e-06,0.0,0.000187055527931,0.0,0.0,11.377123832702637,0.0,0.0,0.0,0.2996245622634887,4.0,0.0,1.0
732540,293.1793212890625,297.1499938964844,293.1499938964844,0.0880466401576995,-2067.141845703125,304.153076171875,0.7398207187652588,0.1453230232000351,0.131979689002037,293.3051452636719,297.1499938964844,293.1499938964844,0.0139518501237034,-759.2844848632812,304.107666015625,0.506607174873352,0.050000000745058,0.0487023815512657,293.20880126953125,297.1499938964844,293.1499938964844,0.1870390474796295,-2939.537109375,304.1572265625,0.902566373348236,0.2669687271118164,0.1876190751791,293.2629699707031,297.1499938964844,293.1499938964844,0.2702435851097107,-5327.92431640625,304.1612243652344,0.9969050288200378,0.3579438030719757,0.3399549722671509,293.2627258300781,297.1499938964844,293.1499938964844,0.0095781134441494,-2995.05517578125,301.9335632324219,0.5065128803253174,0.050000000745058,0.2309066504240036,291.2005615234375,291.1499938964844,271.4786376953125,268.7108459472656,284.1506042480469,293.26739501953125,291.1999206542969,1.0,0.2441750019788742,0.8507460355758667,0.8507460355758667,1.0,1.0,-1.127111315727234,0.4716248214244842,0.655486524105072,0.239748865365982,0.0,0.0,0.3422054648399353,41.88803482055664,25.0,-0.9259690642356871,-7993.6103515625,161.57034301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78082275390625,306.24127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.36328125,18000.0,0.0,0.0,0.1814948618412017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532230317592621,0.253227561712265,-4.536414508038433e-06,0.0,0.0001841942139435,0.0,0.0,11.00234603881836,0.0,0.0,0.0,0.2980913817882538,4.0,0.0,1.0
732600,293.1793212890625,297.1499938964844,293.1499938964844,0.0880466401576995,-2067.141845703125,304.153076171875,0.7398207187652588,0.1453230232000351,0.131979689002037,293.3051452636719,297.1499938964844,293.1499938964844,0.0139518501237034,-759.2844848632812,304.107666015625,0.506607174873352,0.050000000745058,0.0487023815512657,293.20880126953125,297.1499938964844,293.1499938964844,0.1870390474796295,-2939.537109375,304.1572265625,0.902566373348236,0.2669687271118164,0.1876190751791,293.2629699707031,297.1499938964844,293.1499938964844,0.2702435851097107,-5327.92431640625,304.1612243652344,0.9969050288200378,0.3579438030719757,0.3399549722671509,293.2627258300781,297.1499938964844,293.1499938964844,0.0095781134441494,-2995.05517578125,301.9335632324219,0.5065128803253174,0.050000000745058,0.2309066504240036,291.2005615234375,291.1499938964844,271.4786376953125,268.7108459472656,284.1506042480469,293.26739501953125,291.1999206542969,1.0,0.2441750019788742,0.8507460355758667,0.8507460355758667,1.0,1.0,-1.127111315727234,0.4716248214244842,0.655486524105072,0.239748865365982,0.0,0.0,0.3422054648399353,41.88803482055664,25.0,-0.9259690642356871,-7993.6103515625,161.57034301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78082275390625,306.24127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.36328125,18000.0,0.0,0.0,0.1814948618412017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532230317592621,0.253227561712265,-4.536414508038433e-06,0.0,0.0001841942139435,0.0,0.0,11.00234603881836,0.0,0.0,0.0,0.2980913817882538,4.0,0.0,1.0
732660,293.1784973144531,297.1499938964844,293.1499938964844,0.0875203907489776,-2057.32958984375,304.1529541015625,0.7505289316177368,0.1447502523660659,0.1313732862472534,293.32476806640625,297.1499938964844,293.1499938964844,0.0135748367756605,-750.0645751953125,303.9955139160156,0.5156911611557007,0.050000000745058,0.0485587120056152,293.20806884765625,297.1499938964844,293.1499938964844,0.1857192814350128,-2923.0068359375,304.15704345703125,0.9174602627754213,0.2656252384185791,0.1865931898355484,293.2528381347656,297.1499938964844,293.1499938964844,0.2585859298706054,-5139.83984375,304.17730712890625,0.9990000128746032,0.3570947349071502,0.3275919556617737,293.26275634765625,297.1499938964844,293.1499938964844,0.0094848163425922,-2976.55419921875,301.8946228027344,0.5156910419464111,0.050000000745058,0.2303414791822433,291.2012634277344,291.1499938964844,271.5651550292969,268.7801208496094,284.2015991210937,293.2710266113281,291.203369140625,1.0,0.2375994175672531,0.8505761623382568,0.8505761623382568,1.0,1.0,-1.10945725440979,0.4635379314422607,0.6459193229675293,0.2357727885246276,0.0,0.0,0.335653692483902,38.63396453857422,25.0,10.61247730255127,-7850.7646484375,150.4122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8200988769531,306.2367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.748046875,18000.0,0.0,0.0,0.1785011887550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247328981757164,0.2473334968090057,-4.519565663940739e-06,0.0,0.0001811560214264,0.0,0.0,10.681977272033691,0.0,0.0,0.0,0.2967636585235595,4.0,0.0,1.0
732720,293.1784973144531,297.1499938964844,293.1499938964844,0.0875203907489776,-2057.32958984375,304.1529541015625,0.7505289316177368,0.1447502523660659,0.1313732862472534,293.32476806640625,297.1499938964844,293.1499938964844,0.0135748367756605,-750.0645751953125,303.9955139160156,0.5156911611557007,0.050000000745058,0.0485587120056152,293.20806884765625,297.1499938964844,293.1499938964844,0.1857192814350128,-2923.0068359375,304.15704345703125,0.9174602627754213,0.2656252384185791,0.1865931898355484,293.2528381347656,297.1499938964844,293.1499938964844,0.2585859298706054,-5139.83984375,304.17730712890625,0.9990000128746032,0.3570947349071502,0.3275919556617737,293.26275634765625,297.1499938964844,293.1499938964844,0.0094848163425922,-2976.55419921875,301.8946228027344,0.5156910419464111,0.050000000745058,0.2303414791822433,291.2012634277344,291.1499938964844,271.5651550292969,268.7801208496094,284.2015991210937,293.2710266113281,291.203369140625,1.0,0.2375994175672531,0.8505761623382568,0.8505761623382568,1.0,1.0,-1.10945725440979,0.4635379314422607,0.6459193229675293,0.2357727885246276,0.0,0.0,0.335653692483902,38.63396453857422,25.0,10.61247730255127,-7850.7646484375,150.4122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8200988769531,306.2367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.748046875,18000.0,0.0,0.0,0.1785011887550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247328981757164,0.2473334968090057,-4.519565663940739e-06,0.0,0.0001811560214264,0.0,0.0,10.681977272033691,0.0,0.0,0.0,0.2967636585235595,4.0,0.0,1.0
732780,293.1789855957031,297.1499938964844,293.1499938964844,0.0867936015129089,-2043.587158203125,304.1531677246094,0.7587191462516785,0.1439282596111297,0.1306273937225341,293.3473205566406,297.1499938964844,293.1499938964844,0.0131998090073466,-740.489013671875,303.87017822265625,0.5232954621315002,0.050000000745058,0.0484735108911991,293.2074279785156,297.1499938964844,293.1499938964844,0.1842516809701919,-2904.4072265625,304.1571350097656,0.9295749068260192,0.2642826735973358,0.1855953335762024,293.2279357910156,297.1499938964844,293.1499938964844,0.2462948709726333,-4941.673828125,304.1884460449219,0.9990000128746032,0.3595150709152221,0.3150128126144409,293.2628173828125,297.1499938964844,293.1499938964844,0.0093934563919901,-2957.3525390625,301.8580017089844,0.5232954621315002,0.050000000745058,0.2299374639987945,291.2153625488281,291.1499938964844,271.65106201171875,268.8488464355469,284.25341796875,293.2720031738281,291.2156982421875,1.0,0.2321361601352691,0.8504062294960022,0.8504062294960022,1.0,1.0,-1.0916869640350342,0.4553429186344147,0.6363440155982971,0.2319814562797546,0.0,0.0,0.3257973492145538,36.24630737304688,25.0,11.062898635864258,-7665.19287109375,141.1443634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.869140625,306.1991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.58203125,18000.0,0.0,0.0,0.1752375662326812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238644853234291,0.2386493533849716,-4.499283477343852e-06,0.0,0.0001778438600013,0.0,0.0,10.226459503173828,0.0,0.0,0.0,0.2949337363243103,4.0,0.0,1.0
732840,293.1789855957031,297.1499938964844,293.1499938964844,0.0867936015129089,-2043.587158203125,304.1531677246094,0.7587191462516785,0.1439282596111297,0.1306273937225341,293.3473205566406,297.1499938964844,293.1499938964844,0.0131998090073466,-740.489013671875,303.87017822265625,0.5232954621315002,0.050000000745058,0.0484735108911991,293.2074279785156,297.1499938964844,293.1499938964844,0.1842516809701919,-2904.4072265625,304.1571350097656,0.9295749068260192,0.2642826735973358,0.1855953335762024,293.2279357910156,297.1499938964844,293.1499938964844,0.2462948709726333,-4941.673828125,304.1884460449219,0.9990000128746032,0.3595150709152221,0.3150128126144409,293.2628173828125,297.1499938964844,293.1499938964844,0.0093934563919901,-2957.3525390625,301.8580017089844,0.5232954621315002,0.050000000745058,0.2299374639987945,291.2153625488281,291.1499938964844,271.65106201171875,268.8488464355469,284.25341796875,293.2720031738281,291.2156982421875,1.0,0.2321361601352691,0.8504062294960022,0.8504062294960022,1.0,1.0,-1.0916869640350342,0.4553429186344147,0.6363440155982971,0.2319814562797546,0.0,0.0,0.3257973492145538,36.24630737304688,25.0,11.062898635864258,-7665.19287109375,141.1443634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.869140625,306.1991882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.58203125,18000.0,0.0,0.0,0.1752375662326812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238644853234291,0.2386493533849716,-4.499283477343852e-06,0.0,0.0001778438600013,0.0,0.0,10.226459503173828,0.0,0.0,0.0,0.2949337363243103,4.0,0.0,1.0
732900,293.1795654296875,297.1499938964844,293.1499938964844,0.0864041000604629,-2036.3197021484373,304.1533203125,0.7621617913246155,0.1434512287378311,0.1301667988300323,293.3598327636719,297.1499938964844,293.1499938964844,0.0130144115537405,-735.8173828125,303.8016357421875,0.5267661213874817,0.050000000745058,0.0484379939734935,293.20758056640625,297.1499938964844,293.1499938964844,0.1835978180170059,-2896.20166015625,304.1570129394531,0.9348260760307312,0.2635263502597809,0.18507981300354,293.2133483886719,297.1499938964844,293.1499938964844,0.2410718649625778,-4857.72021484375,304.19091796875,0.9990000128746032,0.3613979816436767,0.3096160888671875,293.2628173828125,297.1499938964844,293.1499938964844,0.0093541257083415,-2949.618408203125,301.8386535644531,0.5267661213874817,0.050000000745058,0.2297689914703369,291.21612548828125,291.1499938964844,271.69366455078125,268.88287353515625,284.278076171875,293.2720642089844,291.216064453125,1.0,0.2297653555870056,0.8503212928771973,0.8503212928771973,1.0,1.0,-1.0837924480438232,0.4517090320587158,0.6320834159851074,0.2302954494953155,0.0,0.0,0.3213045299053192,35.24533462524414,25.0,6.162847518920898,-7578.1455078125,137.22195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89947509765625,306.1802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.134765625,18000.0,0.0,0.0,0.1734652072191238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344375848770141,0.2344420701265335,-4.488111699174624e-06,0.0,0.0001760451414156,0.0,0.0,10.005477905273438,0.0,0.0,0.0,0.2940365076065063,4.0,0.0,1.0
732960,293.17987060546875,297.1499938964844,293.1499938964844,0.086037278175354,-2029.495361328125,304.15338134765625,0.765347957611084,0.1430132985115051,0.1297277361154556,293.373046875,297.1499938964844,293.1499938964844,0.0128267435356974,-731.03125,303.7292175292969,0.5300278067588806,0.050000000745058,0.048406284302473,293.2080078125,297.1499938964844,293.1499938964844,0.1828851997852325,-2887.238037109375,304.15704345703125,0.939458429813385,0.2627174854278564,0.1845034062862396,293.19879150390625,297.1499938964844,293.1499938964844,0.2363204061985016,-4781.35498046875,304.1921081542969,0.9990000128746032,0.3634510040283203,0.3047169744968414,293.2627868652344,297.1499938964844,293.1499938964844,0.0093168532475829,-2942.35791015625,301.8192443847656,0.5300278067588806,0.050000000745058,0.2296185791492462,291.2159729003906,291.1499938964844,271.7359924316406,268.91668701171875,284.3020324707031,293.2722473144531,291.2158203125,1.0,0.2275972664356231,0.8502934575080872,0.8502934575080872,1.0,1.0,-1.0764741897583008,0.4483518898487091,0.6281223297119141,0.2287227213382721,0.0,0.0,0.3169191479682922,34.34844207763672,28.0,2.7370824813842773,-7496.642578125,133.687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93115234375,306.1640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.845703125,18000.0,0.0,0.0,0.1716175526380539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304848879575729,0.2304893732070922,-4.47756747234962e-06,0.0,0.0001741699961712,0.0,0.0,9.799368858337402,0.0,0.0,0.0,0.2931941151618957,4.0,0.0,1.0
733020,293.18035888671875,297.1499938964844,293.1499938964844,0.0854075103998184,-2017.8890380859373,304.1532897949219,0.7686477303504944,0.1421614736318588,0.1289251148700714,293.4022827148437,297.1499938964844,293.1499938964844,0.0124482540413737,-721.3291015625,303.570068359375,0.5339986681938171,0.050000000745058,0.0483696684241294,293.2082824707031,297.1499938964844,293.1499938964844,0.1816034466028213,-2871.22119140625,304.15679931640625,0.9441376328468324,0.2611911296844482,0.183395579457283,293.1744689941406,297.1499938964844,293.1499938964844,0.2306260764598846,-4691.4150390625,304.1873474121094,0.9990000128746032,0.3671628534793854,0.2989574372768402,293.2626647949219,297.1499938964844,293.1499938964844,0.009253591299057,-2930.7724609375,301.7796325683594,0.5339986681938171,0.050000000745058,0.2294448763132095,291.21044921875,291.1499938964844,271.8196105957031,268.9833984375,284.3443603515625,293.2752685546875,291.208984375,1.0,0.225051999092102,0.8502379059791565,0.8502379059791565,1.0,1.0,-1.0670127868652344,0.4441530108451843,0.6228598356246948,0.2263195216655731,0.0,0.0,0.3090879023075104,33.291866302490234,31.0,-9.192463874816896,-7357.02392578125,129.3668670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9913330078125,306.12274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.9140625,18000.0,0.0,0.0,0.1677673161029815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232719808816909,0.2232764363288879,-4.458328021428315e-06,0.0,0.0001702624867903,0.0,0.0,9.427223205566406,0.0,0.0,0.0,0.2916766703128814,4.0,0.0,1.0
733080,293.18035888671875,297.1499938964844,293.1499938964844,0.0854075103998184,-2017.8890380859373,304.1532897949219,0.7686477303504944,0.1421614736318588,0.1289251148700714,293.4022827148437,297.1499938964844,293.1499938964844,0.0124482540413737,-721.3291015625,303.570068359375,0.5339986681938171,0.050000000745058,0.0483696684241294,293.2082824707031,297.1499938964844,293.1499938964844,0.1816034466028213,-2871.22119140625,304.15679931640625,0.9441376328468324,0.2611911296844482,0.183395579457283,293.1744689941406,297.1499938964844,293.1499938964844,0.2306260764598846,-4691.4150390625,304.1873474121094,0.9990000128746032,0.3671628534793854,0.2989574372768402,293.2626647949219,297.1499938964844,293.1499938964844,0.009253591299057,-2930.7724609375,301.7796325683594,0.5339986681938171,0.050000000745058,0.2294448763132095,291.21044921875,291.1499938964844,271.8196105957031,268.9833984375,284.3443603515625,293.2752685546875,291.208984375,1.0,0.225051999092102,0.8502379059791565,0.8502379059791565,1.0,1.0,-1.0670127868652344,0.4441530108451843,0.6228598356246948,0.2263195216655731,0.0,0.0,0.3090879023075104,33.291866302490234,31.0,-9.192463874816896,-7357.02392578125,129.3668670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9913330078125,306.12274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.9140625,18000.0,0.0,0.0,0.1677673161029815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2232719808816909,0.2232764363288879,-4.458328021428315e-06,0.0,0.0001702624867903,0.0,0.0,9.427223205566406,0.0,0.0,0.0,0.2916766703128814,4.0,0.0,1.0
