time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733140,293.1809387207031,297.1499938964844,293.1499938964844,0.0848457217216491,-2007.6805419921875,304.15313720703125,0.7685092687606812,0.1412713676691055,0.1281278431415558,293.4357604980469,297.1499938964844,293.1499938964844,0.0120623083785176,-711.2974853515625,303.3889465332031,0.5351912379264832,0.050000000745058,0.0483590811491012,293.2083435058594,297.1499938964844,293.1499938964844,0.1805303990840912,-2857.96484375,304.1563415527344,0.9441134333610536,0.2597003877162933,0.1823470890522003,293.16033935546875,297.1499938964844,293.1499938964844,0.2289006114006042,-4666.73486328125,304.1777038574219,0.9990000128746032,0.369431585073471,0.2972684502601623,293.2626647949219,297.1499938964844,293.1499938964844,0.0092024868354201,-2922.597900390625,301.7379455566406,0.5351912379264832,0.050000000745058,0.2293946593999862,291.1958923339844,291.1499938964844,271.90155029296875,269.0487060546875,284.382568359375,293.2849426269531,291.194091796875,1.0,0.2241269797086715,0.8501823544502258,0.8501823544502258,1.0,1.0,-1.0626952648162842,0.442453920841217,0.6202414035797119,0.2246379554271698,0.0,0.0,0.3039110898971557,32.95159149169922,34.0,-18.318235397338867,-7261.6875,127.67411041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0325927734375,306.08575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.701171875,18000.0,0.0,0.0,0.1638977378606796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182735055685043,0.2182779461145401,-4.44368470198242e-06,0.0,0.0001663353614276,0.0,0.0,9.169702529907228,0.0,0.0,0.0,0.2906115055084228,4.0,0.0,1.0
733200,293.1809387207031,297.1499938964844,293.1499938964844,0.0848457217216491,-2007.6805419921875,304.15313720703125,0.7685092687606812,0.1412713676691055,0.1281278431415558,293.4357604980469,297.1499938964844,293.1499938964844,0.0120623083785176,-711.2974853515625,303.3889465332031,0.5351912379264832,0.050000000745058,0.0483590811491012,293.2083435058594,297.1499938964844,293.1499938964844,0.1805303990840912,-2857.96484375,304.1563415527344,0.9441134333610536,0.2597003877162933,0.1823470890522003,293.16033935546875,297.1499938964844,293.1499938964844,0.2289006114006042,-4666.73486328125,304.1777038574219,0.9990000128746032,0.369431585073471,0.2972684502601623,293.2626647949219,297.1499938964844,293.1499938964844,0.0092024868354201,-2922.597900390625,301.7379455566406,0.5351912379264832,0.050000000745058,0.2293946593999862,291.1958923339844,291.1499938964844,271.90155029296875,269.0487060546875,284.382568359375,293.2849426269531,291.194091796875,1.0,0.2241269797086715,0.8501823544502258,0.8501823544502258,1.0,1.0,-1.0626952648162842,0.442453920841217,0.6202414035797119,0.2246379554271698,0.0,0.0,0.3039110898971557,32.95159149169922,34.0,-18.318235397338867,-7261.6875,127.67411041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0325927734375,306.08575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.701171875,18000.0,0.0,0.0,0.1638977378606796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182735055685043,0.2182779461145401,-4.44368470198242e-06,0.0,0.0001663353614276,0.0,0.0,9.169702529907228,0.0,0.0,0.0,0.2906115055084228,4.0,0.0,1.0
733260,293.1816101074219,297.1499938964844,293.1499938964844,0.0842805951833725,-1997.43115234375,304.1530456542969,0.7654692530632019,0.1403519511222839,0.1273141354322433,293.4638061523437,297.1499938964844,293.1499938964844,0.0117193162441253,-702.1046142578125,303.2106018066406,0.5340355038642883,0.050000000745058,0.0483693927526474,293.2084350585937,297.1499938964844,293.1499938964844,0.1795019209384918,-2845.256103515625,304.15594482421875,0.9401107430458068,0.258200854063034,0.1813130229711532,293.1566772460937,297.1499938964844,293.1499938964844,0.2303588241338729,-4694.1064453125,304.166015625,0.9990000128746032,0.3699329793453216,0.2989053428173065,293.2631225585937,297.1499938964844,293.1499938964844,0.0091562885791063,-2915.662353515625,301.6946716308594,0.5340355038642883,0.050000000745058,0.2294435650110244,291.1797180175781,291.1499938964844,271.9814453125,269.11236572265625,284.416259765625,293.2982482910156,291.177734375,1.0,0.2245465666055679,0.8500592112541199,0.8500592112541199,1.0,1.0,-1.062511682510376,0.4427586793899536,0.6197530031204224,0.2235234230756759,0.0,0.0,0.3010207116603851,33.18570327758789,37.0,-22.203754425048828,-7203.0732421875,128.0520477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0390930175781,306.0460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.1602771878242492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153245359659195,0.2153289765119552,-4.434395577845862e-06,0.0,0.0001626609737286,0.0,0.0,9.017684936523438,0.0,0.0,0.0,0.2899742722511291,4.0,0.0,1.0
733320,293.1816101074219,297.1499938964844,293.1499938964844,0.0842805951833725,-1997.43115234375,304.1530456542969,0.7654692530632019,0.1403519511222839,0.1273141354322433,293.4638061523437,297.1499938964844,293.1499938964844,0.0117193162441253,-702.1046142578125,303.2106018066406,0.5340355038642883,0.050000000745058,0.0483693927526474,293.2084350585937,297.1499938964844,293.1499938964844,0.1795019209384918,-2845.256103515625,304.15594482421875,0.9401107430458068,0.258200854063034,0.1813130229711532,293.1566772460937,297.1499938964844,293.1499938964844,0.2303588241338729,-4694.1064453125,304.166015625,0.9990000128746032,0.3699329793453216,0.2989053428173065,293.2631225585937,297.1499938964844,293.1499938964844,0.0091562885791063,-2915.662353515625,301.6946716308594,0.5340355038642883,0.050000000745058,0.2294435650110244,291.1797180175781,291.1499938964844,271.9814453125,269.11236572265625,284.416259765625,293.2982482910156,291.177734375,1.0,0.2245465666055679,0.8500592112541199,0.8500592112541199,1.0,1.0,-1.062511682510376,0.4427586793899536,0.6197530031204224,0.2235234230756759,0.0,0.0,0.3010207116603851,33.18570327758789,37.0,-22.203754425048828,-7203.0732421875,128.0520477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0390930175781,306.0460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.1602771878242492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153245359659195,0.2153289765119552,-4.434395577845862e-06,0.0,0.0001626609737286,0.0,0.0,9.017684936523438,0.0,0.0,0.0,0.2899742722511291,4.0,0.0,1.0
733380,293.1820983886719,297.1499938964844,293.1499938964844,0.0837407782673835,-1987.666748046875,304.1529235839844,0.7602434158325195,0.1394522786140442,0.1265276968479156,293.4842224121094,297.1499938964844,293.1499938964844,0.0114178601652383,-693.7914428710938,303.0433959960937,0.5310132503509521,0.050000000745058,0.0483971051871776,293.2086486816406,297.1499938964844,293.1499938964844,0.1784838438034057,-2832.64794921875,304.1556701660156,0.9328092336654664,0.256678819656372,0.1802781373262405,293.1622619628906,297.1499938964844,293.1499938964844,0.2344669848680496,-4764.36669921875,304.1538391113281,0.9990000128746032,0.3686457574367523,0.3032679557800293,293.2640686035156,297.1499938964844,293.1499938964844,0.0091130305081605,-2909.460693359375,301.649658203125,0.5310132503509521,0.050000000745058,0.2295750230550766,291.162841796875,291.1499938964844,272.0589294433594,269.174072265625,284.445556640625,293.3133544921875,291.16094970703125,1.0,0.2260788530111313,0.8499360680580139,0.8499360680580139,1.0,1.0,-1.065751552581787,0.4447140395641327,0.621037483215332,0.2229086458683014,0.0,0.0,0.3004473447799682,33.89836120605469,40.0,-23.06061553955078,-7176.53125,130.15196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00250244140625,305.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.291015625,18000.0,0.0,0.0,0.1571465879678726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143193483352661,0.2143237739801406,-4.42988539361977e-06,0.0,0.000159483810421,0.0,0.0,8.96346378326416,0.0,0.0,0.0,0.289733737707138,4.0,0.0,1.0
733440,293.1820983886719,297.1499938964844,293.1499938964844,0.0837407782673835,-1987.666748046875,304.1529235839844,0.7602434158325195,0.1394522786140442,0.1265276968479156,293.4842224121094,297.1499938964844,293.1499938964844,0.0114178601652383,-693.7914428710938,303.0433959960937,0.5310132503509521,0.050000000745058,0.0483971051871776,293.2086486816406,297.1499938964844,293.1499938964844,0.1784838438034057,-2832.64794921875,304.1556701660156,0.9328092336654664,0.256678819656372,0.1802781373262405,293.1622619628906,297.1499938964844,293.1499938964844,0.2344669848680496,-4764.36669921875,304.1538391113281,0.9990000128746032,0.3686457574367523,0.3032679557800293,293.2640686035156,297.1499938964844,293.1499938964844,0.0091130305081605,-2909.460693359375,301.649658203125,0.5310132503509521,0.050000000745058,0.2295750230550766,291.162841796875,291.1499938964844,272.0589294433594,269.174072265625,284.445556640625,293.3133544921875,291.16094970703125,1.0,0.2260788530111313,0.8499360680580139,0.8499360680580139,1.0,1.0,-1.065751552581787,0.4447140395641327,0.621037483215332,0.2229086458683014,0.0,0.0,0.3004473447799682,33.89836120605469,40.0,-23.06061553955078,-7176.53125,130.15196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00250244140625,305.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.291015625,18000.0,0.0,0.0,0.1571465879678726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143193483352661,0.2143237739801406,-4.42988539361977e-06,0.0,0.000159483810421,0.0,0.0,8.96346378326416,0.0,0.0,0.0,0.289733737707138,4.0,0.0,1.0
733500,293.18231201171875,297.1499938964844,293.1499938964844,0.0834759175777435,-1982.8721923828125,304.1528625488281,0.7570107579231262,0.1390070468187332,0.1261457204818725,293.4925537109375,297.1499938964844,293.1499938964844,0.0112768793478608,-689.8021240234375,302.9621887207031,0.528957188129425,0.050000000745058,0.0484166480600833,293.2087097167969,297.1499938964844,293.1499938964844,0.1779671907424926,-2826.225830078125,304.15557861328125,0.9281556606292723,0.2559241652488708,0.1797605901956558,293.1680908203125,297.1499938964844,293.1499938964844,0.2373602390289306,-4812.87646484375,304.1478881835937,0.9990000128746032,0.3673482537269592,0.30630823969841,293.2647399902344,297.1499938964844,293.1499938964844,0.009091718122363,-2906.39794921875,301.6265869140625,0.528957188129425,0.050000000745058,0.2296677380800247,291.1548767089844,291.1499938964844,272.0966796875,269.2041320800781,284.45916748046875,293.32196044921875,291.1531066894531,1.0,0.2271996736526489,0.8498744964599609,0.8498744964599609,1.0,1.0,-1.0684551000595093,0.4462083578109741,0.6222466826438904,0.2227747589349746,0.0,0.0,0.3009251654148102,34.411094665527344,40.0,-22.38077735900879,-7173.44091796875,131.7641143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.967041015625,305.9715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0390625,18000.0,0.0,0.0,0.1558305919170379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144817858934402,0.214486226439476,-4.4293074097367935e-06,0.0,0.0001581482356414,0.0,0.0,8.969676971435547,0.0,0.0,0.0,0.2897487878799438,4.0,0.0,1.0
733560,293.1824951171875,297.1499938964844,293.1499938964844,0.0832102373242378,-1978.05615234375,304.15283203125,0.7534776329994202,0.1385611146688461,0.1257674396038055,293.5000305175781,297.1499938964844,293.1499938964844,0.0111405663192272,-685.8731689453125,302.8818664550781,0.5266343951225281,0.050000000745058,0.0484394542872905,293.207763671875,297.1499938964844,293.1499938964844,0.1775213032960891,-2820.71337890625,304.1553649902344,0.923143208026886,0.2553648352622986,0.1793100386857986,293.1756896972656,297.1499938964844,293.1499938964844,0.2407198846340179,-4868.689453125,304.1421813964844,0.9990000128746032,0.3656293153762817,0.3098182380199432,293.2655029296875,297.1499938964844,293.1499938964844,0.0090704401955008,-2903.3046875,301.6031494140625,0.5266343951225281,0.050000000745058,0.229775920510292,291.1473999023437,291.1499938964844,272.1336975097656,269.2336120605469,284.47198486328125,293.33074951171875,291.145751953125,1.0,0.228527083992958,0.8497446179389954,0.8497446179389954,1.0,1.0,-1.0718296766281128,0.4480155110359192,0.6238141655921936,0.2227531969547271,0.0,0.0,0.3018500804901123,35.014259338378906,43.0,-21.379356384277344,-7176.13037109375,133.71957397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92047119140625,305.9412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.146484375,18000.0,0.0,0.0,0.1547077298164367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150311768054962,0.2150356024503708,-4.429726686794311e-06,0.0,0.0001570086751598,0.0,0.0,8.995312690734863,0.0,0.0,0.0,0.2898432612419128,4.0,0.0,1.0
733620,293.182861328125,297.1499938964844,293.1499938964844,0.0826710015535354,-1968.26318359375,304.1528015136719,0.7457762956619263,0.1376596391201019,0.1250127851963043,293.5130920410156,297.1499938964844,293.1499938964844,0.0108784483745694,-678.1104125976562,302.722412109375,0.5214242935180664,0.050000000745058,0.0484936721622943,293.2043762207031,297.1499938964844,293.1499938964844,0.1770270764827728,-2814.794189453125,304.1543884277344,0.9128618240356444,0.2545911073684692,0.1787578761577606,293.19549560546875,297.1499938964844,293.1499938964844,0.2486337125301361,-4998.65380859375,304.1316223144531,0.9990000128746032,0.3609742224216461,0.318008542060852,293.2673034667969,297.1499938964844,293.1499938964844,0.0090279821306467,-2897.047119140625,301.5553894042969,0.5214242935180664,0.050000000745058,0.2300330996513366,291.13360595703125,291.1499938964844,272.205322265625,269.2906494140625,284.49615478515625,293.3502197265625,291.1322021484375,1.0,0.2317303717136383,0.849484920501709,0.849484920501709,1.0,1.0,-1.0804643630981443,0.4525085985660553,0.6279557943344116,0.2230670154094696,0.0,0.0,0.3049749433994293,36.46158981323242,31.0,-19.06600952148437,-7197.33642578125,138.5970001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7963562011719,305.8720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.951171875,18000.0,0.0,0.0,0.1531044542789459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217220738530159,0.2172251641750335,-4.433306457940489e-06,0.0,0.0001553815673105,0.0,0.0,9.101422309875488,0.0,0.0,0.0,0.2902563214302063,4.0,0.0,1.0
733680,293.182861328125,297.1499938964844,293.1499938964844,0.0826710015535354,-1968.26318359375,304.1528015136719,0.7457762956619263,0.1376596391201019,0.1250127851963043,293.5130920410156,297.1499938964844,293.1499938964844,0.0108784483745694,-678.1104125976562,302.722412109375,0.5214242935180664,0.050000000745058,0.0484936721622943,293.2043762207031,297.1499938964844,293.1499938964844,0.1770270764827728,-2814.794189453125,304.1543884277344,0.9128618240356444,0.2545911073684692,0.1787578761577606,293.19549560546875,297.1499938964844,293.1499938964844,0.2486337125301361,-4998.65380859375,304.1316223144531,0.9990000128746032,0.3609742224216461,0.318008542060852,293.2673034667969,297.1499938964844,293.1499938964844,0.0090279821306467,-2897.047119140625,301.5553894042969,0.5214242935180664,0.050000000745058,0.2300330996513366,291.13360595703125,291.1499938964844,272.205322265625,269.2906494140625,284.49615478515625,293.3502197265625,291.1322021484375,1.0,0.2317303717136383,0.849484920501709,0.849484920501709,1.0,1.0,-1.0804643630981443,0.4525085985660553,0.6279557943344116,0.2230670154094696,0.0,0.0,0.3049749433994293,36.46158981323242,31.0,-19.06600952148437,-7197.33642578125,138.5970001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7963562011719,305.8720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.951171875,18000.0,0.0,0.0,0.1531044542789459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217220738530159,0.2172251641750335,-4.433306457940489e-06,0.0,0.0001553815673105,0.0,0.0,9.101422309875488,0.0,0.0,0.0,0.2902563214302063,4.0,0.0,1.0
733740,293.18310546875,297.1499938964844,293.1499938964844,0.0819477662444114,-1954.789794921875,304.153076171875,0.7472431063652039,0.1367819905281067,0.1241896748542785,293.5243530273437,297.1499938964844,293.1499938964844,0.0105850687250494,-668.3330688476562,302.565185546875,0.5239608883857727,0.050000000745058,0.0484667271375656,293.1985168457031,297.1499938964844,293.1499938964844,0.1765269786119461,-2808.51025390625,304.1537780761719,0.916649341583252,0.2543839812278747,0.1784187406301498,293.2110900878906,297.1499938964844,293.1499938964844,0.2451491057872772,-4938.73291015625,304.14422607421875,0.9990000128746032,0.3566229343414306,0.313963770866394,293.2690734863281,297.1499938964844,293.1499938964844,0.0089554172009229,-2882.140380859375,301.5101318359375,0.5239608883857727,0.050000000745058,0.2299052774906158,291.13555908203125,291.1499938964844,272.2735290527344,269.3450012207031,284.53485107421875,293.3641662597656,291.1382751464844,1.0,0.2293328046798706,0.8492251634597778,0.8492251634597778,1.0,1.0,-1.0740374326705933,0.4496286809444427,0.6244087219238281,0.2214673906564712,0.0,0.0,0.3072294294834137,35.69340133666992,25.0,10.232295036315918,-7178.94384765625,135.52401733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429443359375,305.8300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.810546875,18000.0,0.0,0.0,0.1523554325103759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198316156864166,0.2198360562324524,-4.439768872543937e-06,0.0,0.0001546214043628,0.0,0.0,9.232805252075195,0.0,0.0,0.0,0.2907737493515014,4.0,0.0,1.0
733800,293.18310546875,297.1499938964844,293.1499938964844,0.0819477662444114,-1954.789794921875,304.153076171875,0.7472431063652039,0.1367819905281067,0.1241896748542785,293.5243530273437,297.1499938964844,293.1499938964844,0.0105850687250494,-668.3330688476562,302.565185546875,0.5239608883857727,0.050000000745058,0.0484667271375656,293.1985168457031,297.1499938964844,293.1499938964844,0.1765269786119461,-2808.51025390625,304.1537780761719,0.916649341583252,0.2543839812278747,0.1784187406301498,293.2110900878906,297.1499938964844,293.1499938964844,0.2451491057872772,-4938.73291015625,304.14422607421875,0.9990000128746032,0.3566229343414306,0.313963770866394,293.2690734863281,297.1499938964844,293.1499938964844,0.0089554172009229,-2882.140380859375,301.5101318359375,0.5239608883857727,0.050000000745058,0.2299052774906158,291.13555908203125,291.1499938964844,272.2735290527344,269.3450012207031,284.53485107421875,293.3641662597656,291.1382751464844,1.0,0.2293328046798706,0.8492251634597778,0.8492251634597778,1.0,1.0,-1.0740374326705933,0.4496286809444427,0.6244087219238281,0.2214673906564712,0.0,0.0,0.3072294294834137,35.69340133666992,25.0,10.232295036315918,-7178.94384765625,135.52401733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429443359375,305.8300170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.810546875,18000.0,0.0,0.0,0.1523554325103759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198316156864166,0.2198360562324524,-4.439768872543937e-06,0.0,0.0001546214043628,0.0,0.0,9.232805252075195,0.0,0.0,0.0,0.2907737493515014,4.0,0.0,1.0
733860,293.1831359863281,297.1499938964844,293.1499938964844,0.0810755863785743,-1938.3048095703125,304.15350341796875,0.7535701394081116,0.135934293270111,0.1233594343066215,293.534423828125,297.1499938964844,293.1499938964844,0.0102737173438072,-656.984130859375,302.41033935546875,0.5306705236434937,0.050000000745058,0.0484003685414791,293.1883239746094,297.1499938964844,293.1499938964844,0.176595076918602,-2809.321533203125,304.1523742675781,0.929247260093689,0.2552217543125152,0.178810104727745,293.2089233398437,297.1499938964844,293.1499938964844,0.2353993952274322,-4776.482421875,304.1623840332031,0.9990000128746032,0.3554836809635162,0.3037709593772888,293.2704162597656,297.1499938964844,293.1499938964844,0.0088625187054276,-2860.609375,301.4700622558594,0.5306705236434937,0.050000000745058,0.229590505361557,291.15924072265625,291.1499938964844,272.337890625,269.3963317871094,284.56964111328125,293.35650634765625,291.1611633300781,1.0,0.2249883115291595,0.8489422798156738,0.8489422798156738,1.0,1.0,-1.0608197450637815,0.4434618055820465,0.6173579692840576,0.2189243882894516,0.0,0.0,0.3043144643306732,33.85370635986328,25.0,23.68796157836914,-7078.5048828125,128.8374786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4999389648437,305.7468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.171875,18000.0,0.0,0.0,0.1521108299493789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182842195034027,0.2182886600494384,-4.440198608790524e-06,0.0,0.0001543731632409,0.0,0.0,9.163290977478027,0.0,0.0,0.0,0.2905343174934387,4.0,0.0,1.0
733920,293.1831359863281,297.1499938964844,293.1499938964844,0.0810755863785743,-1938.3048095703125,304.15350341796875,0.7535701394081116,0.135934293270111,0.1233594343066215,293.534423828125,297.1499938964844,293.1499938964844,0.0102737173438072,-656.984130859375,302.41033935546875,0.5306705236434937,0.050000000745058,0.0484003685414791,293.1883239746094,297.1499938964844,293.1499938964844,0.176595076918602,-2809.321533203125,304.1523742675781,0.929247260093689,0.2552217543125152,0.178810104727745,293.2089233398437,297.1499938964844,293.1499938964844,0.2353993952274322,-4776.482421875,304.1623840332031,0.9990000128746032,0.3554836809635162,0.3037709593772888,293.2704162597656,297.1499938964844,293.1499938964844,0.0088625187054276,-2860.609375,301.4700622558594,0.5306705236434937,0.050000000745058,0.229590505361557,291.15924072265625,291.1499938964844,272.337890625,269.3963317871094,284.56964111328125,293.35650634765625,291.1611633300781,1.0,0.2249883115291595,0.8489422798156738,0.8489422798156738,1.0,1.0,-1.0608197450637815,0.4434618055820465,0.6173579692840576,0.2189243882894516,0.0,0.0,0.3043144643306732,33.85370635986328,25.0,23.68796157836914,-7078.5048828125,128.8374786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4999389648437,305.7468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.171875,18000.0,0.0,0.0,0.1521108299493789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182842195034027,0.2182886600494384,-4.440198608790524e-06,0.0,0.0001543731632409,0.0,0.0,9.163290977478027,0.0,0.0,0.0,0.2905343174934387,4.0,0.0,1.0
733980,293.1830444335937,297.1499938964844,293.1499938964844,0.0803143307566642,-1924.0928955078125,304.1535949707031,0.7592511177062988,0.1351108849048614,0.1225623115897178,293.5437316894531,297.1499938964844,293.1499938964844,0.0099843684583902,-646.33154296875,302.2530822753906,0.5368616580963135,0.050000000745058,0.0483446083962917,293.1783447265625,297.1499938964844,293.1499938964844,0.177220731973648,-2817.418701171875,304.1505432128906,0.9413241744041444,0.2562749683856964,0.1795089095830917,293.1962585449219,297.1499938964844,293.1499938964844,0.226935401558876,-4636.79052734375,304.172119140625,0.9990000128746032,0.3565453588962555,0.2949329316616058,293.2710876464844,297.1499938964844,293.1499938964844,0.0087817916646599,-2842.698974609375,301.42901611328125,0.5368616580963135,0.050000000745058,0.2293260097503662,291.1713562011719,291.1499938964844,272.3980712890625,269.4444274902344,284.5950012207031,293.338623046875,291.1719665527344,1.0,0.2214430719614029,0.8486593961715698,0.8486593961715698,1.0,1.0,-1.049707293510437,0.4383037686347961,0.6114035248756409,0.2167284935712814,0.0,0.0,0.3005272150039673,32.30756378173828,28.0,15.293789863586426,-6971.1884765625,123.3301239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973083496094,305.6568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.23828125,18000.0,0.0,0.0,0.1519560366868972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152535170316696,0.2152579426765442,-4.434344646142563e-06,0.0,0.0001542160607641,0.0,0.0,9.014371871948242,0.0,0.0,0.0,0.2899531722068786,4.0,0.0,1.0
734040,293.1830444335937,297.1499938964844,293.1499938964844,0.0803143307566642,-1924.0928955078125,304.1535949707031,0.7592511177062988,0.1351108849048614,0.1225623115897178,293.5437316894531,297.1499938964844,293.1499938964844,0.0099843684583902,-646.33154296875,302.2530822753906,0.5368616580963135,0.050000000745058,0.0483446083962917,293.1783447265625,297.1499938964844,293.1499938964844,0.177220731973648,-2817.418701171875,304.1505432128906,0.9413241744041444,0.2562749683856964,0.1795089095830917,293.1962585449219,297.1499938964844,293.1499938964844,0.226935401558876,-4636.79052734375,304.172119140625,0.9990000128746032,0.3565453588962555,0.2949329316616058,293.2710876464844,297.1499938964844,293.1499938964844,0.0087817916646599,-2842.698974609375,301.42901611328125,0.5368616580963135,0.050000000745058,0.2293260097503662,291.1713562011719,291.1499938964844,272.3980712890625,269.4444274902344,284.5950012207031,293.338623046875,291.1719665527344,1.0,0.2214430719614029,0.8486593961715698,0.8486593961715698,1.0,1.0,-1.049707293510437,0.4383037686347961,0.6114035248756409,0.2167284935712814,0.0,0.0,0.3005272150039673,32.30756378173828,28.0,15.293789863586426,-6971.1884765625,123.3301239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973083496094,305.6568908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.23828125,18000.0,0.0,0.0,0.1519560366868972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152535170316696,0.2152579426765442,-4.434344646142563e-06,0.0,0.0001542160607641,0.0,0.0,9.014371871948242,0.0,0.0,0.0,0.2899531722068786,4.0,0.0,1.0
734100,293.1829833984375,297.1499938964844,293.1499938964844,0.07997877150774,-1917.89501953125,304.153564453125,0.7608187198638916,0.1347061693668365,0.1221811696887016,293.54815673828125,297.1499938964844,293.1499938964844,0.0098491972312331,-641.34228515625,302.1732788085937,0.5388624668121338,0.050000000745058,0.0483275689184665,293.17449951171875,297.1499938964844,293.1499938964844,0.1775531619787216,-2821.730224609375,304.1498413085937,0.9452790021896362,0.2566708922386169,0.1798125356435775,293.1894226074219,297.1499938964844,293.1499938964844,0.2242617011070251,-4593.201171875,304.17291259765625,0.9990000128746032,0.3573038280010223,0.2921781539916992,293.2712097167969,297.1499938964844,293.1499938964844,0.0087474649772048,-2835.46435546875,301.4080505371094,0.5388624668121338,0.050000000745058,0.2292451858520507,291.1730651855469,291.1499938964844,272.4264831542969,269.4671630859375,284.6052551269531,293.3305053710937,291.173095703125,1.0,0.2203897535800933,0.8485179543495178,0.8485179543495178,1.0,1.0,-1.0461888313293457,0.4366966784000397,0.6094921231269836,0.2159561514854431,0.0,0.0,0.2988078892230987,31.832090377807617,28.0,8.601454734802246,-6927.07958984375,121.63292694091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36090087890625,305.6168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1640625,18000.0,0.0,0.0,0.1518635898828506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137655764818191,0.2137700170278549,-4.430812168720877e-06,0.0,0.0001541222445666,0.0,0.0,8.94025993347168,0.0,0.0,0.0,0.2896560728549957,4.0,0.0,1.0
734160,293.1828918457031,297.1499938964844,293.1499938964844,0.0796709135174751,-1912.2542724609373,304.1534729003906,0.7614522576332092,0.1343044936656952,0.1218096688389778,293.5524597167969,297.1499938964844,293.1499938964844,0.0097198244184255,-636.564697265625,302.0926513671875,0.5400567054748535,0.050000000745058,0.0483176112174987,293.1717224121094,297.1499938964844,293.1499938964844,0.1778289973735809,-2825.318359375,304.1493835449219,0.9476757645606996,0.2569113373756408,0.1800282448530197,293.18377685546875,297.1499938964844,293.1499938964844,0.2226669788360595,-4567.6962890625,304.171630859375,0.9990000128746032,0.3579151332378387,0.2905556559562683,293.2712707519531,297.1499938964844,293.1499938964844,0.0087168086320161,-2829.302001953125,301.3866882324219,0.5400567054748535,0.050000000745058,0.2291979342699051,291.1719970703125,291.1499938964844,272.4537048339844,269.489013671875,284.6147155761719,293.3247375488281,291.1714172363281,1.0,0.2197450399398803,0.8484805822372437,0.8484805822372437,1.0,1.0,-1.0439848899841309,0.4357154369354248,0.6082693934440613,0.2154155969619751,0.0,0.0,0.2974338233470917,31.551055908203125,31.0,1.4395630359649658,-6891.4267578125,120.60479736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323059082031,305.58154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.689453125,18000.0,0.0,0.0,0.1517574042081833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124786674976349,0.2124830931425094,-4.427454769029282e-06,0.0,0.0001540144730824,0.0,0.0,8.875737190246582,0.0,0.0,0.0,0.2893946170806885,4.0,0.0,1.0
734220,293.1827392578125,297.1499938964844,293.1499938964844,0.0791033506393432,-1901.9307861328125,304.1532592773437,0.7603431940078735,0.1335044652223587,0.1210882514715194,293.5607604980469,297.1499938964844,293.1499938964844,0.0094731496647,-627.3610229492188,301.9291076660156,0.5403832793235779,0.050000000745058,0.0483149215579032,293.16900634765625,297.1499938964844,293.1499938964844,0.1780814230442047,-2828.625732421875,304.1492004394531,0.9484362602233888,0.256917268037796,0.1801433116197586,293.1777038574219,297.1499938964844,293.1499938964844,0.2221283763647079,-4560.95068359375,304.16522216796875,0.9990000128746032,0.3583075106143951,0.2901147007942199,293.2713623046875,297.1499938964844,293.1499938964844,0.0086625730618834,-2818.94970703125,301.343017578125,0.5403832793235779,0.050000000745058,0.2291851788759231,291.1651916503906,291.1499938964844,272.5044860839844,269.5298156738281,284.6334533691406,293.32110595703125,291.1642761230469,1.0,0.2195455580949783,0.8484058976173401,0.8484058976173401,1.0,1.0,-1.0427078008651731,0.4352186024188995,0.6074892282485962,0.214899331331253,0.0,0.0,0.2958326339721679,31.461742401123047,34.0,-7.53815221786499,-6846.91845703125,120.14139556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2910461425781,305.5302429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3828125,18000.0,0.0,0.0,0.1515287011861801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108473032712936,0.210851714015007,-4.422442998475162e-06,0.0,0.0001537823554826,0.0,0.0,8.792723655700684,0.0,0.0,0.0,0.2890486717224121,4.0,0.0,1.0
734280,293.1827392578125,297.1499938964844,293.1499938964844,0.0791033506393432,-1901.9307861328125,304.1532592773437,0.7603431940078735,0.1335044652223587,0.1210882514715194,293.5607604980469,297.1499938964844,293.1499938964844,0.0094731496647,-627.3610229492188,301.9291076660156,0.5403832793235779,0.050000000745058,0.0483149215579032,293.16900634765625,297.1499938964844,293.1499938964844,0.1780814230442047,-2828.625732421875,304.1492004394531,0.9484362602233888,0.256917268037796,0.1801433116197586,293.1777038574219,297.1499938964844,293.1499938964844,0.2221283763647079,-4560.95068359375,304.16522216796875,0.9990000128746032,0.3583075106143951,0.2901147007942199,293.2713623046875,297.1499938964844,293.1499938964844,0.0086625730618834,-2818.94970703125,301.343017578125,0.5403832793235779,0.050000000745058,0.2291851788759231,291.1651916503906,291.1499938964844,272.5044860839844,269.5298156738281,284.6334533691406,293.32110595703125,291.1642761230469,1.0,0.2195455580949783,0.8484058976173401,0.8484058976173401,1.0,1.0,-1.0427078008651731,0.4352186024188995,0.6074892282485962,0.214899331331253,0.0,0.0,0.2958326339721679,31.461742401123047,34.0,-7.53815221786499,-6846.91845703125,120.14139556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2910461425781,305.5302429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3828125,18000.0,0.0,0.0,0.1515287011861801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108473032712936,0.210851714015007,-4.422442998475162e-06,0.0,0.0001537823554826,0.0,0.0,8.792723655700684,0.0,0.0,0.0,0.2890486717224121,4.0,0.0,1.0
734340,293.1826477050781,297.1499938964844,293.1499938964844,0.0785557776689529,-1891.998291015625,304.153076171875,0.7565263509750366,0.1326949447393417,0.120381124317646,293.56884765625,297.1499938964844,293.1499938964844,0.0092369886115193,-618.3218994140625,301.7629089355469,0.5383462309837341,0.050000000745058,0.0483319535851478,293.1697082519531,297.1499938964844,293.1499938964844,0.1778555810451507,-2825.74365234375,304.1498413085937,0.9444666504859924,0.2562978863716125,0.1798361837863922,293.179443359375,297.1499938964844,293.1499938964844,0.2246049642562866,-4604.12451171875,304.1559753417969,0.9990000128746032,0.3572641313076019,0.2928846180438995,293.27166748046875,297.1499938964844,293.1499938964844,0.0086130863055586,-2809.784912109375,301.2983703613281,0.5383462309837341,0.050000000745058,0.2292659729719162,291.1570739746094,291.1499938964844,272.54998779296875,269.5666198730469,284.65289306640625,293.32794189453125,291.1560974121094,1.0,0.2205847352743148,0.8483311533927917,0.8483311533927917,1.0,1.0,-1.0449312925338743,0.4363442063331604,0.6085870862007141,0.2150525897741317,0.0,0.0,0.2954336702823639,31.91323471069336,37.0,-10.67219066619873,-6830.13232421875,121.47557067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,305.4959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.552734375,18000.0,0.0,0.0,0.1513394564390182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102588266134262,0.2102632373571396,-4.419981905812165e-06,0.0,0.0001535903138574,0.0,0.0,8.761600494384766,0.0,0.0,0.0,0.2889115810394287,4.0,0.0,1.0
734400,293.1826477050781,297.1499938964844,293.1499938964844,0.0785557776689529,-1891.998291015625,304.153076171875,0.7565263509750366,0.1326949447393417,0.120381124317646,293.56884765625,297.1499938964844,293.1499938964844,0.0092369886115193,-618.3218994140625,301.7629089355469,0.5383462309837341,0.050000000745058,0.0483319535851478,293.1697082519531,297.1499938964844,293.1499938964844,0.1778555810451507,-2825.74365234375,304.1498413085937,0.9444666504859924,0.2562978863716125,0.1798361837863922,293.179443359375,297.1499938964844,293.1499938964844,0.2246049642562866,-4604.12451171875,304.1559753417969,0.9990000128746032,0.3572641313076019,0.2928846180438995,293.27166748046875,297.1499938964844,293.1499938964844,0.0086130863055586,-2809.784912109375,301.2983703613281,0.5383462309837341,0.050000000745058,0.2292659729719162,291.1570739746094,291.1499938964844,272.54998779296875,269.5666198730469,284.65289306640625,293.32794189453125,291.1560974121094,1.0,0.2205847352743148,0.8483311533927917,0.8483311533927917,1.0,1.0,-1.0449312925338743,0.4363442063331604,0.6085870862007141,0.2150525897741317,0.0,0.0,0.2954336702823639,31.91323471069336,37.0,-10.67219066619873,-6830.13232421875,121.47557067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,305.4959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.552734375,18000.0,0.0,0.0,0.1513394564390182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102588266134262,0.2102632373571396,-4.419981905812165e-06,0.0,0.0001535903138574,0.0,0.0,8.761600494384766,0.0,0.0,0.0,0.2889115810394287,4.0,0.0,1.0
734460,293.1777038574219,297.1499938964844,293.1499938964844,0.0786238014698028,-1893.500244140625,304.15191650390625,0.7524442672729492,0.1328769028186798,0.1204031184315681,293.5705261230469,297.1499938964844,293.1499938964844,0.0090372348204255,-610.5140380859375,301.6112976074219,0.5347679257392883,0.050000000745058,0.0483629778027534,293.1683044433594,297.1499938964844,293.1499938964844,0.1778155118227005,-2825.331298828125,304.14996337890625,0.9381103515625,0.2560984492301941,0.179682195186615,293.1829528808594,297.1499938964844,293.1499938964844,0.2292307913303375,-4682.24267578125,304.1462707519531,0.9990000128746032,0.3558294475078583,0.2978668212890625,293.2662658691406,297.1499938964844,293.1499938964844,0.0085918921977281,-2806.62353515625,301.2691345214844,0.5347679257392883,0.050000000745058,0.2294131368398666,291.1480712890625,291.1499938964844,272.5926513671875,269.6015319824219,284.67120361328125,293.3414306640625,291.1469421386719,1.0,0.2226676493883133,0.8481369614601135,0.8481369614601135,1.0,1.0,-1.0509650707244873,0.4392518401145935,0.6117132306098938,0.2158681154251098,0.0,0.0,0.2962654829025268,32.76309585571289,40.0,-12.688422203063965,-6838.37890625,124.45086669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294921875,305.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.833984375,18000.0,0.0,0.0,0.151263952255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106216847896576,0.2106261104345321,-4.41975862486288e-06,0.0,0.0001535136834718,0.0,0.0,8.77746295928955,0.0,0.0,0.0,0.2889654636383056,4.0,0.0,1.0
734520,293.1777038574219,297.1499938964844,293.1499938964844,0.0786238014698028,-1893.500244140625,304.15191650390625,0.7524442672729492,0.1328769028186798,0.1204031184315681,293.5705261230469,297.1499938964844,293.1499938964844,0.0090372348204255,-610.5140380859375,301.6112976074219,0.5347679257392883,0.050000000745058,0.0483629778027534,293.1683044433594,297.1499938964844,293.1499938964844,0.1778155118227005,-2825.331298828125,304.14996337890625,0.9381103515625,0.2560984492301941,0.179682195186615,293.1829528808594,297.1499938964844,293.1499938964844,0.2292307913303375,-4682.24267578125,304.1462707519531,0.9990000128746032,0.3558294475078583,0.2978668212890625,293.2662658691406,297.1499938964844,293.1499938964844,0.0085918921977281,-2806.62353515625,301.2691345214844,0.5347679257392883,0.050000000745058,0.2294131368398666,291.1480712890625,291.1499938964844,272.5926513671875,269.6015319824219,284.67120361328125,293.3414306640625,291.1469421386719,1.0,0.2226676493883133,0.8481369614601135,0.8481369614601135,1.0,1.0,-1.0509650707244873,0.4392518401145935,0.6117132306098938,0.2158681154251098,0.0,0.0,0.2962654829025268,32.76309585571289,40.0,-12.688422203063965,-6838.37890625,124.45086669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2294921875,305.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.833984375,18000.0,0.0,0.0,0.151263952255249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106216847896576,0.2106261104345321,-4.41975862486288e-06,0.0,0.0001535136834718,0.0,0.0,8.77746295928955,0.0,0.0,0.0,0.2889654636383056,4.0,0.0,1.0
734580,293.1760559082031,297.1499938964844,293.1499938964844,0.0785048976540565,-1891.4559326171875,304.1514892578125,0.7462503910064697,0.1325139701366424,0.1202072948217392,293.57391357421875,297.1499938964844,293.1499938964844,0.0088337669149041,-602.3052368164062,301.4544982910156,0.5297216176986694,0.050000000745058,0.0484094098210334,293.1715393066406,297.1499938964844,293.1499938964844,0.1772024631500244,-2817.46337890625,304.1510314941406,0.9280954599380492,0.2549841403961181,0.179063618183136,293.1952514648437,297.1499938964844,293.1499938964844,0.2360805869102478,-4796.08056640625,304.1361083984375,0.9990000128746032,0.3525181114673614,0.3051713705062866,293.2633056640625,297.1499938964844,293.1499938964844,0.0085632242262363,-2801.8515625,301.2353820800781,0.5297216176986694,0.050000000745058,0.2296334058046341,291.1404113769531,291.1499938964844,272.6350402832031,269.6368713378906,284.6950378417969,293.3683166503906,291.1398620605469,1.0,0.22559754550457,0.8479427695274353,0.8479427695274353,1.0,1.0,-1.0590745210647583,0.4431369006633758,0.6159375905990601,0.2170464992523193,0.0,0.0,0.2981089651584625,34.02748107910156,28.0,-9.718257904052734,-6864.6630859375,128.71763610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192626953125,305.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1513859182596206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119577229022979,0.2119621485471725,-4.421929133968661e-06,0.0,0.0001536374620627,0.0,0.0,8.841657638549805,0.0,0.0,0.0,0.2892129421234131,4.0,0.0,1.0
734640,293.1760559082031,297.1499938964844,293.1499938964844,0.0785048976540565,-1891.4559326171875,304.1514892578125,0.7462503910064697,0.1325139701366424,0.1202072948217392,293.57391357421875,297.1499938964844,293.1499938964844,0.0088337669149041,-602.3052368164062,301.4544982910156,0.5297216176986694,0.050000000745058,0.0484094098210334,293.1715393066406,297.1499938964844,293.1499938964844,0.1772024631500244,-2817.46337890625,304.1510314941406,0.9280954599380492,0.2549841403961181,0.179063618183136,293.1952514648437,297.1499938964844,293.1499938964844,0.2360805869102478,-4796.08056640625,304.1361083984375,0.9990000128746032,0.3525181114673614,0.3051713705062866,293.2633056640625,297.1499938964844,293.1499938964844,0.0085632242262363,-2801.8515625,301.2353820800781,0.5297216176986694,0.050000000745058,0.2296334058046341,291.1404113769531,291.1499938964844,272.6350402832031,269.6368713378906,284.6950378417969,293.3683166503906,291.1398620605469,1.0,0.22559754550457,0.8479427695274353,0.8479427695274353,1.0,1.0,-1.0590745210647583,0.4431369006633758,0.6159375905990601,0.2170464992523193,0.0,0.0,0.2981089651584625,34.02748107910156,28.0,-9.718257904052734,-6864.6630859375,128.71763610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192626953125,305.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1513859182596206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119577229022979,0.2119621485471725,-4.421929133968661e-06,0.0,0.0001536374620627,0.0,0.0,8.841657638549805,0.0,0.0,0.0,0.2892129421234131,4.0,0.0,1.0
734700,293.1756591796875,297.1499938964844,293.1499938964844,0.0783235803246498,-1888.121337890625,304.15155029296875,0.7462924718856812,0.1322619915008545,0.1199910938739776,293.5760803222656,297.1499938964844,293.1499938964844,0.0087237963452935,-597.6258544921875,301.3748779296875,0.5301291942596436,0.050000000745058,0.0484055280685424,293.17315673828125,297.1499938964844,293.1499938964844,0.1766772121191024,-2810.67138671875,304.1517944335937,0.927905797958374,0.2543944418430328,0.1786161065101623,293.20233154296875,297.1499938964844,293.1499938964844,0.2356700450181961,-4788.22607421875,304.1395263671875,0.9990000128746032,0.3505538403987884,0.3045683801174164,293.262451171875,297.1499938964844,293.1499938964844,0.0085394894704222,-2796.91015625,301.2178039550781,0.5301291942596436,0.050000000745058,0.2296149879693985,291.1394958496094,291.1499938964844,272.6561279296875,269.6546936035156,284.71337890625,293.382568359375,291.14031982421875,1.0,0.2248811423778534,0.8478456735610962,0.8478456735610962,1.0,1.0,-1.057533621788025,0.4423742294311523,0.6151593923568726,0.2168570160865783,0.0,0.0,0.2989322245121002,33.91352462768555,28.0,-0.5580310821533203,-6864.416015625,128.12889099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171630859375,305.45428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1015625,18000.0,0.0,0.0,0.1515316516160965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212725356221199,0.2127297818660736,-4.423603058967274e-06,0.0,0.0001537853531772,0.0,0.0,8.879426002502441,0.0,0.0,0.0,0.2893617153167724,4.0,0.0,1.0
734760,293.1753845214844,297.1499938964844,293.1499938964844,0.0780341625213623,-1882.6448974609373,304.1517944335937,0.7489901781082153,0.1319915652275085,0.1197318956255912,293.5785217285156,297.1499938964844,293.1499938964844,0.0086033325642347,-592.1510620117188,301.2963562011719,0.5329328775405884,0.050000000745058,0.048379473388195,293.1730651855469,297.1499938964844,293.1499938964844,0.1761368960142135,-2803.577392578125,304.1524353027344,0.932138442993164,0.2541141808032989,0.1782924830913543,293.20538330078125,297.1499938964844,293.1499938964844,0.2318538278341293,-4723.71240234375,304.1484069824219,0.9990000128746032,0.34928759932518,0.3004835546016693,293.2618713378906,297.1499938964844,293.1499938964844,0.0085048610344529,-2788.41748046875,301.201904296875,0.5329328775405884,0.050000000745058,0.2294913977384567,291.1483154296875,291.1499938964844,272.6771850585937,269.6725769042969,284.7332458496094,293.389892578125,291.1515197753906,1.0,0.2229559570550918,0.8477054238319397,0.8477054238319397,1.0,1.0,-1.0517542362213137,0.4395803809165954,0.6121737957000732,0.2160215377807617,0.0,0.0,0.2982143759727478,33.19129180908203,25.0,17.61026382446289,-6844.42041015625,125.40857696533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527099609375,305.464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.00390625,18000.0,0.0,0.0,0.1516972333192825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128715962171554,0.21287602186203,-4.425055067258654e-06,0.0,0.0001539533986942,0.0,0.0,8.888813018798828,0.0,0.0,0.0,0.2893989384174347,4.0,0.0,1.0
734820,293.1751403808594,297.1499938964844,293.1499938964844,0.0773831456899643,-1870.3282470703125,304.1522827148437,0.7543718218803406,0.1314000785350799,0.1191677972674369,293.5841064453125,297.1499938964844,293.1499938964844,0.0083614783361554,-580.822021484375,301.1382141113281,0.5386365056037903,0.050000000745058,0.0483295060694217,293.1701965332031,297.1499938964844,293.1499938964844,0.1755698770284652,-2796.057373046875,304.15252685546875,0.9415805339813232,0.2541079521179199,0.1781476289033889,293.2011413574219,297.1499938964844,293.1499938964844,0.2241175770759582,-4593.9990234375,304.1617126464844,0.9990000128746032,0.3487193882465362,0.2924871742725372,293.2611389160156,297.1499938964844,293.1499938964844,0.0084315901622176,-2770.060791015625,301.1709899902344,0.5386365056037903,0.050000000745058,0.2292543649673462,291.1733703613281,291.1499938964844,272.7190856933594,269.70867919921875,284.7633056640625,293.3874206542969,291.175048828125,1.0,0.2196319699287414,0.8474250435829163,0.8474250435829163,1.0,1.0,-1.0409599542617798,0.4343644082546234,0.606595516204834,0.214462548494339,0.0,0.0,0.2932398319244385,31.80954933166504,28.0,24.500133514404297,-6755.29248046875,120.34041595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369934082031,305.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66796875,18000.0,0.0,0.0,0.1518876403570175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096274495124817,0.209631860256195,-4.42148257207009e-06,0.0,0.0001541466481285,0.0,0.0,8.736124038696289,0.0,0.0,0.0,0.2888281643390655,4.0,0.0,1.0
