time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734880,293.1751403808594,297.1499938964844,293.1499938964844,0.0773831456899643,-1870.3282470703125,304.1522827148437,0.7543718218803406,0.1314000785350799,0.1191677972674369,293.5841064453125,297.1499938964844,293.1499938964844,0.0083614783361554,-580.822021484375,301.1382141113281,0.5386365056037903,0.050000000745058,0.0483295060694217,293.1701965332031,297.1499938964844,293.1499938964844,0.1755698770284652,-2796.057373046875,304.15252685546875,0.9415805339813232,0.2541079521179199,0.1781476289033889,293.2011413574219,297.1499938964844,293.1499938964844,0.2241175770759582,-4593.9990234375,304.1617126464844,0.9990000128746032,0.3487193882465362,0.2924871742725372,293.2611389160156,297.1499938964844,293.1499938964844,0.0084315901622176,-2770.060791015625,301.1709899902344,0.5386365056037903,0.050000000745058,0.2292543649673462,291.1733703613281,291.1499938964844,272.7190856933594,269.70867919921875,284.7633056640625,293.3874206542969,291.175048828125,1.0,0.2196319699287414,0.8474250435829163,0.8474250435829163,1.0,1.0,-1.0409599542617798,0.4343644082546234,0.606595516204834,0.214462548494339,0.0,0.0,0.2932398319244385,31.80954933166504,28.0,24.500133514404297,-6755.29248046875,120.34041595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369934082031,305.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66796875,18000.0,0.0,0.0,0.1518876403570175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096274495124817,0.209631860256195,-4.42148257207009e-06,0.0,0.0001541466481285,0.0,0.0,8.736124038696289,0.0,0.0,0.0,0.2888281643390655,4.0,0.0,1.0
734940,293.1751403808594,297.1499938964844,293.1499938964844,0.0768365338444709,-1860.2213134765625,304.1524353027344,0.756461501121521,0.1307611018419265,0.1185817494988441,293.5902709960937,297.1499938964844,293.1499938964844,0.0081375436857342,-570.4110717773438,300.97265625,0.5415247082710266,0.050000000745058,0.0483056008815765,293.1676940917969,297.1499938964844,293.1499938964844,0.1754725873470306,-2794.8525390625,304.15185546875,0.946414351463318,0.254112184047699,0.1781689822673797,293.1928405761719,297.1499938964844,293.1499938964844,0.2202939838171005,-4531.0517578125,304.1639099121094,0.9990000128746032,0.3491108119487762,0.2885826528072357,293.2606506347656,297.1499938964844,293.1499938964844,0.0083735762163996,-2756.885986328125,301.13555908203125,0.5415247082710266,0.050000000745058,0.2291409820318222,291.18072509765625,291.1499938964844,272.7607421875,269.7450866699219,284.7845458984375,293.37957763671875,291.1806335449219,1.0,0.2181311845779419,0.847144603729248,0.847144603729248,1.0,1.0,-1.0354279279708862,0.4316606819629669,0.6037672758102417,0.2137207984924316,0.0,0.0,0.2884818911552429,31.14625740051269,31.0,9.383570671081545,-6677.0712890625,117.85800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158935546875,305.4049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.78125,18000.0,0.0,0.0,0.1516863852739334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056844830513,0.2056888937950134,-4.412892849359196e-06,0.0,0.0001539423974463,0.0,0.0,8.543554306030273,0.0,0.0,0.0,0.2880670428276062,4.0,0.0,1.0
735000,293.1751403808594,297.1499938964844,293.1499938964844,0.0768365338444709,-1860.2213134765625,304.1524353027344,0.756461501121521,0.1307611018419265,0.1185817494988441,293.5902709960937,297.1499938964844,293.1499938964844,0.0081375436857342,-570.4110717773438,300.97265625,0.5415247082710266,0.050000000745058,0.0483056008815765,293.1676940917969,297.1499938964844,293.1499938964844,0.1754725873470306,-2794.8525390625,304.15185546875,0.946414351463318,0.254112184047699,0.1781689822673797,293.1928405761719,297.1499938964844,293.1499938964844,0.2202939838171005,-4531.0517578125,304.1639099121094,0.9990000128746032,0.3491108119487762,0.2885826528072357,293.2606506347656,297.1499938964844,293.1499938964844,0.0083735762163996,-2756.885986328125,301.13555908203125,0.5415247082710266,0.050000000745058,0.2291409820318222,291.18072509765625,291.1499938964844,272.7607421875,269.7450866699219,284.7845458984375,293.37957763671875,291.1806335449219,1.0,0.2181311845779419,0.847144603729248,0.847144603729248,1.0,1.0,-1.0354279279708862,0.4316606819629669,0.6037672758102417,0.2137207984924316,0.0,0.0,0.2884818911552429,31.14625740051269,31.0,9.383570671081545,-6677.0712890625,117.85800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158935546875,305.4049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.78125,18000.0,0.0,0.0,0.1516863852739334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056844830513,0.2056888937950134,-4.412892849359196e-06,0.0,0.0001539423974463,0.0,0.0,8.543554306030273,0.0,0.0,0.0,0.2880670428276062,4.0,0.0,1.0
735060,293.1753234863281,297.1499938964844,293.1499938964844,0.0763550326228141,-1851.4814453125,304.15240478515625,0.7552384734153748,0.1300871223211288,0.1179840937256813,293.5968322753906,297.1499938964844,293.1499938964844,0.0079276012256741,-560.618408203125,300.8012084960937,0.5415422320365906,0.050000000745058,0.0483054667711257,293.1673278808594,297.1499938964844,293.1499938964844,0.1752975285053253,-2792.73193359375,304.15155029296875,0.946060061454773,0.2537384629249573,0.1779765486717224,293.1892395019531,297.1499938964844,293.1499938964844,0.220179483294487,-4530.60986328125,304.1593322753906,0.9990000128746032,0.3487704694271087,0.2885592579841614,293.2604675292969,297.1499938964844,293.1499938964844,0.0083266496658325,-2747.30712890625,301.0968933105469,0.5415422320365906,0.050000000745058,0.2291403263807296,291.1766662597656,291.1499938964844,272.8021850585937,269.78179931640625,284.804931640625,293.380126953125,291.1759033203125,1.0,0.2180877029895782,0.8470602631568909,0.8470602631568909,1.0,1.0,-1.0344492197036743,0.4311302304267883,0.6033190488815308,0.2137201279401779,0.0,0.0,0.2851445078849792,31.13548851013184,34.0,-3.302248954772949,-6630.5029296875,117.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024841308594,305.39080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26171875,18000.0,0.0,0.0,0.1511313468217849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027555108070373,0.2027599066495895,-4.405226263770601e-06,0.0,0.0001533791073597,0.0,0.0,8.398993492126465,0.0,0.0,0.0,0.2874776124954223,4.0,0.0,1.0
735120,293.1753234863281,297.1499938964844,293.1499938964844,0.0763550326228141,-1851.4814453125,304.15240478515625,0.7552384734153748,0.1300871223211288,0.1179840937256813,293.5968322753906,297.1499938964844,293.1499938964844,0.0079276012256741,-560.618408203125,300.8012084960937,0.5415422320365906,0.050000000745058,0.0483054667711257,293.1673278808594,297.1499938964844,293.1499938964844,0.1752975285053253,-2792.73193359375,304.15155029296875,0.946060061454773,0.2537384629249573,0.1779765486717224,293.1892395019531,297.1499938964844,293.1499938964844,0.220179483294487,-4530.60986328125,304.1593322753906,0.9990000128746032,0.3487704694271087,0.2885592579841614,293.2604675292969,297.1499938964844,293.1499938964844,0.0083266496658325,-2747.30712890625,301.0968933105469,0.5415422320365906,0.050000000745058,0.2291403263807296,291.1766662597656,291.1499938964844,272.8021850585937,269.78179931640625,284.804931640625,293.380126953125,291.1759033203125,1.0,0.2180877029895782,0.8470602631568909,0.8470602631568909,1.0,1.0,-1.0344492197036743,0.4311302304267883,0.6033190488815308,0.2137201279401779,0.0,0.0,0.2851445078849792,31.13548851013184,34.0,-3.302248954772949,-6630.5029296875,117.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024841308594,305.39080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26171875,18000.0,0.0,0.0,0.1511313468217849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2027555108070373,0.2027599066495895,-4.405226263770601e-06,0.0,0.0001533791073597,0.0,0.0,8.398993492126465,0.0,0.0,0.0,0.2874776124954223,4.0,0.0,1.0
735180,293.1756591796875,297.1499938964844,293.1499938964844,0.075883649289608,-1842.9813232421875,304.15240478515625,0.7513901591300964,0.1293775290250778,0.1173733472824096,293.60357666015625,297.1499938964844,293.1499938964844,0.0077253705821931,-551.0007934570312,300.6258544921875,0.5392587184906006,0.050000000745058,0.0483243018388748,293.1688232421875,297.1499938964844,293.1499938964844,0.174887865781784,-2787.58544921875,304.1517333984375,0.941399872303009,0.2530032694339752,0.1775411367416381,293.1925048828125,297.1499938964844,293.1499938964844,0.2229891866445541,-4578.86962890625,304.1515197753906,0.9990000128746032,0.3471266627311706,0.2916383445262909,293.2606201171875,297.1499938964844,293.1499938964844,0.0082846526056528,-2739.198974609375,301.0564270019531,0.5392587184906006,0.050000000745058,0.2292296737432479,291.169189453125,291.1499938964844,272.8434143066406,269.8187561035156,284.8271789550781,293.3911437988281,291.168212890625,1.0,0.2192602902650833,0.8469759821891785,0.8469759821891785,1.0,1.0,-1.037018060684204,0.4322834312915802,0.6047345995903015,0.2142887115478515,0.0,0.0,0.283067524433136,31.64449882507324,37.0,-9.409954071044922,-6609.36474609375,119.1121597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499084472656,305.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.513671875,18000.0,0.0,0.0,0.150350421667099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008696347475052,0.2008740305900573,-4.399914359964896e-06,0.0,0.0001525865664007,0.0,0.0,8.305646896362305,0.0,0.0,0.0,0.2870914340019226,4.0,0.0,1.0
735240,293.1756591796875,297.1499938964844,293.1499938964844,0.075883649289608,-1842.9813232421875,304.15240478515625,0.7513901591300964,0.1293775290250778,0.1173733472824096,293.60357666015625,297.1499938964844,293.1499938964844,0.0077253705821931,-551.0007934570312,300.6258544921875,0.5392587184906006,0.050000000745058,0.0483243018388748,293.1688232421875,297.1499938964844,293.1499938964844,0.174887865781784,-2787.58544921875,304.1517333984375,0.941399872303009,0.2530032694339752,0.1775411367416381,293.1925048828125,297.1499938964844,293.1499938964844,0.2229891866445541,-4578.86962890625,304.1515197753906,0.9990000128746032,0.3471266627311706,0.2916383445262909,293.2606201171875,297.1499938964844,293.1499938964844,0.0082846526056528,-2739.198974609375,301.0564270019531,0.5392587184906006,0.050000000745058,0.2292296737432479,291.169189453125,291.1499938964844,272.8434143066406,269.8187561035156,284.8271789550781,293.3911437988281,291.168212890625,1.0,0.2192602902650833,0.8469759821891785,0.8469759821891785,1.0,1.0,-1.037018060684204,0.4322834312915802,0.6047345995903015,0.2142887115478515,0.0,0.0,0.283067524433136,31.64449882507324,37.0,-9.409954071044922,-6609.36474609375,119.1121597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499084472656,305.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.513671875,18000.0,0.0,0.0,0.150350421667099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008696347475052,0.2008740305900573,-4.399914359964896e-06,0.0,0.0001525865664007,0.0,0.0,8.305646896362305,0.0,0.0,0.0,0.2870914340019226,4.0,0.0,1.0
735300,293.1759033203125,297.1499938964844,293.1499938964844,0.075644738972187,-1838.681884765625,304.15240478515625,0.7486780285835266,0.1290076524019241,0.1170608103275299,293.6070251464844,297.1499938964844,293.1499938964844,0.0076264101080596,-546.2095947265625,300.53692626953125,0.5374170541763306,0.050000000745058,0.0483398996293544,293.17010498046875,297.1499938964844,293.1499938964844,0.1745892465114593,-2783.800537109375,304.1519470214844,0.9376826286315918,0.2525095343589782,0.1772382408380508,293.1968078613281,297.1499938964844,293.1499938964844,0.225333496928215,-4618.43505859375,304.14697265625,0.9990000128746032,0.345742404460907,0.2941639423370361,293.2608642578125,297.1499938964844,293.1499938964844,0.0082647260278463,-2735.4501953125,301.0355529785156,0.5374170541763306,0.050000000745058,0.2293036729097366,291.1649475097656,291.1499938964844,272.86395263671875,269.8373107910156,284.8393249511719,293.400634765625,291.1639709472656,1.0,0.2202336341142654,0.8469338417053223,0.8469338417053223,1.0,1.0,-1.039417743682861,0.4333890378475189,0.60602867603302,0.21475350856781,0.0,0.0,0.2824982404708862,32.06794357299805,37.0,-10.77820873260498,-6606.57763671875,120.43048095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2708740234375,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.203125,18000.0,0.0,0.0,0.1499189287424087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002968341112136,0.2003012299537658,-4.398111286718631e-06,0.0,0.0001521486556157,0.0,0.0,8.277017593383789,0.0,0.0,0.0,0.2869709134101867,4.0,0.0,1.0
735360,293.1761474609375,297.1499938964844,293.1499938964844,0.0754000097513198,-1834.2769775390625,304.15240478515625,0.745549201965332,0.1286269873380661,0.1167422905564308,293.6105041503906,297.1499938964844,293.1499938964844,0.0075287488289177,-541.4169311523438,300.4472351074219,0.5352008938789368,0.050000000745058,0.0483591742813587,293.1717224121094,297.1499938964844,293.1499938964844,0.1742257177829742,-2779.175048828125,304.1522521972656,0.9331732988357544,0.2519370019435882,0.1768819391727447,293.20281982421875,297.1499938964844,293.1499938964844,0.2282218337059021,-4666.80810546875,304.14227294921875,0.9990000128746032,0.3439707458019256,0.2972559034824371,293.26123046875,297.1499938964844,293.1499938964844,0.0082452064380049,-2731.796630859375,301.01434326171875,0.5352008938789368,0.050000000745058,0.229395106434822,291.1607360839844,291.1499938964844,272.8844299316406,269.8558959960937,284.8523254394531,293.4127197265625,291.1598205566406,1.0,0.2214301973581314,0.8468309640884399,0.8468309640884399,1.0,1.0,-1.0424513816833496,0.4347918629646301,0.6076595187187195,0.215318351984024,0.0,0.0,0.2822033762931824,32.59174728393555,25.0,-11.253677368164062,-6608.01513671875,122.08453369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,305.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.037109375,18000.0,0.0,0.0,0.1494837701320648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999501287937164,0.1999545246362686,-4.396847543830518e-06,0.0,0.0001517070340923,0.0,0.0,8.259392738342285,0.0,0.0,0.0,0.2868947386741638,4.0,0.0,1.0
735420,293.1766052246094,297.1499938964844,293.1499938964844,0.0747450292110443,-1822.2381591796875,304.1527099609375,0.7491288185119629,0.1278751939535141,0.116026371717453,293.61737060546875,297.1499938964844,293.1499938964844,0.0073158894665539,-530.3316040039062,300.2699279785156,0.5397173762321472,0.050000000745058,0.048320472240448,293.1723937988281,297.1499938964844,293.1499938964844,0.1733298748731613,-2767.568115234375,304.1529846191406,0.9394729733467102,0.2512358129024505,0.1762143671512603,293.2100524902344,297.1499938964844,293.1499938964844,0.2226072549819946,-4571.44775390625,304.15484619140625,0.9990000128746032,0.341133564710617,0.2910153865814209,293.2620544433594,297.1499938964844,293.1499938964844,0.0081828068941831,-2717.282958984375,300.9746398925781,0.5397173762321472,0.050000000745058,0.2292115092277526,291.1650695800781,291.1499938964844,272.9252624511719,269.89324951171875,284.8904724121094,293.4276123046875,291.1679077148437,1.0,0.2181512415409088,0.8466252088546753,0.8466252088546753,1.0,1.0,-1.0330424308776855,0.4301507472991943,0.6028916239738464,0.2142303436994552,0.0,0.0,0.2803113758563995,31.517162322998047,28.0,13.541340827941896,-6570.431640625,117.9484405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,305.428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.76171875,18000.0,0.0,0.0,0.1486141830682754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991461366415023,0.1991505324840545,-4.395446921989787e-06,0.0,0.0001508245040895,0.0,0.0,8.221332550048828,0.0,0.0,0.0,0.2867332696914673,4.0,0.0,1.0
735480,293.1766052246094,297.1499938964844,293.1499938964844,0.0747450292110443,-1822.2381591796875,304.1527099609375,0.7491288185119629,0.1278751939535141,0.116026371717453,293.61737060546875,297.1499938964844,293.1499938964844,0.0073158894665539,-530.3316040039062,300.2699279785156,0.5397173762321472,0.050000000745058,0.048320472240448,293.1723937988281,297.1499938964844,293.1499938964844,0.1733298748731613,-2767.568115234375,304.1529846191406,0.9394729733467102,0.2512358129024505,0.1762143671512603,293.2100524902344,297.1499938964844,293.1499938964844,0.2226072549819946,-4571.44775390625,304.15484619140625,0.9990000128746032,0.341133564710617,0.2910153865814209,293.2620544433594,297.1499938964844,293.1499938964844,0.0081828068941831,-2717.282958984375,300.9746398925781,0.5397173762321472,0.050000000745058,0.2292115092277526,291.1650695800781,291.1499938964844,272.9252624511719,269.89324951171875,284.8904724121094,293.4276123046875,291.1679077148437,1.0,0.2181512415409088,0.8466252088546753,0.8466252088546753,1.0,1.0,-1.0330424308776855,0.4301507472991943,0.6028916239738464,0.2142303436994552,0.0,0.0,0.2803113758563995,31.517162322998047,28.0,13.541340827941896,-6570.431640625,117.9484405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,305.428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.76171875,18000.0,0.0,0.0,0.1486141830682754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991461366415023,0.1991505324840545,-4.395446921989787e-06,0.0,0.0001508245040895,0.0,0.0,8.221332550048828,0.0,0.0,0.0,0.2867332696914673,4.0,0.0,1.0
735540,293.17706298828125,297.1499938964844,293.1499938964844,0.074031725525856,-1809.046142578125,304.1529846191406,0.750795841217041,0.1271082758903503,0.1153222844004631,293.62432861328125,297.1499938964844,293.1499938964844,0.007104508113116,-518.8480834960938,300.0942077636719,0.5425269603729248,0.050000000745058,0.0482975244522094,293.1701965332031,297.1499938964844,293.1499938964844,0.1729270666837692,-2762.302001953125,304.1526184082031,0.9438992142677308,0.2511187195777893,0.1760950684547424,293.2064819335937,297.1499938964844,293.1499938964844,0.2188140749931335,-4508.17236328125,304.1591491699219,0.9990000128746032,0.3403350114822387,0.2872487306594848,293.2628173828125,297.1499938964844,293.1499938964844,0.0081178862601518,-2701.27294921875,300.9379577636719,0.5425269603729248,0.050000000745058,0.2291026711463928,291.1820068359375,291.1499938964844,272.96588134765625,269.93072509765625,284.91473388671875,293.4227294921875,291.1817626953125,1.0,0.2167891412973404,0.8464194536209106,0.8464194536209106,1.0,1.0,-1.0273702144622805,0.427319198846817,0.6000509858131409,0.2136507034301757,0.0,0.0,0.2745816111564636,30.88075828552246,31.0,10.006163597106934,-6489.390625,115.50775146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468933105469,305.40350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.83984375,18000.0,0.0,0.0,0.1475730091333389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951036155223846,0.1951080113649368,-4.389260993775679e-06,0.0,0.000149767845869,0.0,0.0,8.032212257385254,0.0,0.0,0.0,0.2860148251056671,4.0,0.0,1.0
735600,293.17706298828125,297.1499938964844,293.1499938964844,0.074031725525856,-1809.046142578125,304.1529846191406,0.750795841217041,0.1271082758903503,0.1153222844004631,293.62432861328125,297.1499938964844,293.1499938964844,0.007104508113116,-518.8480834960938,300.0942077636719,0.5425269603729248,0.050000000745058,0.0482975244522094,293.1701965332031,297.1499938964844,293.1499938964844,0.1729270666837692,-2762.302001953125,304.1526184082031,0.9438992142677308,0.2511187195777893,0.1760950684547424,293.2064819335937,297.1499938964844,293.1499938964844,0.2188140749931335,-4508.17236328125,304.1591491699219,0.9990000128746032,0.3403350114822387,0.2872487306594848,293.2628173828125,297.1499938964844,293.1499938964844,0.0081178862601518,-2701.27294921875,300.9379577636719,0.5425269603729248,0.050000000745058,0.2291026711463928,291.1820068359375,291.1499938964844,272.96588134765625,269.93072509765625,284.91473388671875,293.4227294921875,291.1817626953125,1.0,0.2167891412973404,0.8464194536209106,0.8464194536209106,1.0,1.0,-1.0273702144622805,0.427319198846817,0.6000509858131409,0.2136507034301757,0.0,0.0,0.2745816111564636,30.88075828552246,31.0,10.006163597106934,-6489.390625,115.50775146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468933105469,305.40350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.83984375,18000.0,0.0,0.0,0.1475730091333389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951036155223846,0.1951080113649368,-4.389260993775679e-06,0.0,0.000149767845869,0.0,0.0,8.032212257385254,0.0,0.0,0.0,0.2860148251056671,4.0,0.0,1.0
735660,293.1775207519531,297.1499938964844,293.1499938964844,0.073473185300827,-1799.0137939453125,304.1529235839844,0.7491073608398438,0.1263274699449539,0.1146252825856208,293.63116455078125,297.1499938964844,293.1499938964844,0.0069090113975107,-508.3714599609375,299.9092102050781,0.5423173308372498,0.050000000745058,0.0482992157340049,293.1698303222656,297.1499938964844,293.1499938964844,0.1727175265550613,-2759.794921875,304.1521301269531,0.9430623054504396,0.2506834864616394,0.1758528798818588,293.20562744140625,297.1499938964844,293.1499938964844,0.2190691977739334,-4513.525390625,304.1555480957031,0.9990000128746032,0.3390876650810241,0.287526935338974,293.2635192871094,297.1499938964844,293.1499938964844,0.008069859817624,-2691.302001953125,300.8954772949219,0.5423173308372498,0.050000000745058,0.2291106879711151,291.17584228515625,291.1499938964844,273.0063171386719,269.9682922363281,284.9364624023437,293.42437744140625,291.175048828125,1.0,0.2168504744768142,0.8462961912155151,0.8462961912155151,1.0,1.0,-1.0265871286392212,0.4268123209476471,0.5997748374938965,0.2138578295707702,0.0,0.0,0.2715060114860534,30.922412872314453,34.0,-4.030145645141602,-6443.03125,115.39889526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38824462890625,305.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.833984375,18000.0,0.0,0.0,0.1462884992361068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192344069480896,0.192348450422287,-4.3818963604280725e-06,0.0,0.0001484642270952,0.0,0.0,7.898295879364014,0.0,0.0,0.0,0.2854697108268738,4.0,0.0,1.0
735720,293.1775207519531,297.1499938964844,293.1499938964844,0.073473185300827,-1799.0137939453125,304.1529235839844,0.7491073608398438,0.1263274699449539,0.1146252825856208,293.63116455078125,297.1499938964844,293.1499938964844,0.0069090113975107,-508.3714599609375,299.9092102050781,0.5423173308372498,0.050000000745058,0.0482992157340049,293.1698303222656,297.1499938964844,293.1499938964844,0.1727175265550613,-2759.794921875,304.1521301269531,0.9430623054504396,0.2506834864616394,0.1758528798818588,293.20562744140625,297.1499938964844,293.1499938964844,0.2190691977739334,-4513.525390625,304.1555480957031,0.9990000128746032,0.3390876650810241,0.287526935338974,293.2635192871094,297.1499938964844,293.1499938964844,0.008069859817624,-2691.302001953125,300.8954772949219,0.5423173308372498,0.050000000745058,0.2291106879711151,291.17584228515625,291.1499938964844,273.0063171386719,269.9682922363281,284.9364624023437,293.42437744140625,291.175048828125,1.0,0.2168504744768142,0.8462961912155151,0.8462961912155151,1.0,1.0,-1.0265871286392212,0.4268123209476471,0.5997748374938965,0.2138578295707702,0.0,0.0,0.2715060114860534,30.922412872314453,34.0,-4.030145645141602,-6443.03125,115.39889526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38824462890625,305.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.833984375,18000.0,0.0,0.0,0.1462884992361068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192344069480896,0.192348450422287,-4.3818963604280725e-06,0.0,0.0001484642270952,0.0,0.0,7.898295879364014,0.0,0.0,0.0,0.2854697108268738,4.0,0.0,1.0
735780,293.1780090332031,297.1499938964844,293.1499938964844,0.0729260742664337,-1789.219970703125,304.1528625488281,0.7449593544006348,0.1255320459604263,0.1139340251684188,293.6378479003906,297.1499938964844,293.1499938964844,0.0067208306863904,-498.0574340820313,299.7216186523437,0.5398523211479187,0.050000000745058,0.0483193732798099,293.1711120605469,297.1499938964844,293.1499938964844,0.1722765415906906,-2754.257568359375,304.15216064453125,0.9380199909210204,0.2499231547117233,0.175394982099533,293.2105712890625,297.1499938964844,293.1499938964844,0.2221271097660064,-4565.64599609375,304.1485595703125,0.9990000128746032,0.3366876244544983,0.2908326089382171,293.2642822265625,297.1499938964844,293.1499938964844,0.0080262366682291,-2682.48974609375,300.85211181640625,0.5398523211479187,0.050000000745058,0.229206308722496,291.1683044433594,291.1499938964844,273.04656982421875,270.00592041015625,284.96014404296875,293.4366760253906,291.1672668457031,1.0,0.2181057631969452,0.8461728692054749,0.8461728692054749,1.0,1.0,-1.029313325881958,0.427973061800003,0.6013402938842773,0.214619442820549,0.0,0.0,0.2695400416851043,31.470291137695312,25.0,-9.876360893249512,-6420.1962890625,116.99217224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42120361328125,305.3759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.470703125,18000.0,0.0,0.0,0.144935205578804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906558722257614,0.1906602531671524,-4.377267487143399e-06,0.0,0.0001470908173359,0.0,0.0,7.8164963722229,0.0,0.0,0.0,0.2851311564445495,4.0,0.0,1.0
735840,293.1780090332031,297.1499938964844,293.1499938964844,0.0729260742664337,-1789.219970703125,304.1528625488281,0.7449593544006348,0.1255320459604263,0.1139340251684188,293.6378479003906,297.1499938964844,293.1499938964844,0.0067208306863904,-498.0574340820313,299.7216186523437,0.5398523211479187,0.050000000745058,0.0483193732798099,293.1711120605469,297.1499938964844,293.1499938964844,0.1722765415906906,-2754.257568359375,304.15216064453125,0.9380199909210204,0.2499231547117233,0.175394982099533,293.2105712890625,297.1499938964844,293.1499938964844,0.2221271097660064,-4565.64599609375,304.1485595703125,0.9990000128746032,0.3366876244544983,0.2908326089382171,293.2642822265625,297.1499938964844,293.1499938964844,0.0080262366682291,-2682.48974609375,300.85211181640625,0.5398523211479187,0.050000000745058,0.229206308722496,291.1683044433594,291.1499938964844,273.04656982421875,270.00592041015625,284.96014404296875,293.4366760253906,291.1672668457031,1.0,0.2181057631969452,0.8461728692054749,0.8461728692054749,1.0,1.0,-1.029313325881958,0.427973061800003,0.6013402938842773,0.214619442820549,0.0,0.0,0.2695400416851043,31.470291137695312,25.0,-9.876360893249512,-6420.1962890625,116.99217224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42120361328125,305.3759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.470703125,18000.0,0.0,0.0,0.144935205578804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906558722257614,0.1906602531671524,-4.377267487143399e-06,0.0,0.0001470908173359,0.0,0.0,7.8164963722229,0.0,0.0,0.0,0.2851311564445495,4.0,0.0,1.0
735900,293.17822265625,297.1499938964844,293.1499938964844,0.072630688548088,-1783.919921875,304.1528625488281,0.7453479170799255,0.1251372545957565,0.1135681197047233,293.6410827636719,297.1499938964844,293.1499938964844,0.0066248723305761,-492.66204833984375,299.6272277832031,0.5408993363380432,0.050000000745058,0.0483107306063175,293.1717224121094,297.1499938964844,293.1499938964844,0.1719641238451004,-2750.2802734375,304.15234375,0.9391589164733888,0.2495392858982086,0.1750958859920501,293.2138977050781,297.1499938964844,293.1499938964844,0.2209524363279342,-4545.65185546875,304.15106201171875,0.9990000128746032,0.3352675139904022,0.2894206345081329,293.26470947265625,297.1499938964844,293.1499938964844,0.0080003542825579,-2676.94287109375,300.8302917480469,0.5408993363380432,0.050000000745058,0.2291653007268905,291.1647644042969,291.1499938964844,273.066650390625,270.0247497558594,284.9768981933594,293.4442138671875,291.1646423339844,1.0,0.2171505391597747,0.8461112380027771,0.8461112380027771,1.0,1.0,-1.0267655849456787,0.4266654551029205,0.6001001596450806,0.2144611179828643,0.0,0.0,0.2689290344715118,31.229143142700195,25.0,-5.878122329711914,-6404.1416015625,115.97563934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320678710937,305.38189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1442729830741882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901516169309616,0.1901559978723526,-4.375723165139789e-06,0.0,0.0001464187371311,0.0,0.0,7.791835308074951,0.0,0.0,0.0,0.2850266098976135,4.0,0.0,1.0
735960,293.1783752441406,297.1499938964844,293.1499938964844,0.0722753703594207,-1777.427978515625,304.1529846191406,0.7478668689727783,0.1247491389513015,0.1131936982274055,293.6442565917969,297.1499938964844,293.1499938964844,0.0065245199948549,-486.7879943847656,299.53497314453125,0.5439171195030212,0.050000000745058,0.048286460340023,293.1711730957031,297.1499938964844,293.1499938964844,0.1716371029615402,-2746.018798828125,304.1524963378906,0.9437223076820374,0.249370276927948,0.1748843044042587,293.2142333984375,297.1499938964844,293.1499938964844,0.2172735929489135,-4483.46875,304.1575927734375,0.9990000128746032,0.334388792514801,0.2854152619838714,293.2651062011719,297.1499938964844,293.1499938964844,0.0079678054898977,-2668.985595703125,300.81036376953125,0.5439171195030212,0.050000000745058,0.2290501892566681,291.16845703125,291.1499938964844,273.086669921875,270.0435791015625,284.9944152832031,293.4456787109375,291.1703186035156,1.0,0.2153161466121673,0.8460261225700378,0.8460261225700378,1.0,1.0,-1.0210894346237185,0.4238640666007995,0.5972253680229187,0.2138249576091766,0.0,0.0,0.2673720717430115,30.558244705200195,25.0,6.945537090301514,-6376.98681640625,113.4954071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4404296875,305.39410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.86328125,18000.0,0.0,0.0,0.1436163187026977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894237250089645,0.1894280910491943,-4.3744867070927285e-06,0.0,0.0001457523176213,0.0,0.0,7.757984638214111,0.0,0.0,0.0,0.2848873436450958,4.0,0.0,1.0
736020,293.1786804199219,297.1499938964844,293.1499938964844,0.0715596750378608,-1764.348876953125,304.1531982421875,0.7510403394699097,0.12397101521492,0.112464040517807,293.6505126953125,297.1499938964844,293.1499938964844,0.0063272789120674,-474.9886779785156,299.351318359375,0.548229992389679,0.050000000745058,0.0482532829046249,293.1688232421875,297.1499938964844,293.1499938964844,0.1713072955608368,-2741.70654296875,304.1521911621094,0.9504697918891908,0.2493098825216293,0.1747768968343734,293.2088623046875,297.1499938964844,293.1499938964844,0.2119242846965789,-4393.73828125,304.1637878417969,0.9990000128746032,0.3338409066200256,0.2798372805118561,293.2657775878906,297.1499938964844,293.1499938964844,0.0079038143157958,-2653.066162109375,300.77203369140625,0.548229992389679,0.050000000745058,0.2288928031921386,291.1813049316406,291.1499938964844,273.1265869140625,270.0812072753906,285.0196228027344,293.4371032714844,291.1815185546875,1.0,0.2130683660507202,0.8458559513092041,0.8458559513092041,1.0,1.0,-1.0131587982177734,0.4199078977108001,0.5932509303092957,0.2130419313907623,0.0,0.0,0.2621582150459289,29.64189910888672,43.0,8.702413558959961,-6296.53564453125,110.10730743408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4587707519531,305.3714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.291015625,18000.0,0.0,0.0,0.1422370672225952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859733015298843,0.1859776675701141,-4.369058842712548e-06,0.0,0.0001443525397917,0.0,0.0,7.598776817321777,0.0,0.0,0.0,0.28427854180336,4.0,0.0,1.0
736080,293.1786804199219,297.1499938964844,293.1499938964844,0.0715596750378608,-1764.348876953125,304.1531982421875,0.7510403394699097,0.12397101521492,0.112464040517807,293.6505126953125,297.1499938964844,293.1499938964844,0.0063272789120674,-474.9886779785156,299.351318359375,0.548229992389679,0.050000000745058,0.0482532829046249,293.1688232421875,297.1499938964844,293.1499938964844,0.1713072955608368,-2741.70654296875,304.1521911621094,0.9504697918891908,0.2493098825216293,0.1747768968343734,293.2088623046875,297.1499938964844,293.1499938964844,0.2119242846965789,-4393.73828125,304.1637878417969,0.9990000128746032,0.3338409066200256,0.2798372805118561,293.2657775878906,297.1499938964844,293.1499938964844,0.0079038143157958,-2653.066162109375,300.77203369140625,0.548229992389679,0.050000000745058,0.2288928031921386,291.1813049316406,291.1499938964844,273.1265869140625,270.0812072753906,285.0196228027344,293.4371032714844,291.1815185546875,1.0,0.2130683660507202,0.8458559513092041,0.8458559513092041,1.0,1.0,-1.0131587982177734,0.4199078977108001,0.5932509303092957,0.2130419313907623,0.0,0.0,0.2621582150459289,29.64189910888672,43.0,8.702413558959961,-6296.53564453125,110.10730743408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4587707519531,305.3714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.291015625,18000.0,0.0,0.0,0.1422370672225952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859733015298843,0.1859776675701141,-4.369058842712548e-06,0.0,0.0001443525397917,0.0,0.0,7.598776817321777,0.0,0.0,0.0,0.28427854180336,4.0,0.0,1.0
736140,293.1791381835937,297.1499938964844,293.1499938964844,0.07110296189785,-1756.394775390625,304.1528625488281,0.7394185066223145,0.123149886727333,0.1118125319480896,293.6566772460937,297.1499938964844,293.1499938964844,0.006156912073493,-465.11767578125,299.15545654296875,0.538779079914093,0.050000000745058,0.0483283661305904,293.1705627441406,297.1499938964844,293.1499938964844,0.1712102741003036,-2740.77099609375,304.1516418457031,0.9343489408493042,0.2484958320856094,0.1744940876960754,293.2135314941406,297.1499938964844,293.1499938964844,0.2232226580381393,-4586.40673828125,304.1395568847656,0.9990000128746032,0.3314620554447174,0.2922925055027008,293.2665405273437,297.1499938964844,293.1499938964844,0.0078744916245341,-2648.592041015625,300.72589111328125,0.538779079914093,0.050000000745058,0.2292489558458328,291.16650390625,291.1499938964844,273.1663818359375,270.1187744140625,285.0306091308594,293.44891357421875,291.16192626953125,1.0,0.2187193185091018,0.8456857800483704,0.8456857800483704,1.0,1.0,-1.0274930000305176,0.4266081154346466,0.6008848547935486,0.2155530750751495,0.0,0.0,0.260443240404129,31.705486297607425,46.0,-27.627559661865234,-6284.62890625,116.97876739501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783020019531,305.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.728515625,18000.0,0.0,0.0,0.1407632678747177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836380660533905,0.1836424320936203,-4.362440904515097e-06,0.0,0.0001428568211849,0.0,0.0,7.486594200134277,0.0,0.0,0.0,0.2838290333747864,4.0,0.0,1.0
736200,293.1791381835937,297.1499938964844,293.1499938964844,0.07110296189785,-1756.394775390625,304.1528625488281,0.7394185066223145,0.123149886727333,0.1118125319480896,293.6566772460937,297.1499938964844,293.1499938964844,0.006156912073493,-465.11767578125,299.15545654296875,0.538779079914093,0.050000000745058,0.0483283661305904,293.1705627441406,297.1499938964844,293.1499938964844,0.1712102741003036,-2740.77099609375,304.1516418457031,0.9343489408493042,0.2484958320856094,0.1744940876960754,293.2135314941406,297.1499938964844,293.1499938964844,0.2232226580381393,-4586.40673828125,304.1395568847656,0.9990000128746032,0.3314620554447174,0.2922925055027008,293.2665405273437,297.1499938964844,293.1499938964844,0.0078744916245341,-2648.592041015625,300.72589111328125,0.538779079914093,0.050000000745058,0.2292489558458328,291.16650390625,291.1499938964844,273.1663818359375,270.1187744140625,285.0306091308594,293.44891357421875,291.16192626953125,1.0,0.2187193185091018,0.8456857800483704,0.8456857800483704,1.0,1.0,-1.0274930000305176,0.4266081154346466,0.6008848547935486,0.2155530750751495,0.0,0.0,0.260443240404129,31.705486297607425,46.0,-27.627559661865234,-6284.62890625,116.97876739501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783020019531,305.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.728515625,18000.0,0.0,0.0,0.1407632678747177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836380660533905,0.1836424320936203,-4.362440904515097e-06,0.0,0.0001428568211849,0.0,0.0,7.486594200134277,0.0,0.0,0.0,0.2838290333747864,4.0,0.0,1.0
736260,293.1797180175781,297.1499938964844,293.1499938964844,0.0707212537527084,-1749.9752197265625,304.1525573730469,0.7268154621124268,0.1222960352897644,0.1111398115754127,293.6625671386719,297.1499938964844,293.1499938964844,0.005996732506901,-455.88037109375,298.9507141113281,0.5283931493759155,0.050000000745058,0.0484222620725631,293.174560546875,297.1499938964844,293.1499938964844,0.1705541908740997,-2732.685791015625,304.1521911621094,0.9146573543548584,0.2471549063920974,0.1735559105873108,293.2420654296875,297.1499938964844,293.1499938964844,0.2374586164951324,-4823.537109375,304.1196594238281,0.9990000128746032,0.3241037130355835,0.3071365356445312,293.26776123046875,297.1499938964844,293.1499938964844,0.0078557161614298,-2647.995849609375,300.6734619140625,0.5283931493759155,0.050000000745058,0.2296943515539169,291.1341552734375,291.1499938964844,273.2059936523437,270.15625,285.0614929199219,293.50299072265625,291.1326904296875,1.0,0.2244296222925186,0.845531702041626,0.845531702041626,1.0,1.0,-1.044001579284668,0.4343270659446716,0.6096745133399963,0.2184891402721405,0.0,0.0,0.2650456428527832,34.27393341064453,49.0,-29.397890090942383,-6354.02197265625,125.44847869873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4652099609375,305.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.81640625,18000.0,0.0,0.0,0.1395910829305648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861816644668579,0.1861860305070877,-4.3635118345264345e-06,0.0,0.000141667202115,0.0,0.0,7.598452568054199,0.0,0.0,0.0,0.2842170894145965,4.0,0.0,1.0
736320,293.1797180175781,297.1499938964844,293.1499938964844,0.0707212537527084,-1749.9752197265625,304.1525573730469,0.7268154621124268,0.1222960352897644,0.1111398115754127,293.6625671386719,297.1499938964844,293.1499938964844,0.005996732506901,-455.88037109375,298.9507141113281,0.5283931493759155,0.050000000745058,0.0484222620725631,293.174560546875,297.1499938964844,293.1499938964844,0.1705541908740997,-2732.685791015625,304.1521911621094,0.9146573543548584,0.2471549063920974,0.1735559105873108,293.2420654296875,297.1499938964844,293.1499938964844,0.2374586164951324,-4823.537109375,304.1196594238281,0.9990000128746032,0.3241037130355835,0.3071365356445312,293.26776123046875,297.1499938964844,293.1499938964844,0.0078557161614298,-2647.995849609375,300.6734619140625,0.5283931493759155,0.050000000745058,0.2296943515539169,291.1341552734375,291.1499938964844,273.2059936523437,270.15625,285.0614929199219,293.50299072265625,291.1326904296875,1.0,0.2244296222925186,0.845531702041626,0.845531702041626,1.0,1.0,-1.044001579284668,0.4343270659446716,0.6096745133399963,0.2184891402721405,0.0,0.0,0.2650456428527832,34.27393341064453,49.0,-29.397890090942383,-6354.02197265625,125.44847869873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4652099609375,305.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.81640625,18000.0,0.0,0.0,0.1395910829305648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861816644668579,0.1861860305070877,-4.3635118345264345e-06,0.0,0.000141667202115,0.0,0.0,7.598452568054199,0.0,0.0,0.0,0.2842170894145965,4.0,0.0,1.0
736380,293.1793518066406,297.1499938964844,293.1499938964844,0.0701585635542869,-1739.7052001953125,304.15264892578125,0.7087700963020325,0.1216073408722877,0.1105931997299194,293.668212890625,297.1499938964844,293.1499938964844,0.0058360118418931,-445.6931762695313,298.7612609863281,0.5140674114227295,0.050000000745058,0.0485788397490978,293.171630859375,297.1499938964844,293.1499938964844,0.1702420115470886,-2728.56982421875,304.1519775390625,0.8911658525466919,0.2471184581518173,0.1734645217657089,293.26763916015625,297.1499938964844,293.1499938964844,0.2330513149499893,-4744.56640625,304.1373596191406,0.9757542014122008,0.3165362179279327,0.3018190562725067,293.26910400390625,297.1499938964844,293.1499938964844,0.0078302938491106,-2642.000732421875,300.6316223144531,0.5140674114227295,0.050000000745058,0.230437085032463,291.1442565917969,291.1499938964844,273.2454833984375,270.1935729980469,285.1120910644531,293.544921875,291.14813232421875,1.0,0.2297126799821853,0.8453775644302368,0.8453775644302368,1.0,1.0,-1.0382752418518066,0.4313686490058899,0.6069066524505615,0.2181693166494369,0.0,0.0,0.2657642364501953,38.188507080078125,52.0,16.551246643066406,-6351.60205078125,130.9296417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4119873046875,305.3328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.529296875,18000.0,0.0,0.0,0.1389626562595367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187956690788269,0.1879610568284988,-4.36879327025963e-06,0.0,0.0001410294353263,0.0,0.0,7.684423446655273,0.0,0.0,0.0,0.284554660320282,4.0,0.0,1.0
736440,293.1793518066406,297.1499938964844,293.1499938964844,0.0701585635542869,-1739.7052001953125,304.15264892578125,0.7087700963020325,0.1216073408722877,0.1105931997299194,293.668212890625,297.1499938964844,293.1499938964844,0.0058360118418931,-445.6931762695313,298.7612609863281,0.5140674114227295,0.050000000745058,0.0485788397490978,293.171630859375,297.1499938964844,293.1499938964844,0.1702420115470886,-2728.56982421875,304.1519775390625,0.8911658525466919,0.2471184581518173,0.1734645217657089,293.26763916015625,297.1499938964844,293.1499938964844,0.2330513149499893,-4744.56640625,304.1373596191406,0.9757542014122008,0.3165362179279327,0.3018190562725067,293.26910400390625,297.1499938964844,293.1499938964844,0.0078302938491106,-2642.000732421875,300.6316223144531,0.5140674114227295,0.050000000745058,0.230437085032463,291.1442565917969,291.1499938964844,273.2454833984375,270.1935729980469,285.1120910644531,293.544921875,291.14813232421875,1.0,0.2297126799821853,0.8453775644302368,0.8453775644302368,1.0,1.0,-1.0382752418518066,0.4313686490058899,0.6069066524505615,0.2181693166494369,0.0,0.0,0.2657642364501953,38.188507080078125,52.0,16.551246643066406,-6351.60205078125,130.9296417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4119873046875,305.3328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.529296875,18000.0,0.0,0.0,0.1389626562595367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187956690788269,0.1879610568284988,-4.36879327025963e-06,0.0,0.0001410294353263,0.0,0.0,7.684423446655273,0.0,0.0,0.0,0.284554660320282,4.0,0.0,1.0
736500,293.1788330078125,297.1499938964844,293.1499938964844,0.0699289068579673,-1735.427490234375,304.152587890625,0.7004878520965576,0.1213405355811119,0.110430933535099,293.6710510253906,297.1499938964844,293.1499938964844,0.0057518547400832,-440.17041015625,298.66949462890625,0.5082182884216309,0.050000000745058,0.0486547164618968,293.1703186035156,297.1499938964844,293.1499938964844,0.1701253205537796,-2726.936767578125,304.1518249511719,0.881616473197937,0.2471048235893249,0.1735340654850006,293.272705078125,297.1499938964844,293.1499938964844,0.2302847355604171,-4699.2880859375,304.14459228515625,0.9629142880439758,0.3140442371368408,0.2992080152034759,293.2697448730469,297.1499938964844,293.1499938964844,0.0078125223517417,-2637.158447265625,300.6129455566406,0.5082182884216309,0.050000000745058,0.2307970225811004,291.1578674316406,291.1499938964844,273.26519775390625,270.2121887207031,285.129638671875,293.55145263671875,291.15997314453125,1.0,0.23220095038414,0.8453004956245422,0.8453004956245422,1.0,1.0,-1.035243272781372,0.429811418056488,0.6054319143295288,0.2179772555828094,0.0,0.0,0.2638360559940338,40.08259963989258,52.0,21.15690994262696,-6316.38671875,133.55288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3841857910156,305.3086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26171875,18000.0,0.0,0.0,0.1387456208467483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186914324760437,0.1869186908006668,-4.368780992081156e-06,0.0,0.0001408091629855,0.0,0.0,7.639135360717773,0.0,0.0,0.0,0.2844032943248749,4.0,0.0,1.0
736560,293.1787414550781,297.1499938964844,293.1499938964844,0.0697138458490371,-1731.51904296875,304.1524963378906,0.6929545998573303,0.1209920868277549,0.1102244406938552,293.6738586425781,297.1499938964844,293.1499938964844,0.0056701973080635,-434.8814697265625,298.5741577148437,0.5031830072402954,0.050000000745058,0.0487269051373004,293.1693725585937,297.1499938964844,293.1499938964844,0.1700694262981414,-2726.19580078125,304.1515808105469,0.8731532096862793,0.2470283359289169,0.1735555529594421,293.2751770019531,297.1499938964844,293.1499938964844,0.2283633798360824,-4666.77197265625,304.1490478515625,0.9508576989173888,0.3120059967041015,0.2971503734588623,293.2703552246094,297.1499938964844,293.1499938964844,0.0077976123429834,-2633.714599609375,300.5920715332031,0.5031830072402954,0.050000000745058,0.231139451265335,291.1635437011719,291.1499938964844,273.28485107421875,270.2307434082031,285.1441955566406,293.5541381835937,291.16412353515625,1.0,0.2346273511648178,0.8451840877532959,0.8451840877532959,1.0,1.0,-1.0330489873886108,0.4286549389362335,0.6043940782546997,0.2179039865732193,0.0,0.0,0.2623304724693298,41.89229202270508,55.0,15.403825759887695,-6281.4384765625,136.18431091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,305.2776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7578125,18000.0,0.0,0.0,0.138529971241951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856904178857803,0.1856947988271713,-4.366984285297804e-06,0.0,0.0001405903167324,0.0,0.0,7.583017826080322,0.0,0.0,0.0,0.2841989696025848,4.0,0.0,1.0
