time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736620,293.1797180175781,297.1499938964844,293.1499938964844,0.0691418275237083,-1721.2410888671875,304.15264892578125,0.6790874600410461,0.1200699582695961,0.1095932275056839,293.67926025390625,297.1499938964844,293.1499938964844,0.0055090575478971,-424.3956298828125,298.379150390625,0.494575560092926,0.050000000745058,0.0488666072487831,293.1682434082031,297.1499938964844,293.1499938964844,0.1699478328227996,-2724.650390625,304.1512756347656,0.8583459258079529,0.2467683255672454,0.1734998822212219,293.2759094238281,297.1499938964844,293.1499938964844,0.2254015505313873,-4617.13525390625,304.1542053222656,0.9286819100379944,0.30867600440979,0.2939405441284179,293.2715759277344,297.1499938964844,293.1499938964844,0.00777029665187,-2628.016845703125,300.5479431152344,0.494575560092926,0.050000000745058,0.231802150607109,291.1666564941406,291.1499938964844,273.3240966796875,270.2676696777344,285.1694030761719,293.55419921875,291.1669616699219,1.0,0.2393046021461486,0.8449511528015137,0.8449511528015137,1.0,1.0,-1.0293350219726562,0.4266600608825683,0.6026749610900879,0.2178710997104644,0.0,0.0,0.2598812580108642,45.401145935058594,58.0,7.3728461265563965,-6228.20263671875,141.39190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,305.234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.974609375,18000.0,0.0,0.0,0.1380779296159744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183874249458313,0.1838786154985427,-4.362990694062319e-06,0.0,0.000140131538501,0.0,0.0,7.497718811035156,0.0,0.0,0.0,0.2838595807552337,4.0,0.0,1.0
736680,293.1797180175781,297.1499938964844,293.1499938964844,0.0691418275237083,-1721.2410888671875,304.15264892578125,0.6790874600410461,0.1200699582695961,0.1095932275056839,293.67926025390625,297.1499938964844,293.1499938964844,0.0055090575478971,-424.3956298828125,298.379150390625,0.494575560092926,0.050000000745058,0.0488666072487831,293.1682434082031,297.1499938964844,293.1499938964844,0.1699478328227996,-2724.650390625,304.1512756347656,0.8583459258079529,0.2467683255672454,0.1734998822212219,293.2759094238281,297.1499938964844,293.1499938964844,0.2254015505313873,-4617.13525390625,304.1542053222656,0.9286819100379944,0.30867600440979,0.2939405441284179,293.2715759277344,297.1499938964844,293.1499938964844,0.00777029665187,-2628.016845703125,300.5479431152344,0.494575560092926,0.050000000745058,0.231802150607109,291.1666564941406,291.1499938964844,273.3240966796875,270.2676696777344,285.1694030761719,293.55419921875,291.1669616699219,1.0,0.2393046021461486,0.8449511528015137,0.8449511528015137,1.0,1.0,-1.0293350219726562,0.4266600608825683,0.6026749610900879,0.2178710997104644,0.0,0.0,0.2598812580108642,45.401145935058594,58.0,7.3728461265563965,-6228.20263671875,141.39190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,305.234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.974609375,18000.0,0.0,0.0,0.1380779296159744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183874249458313,0.1838786154985427,-4.362990694062319e-06,0.0,0.000140131538501,0.0,0.0,7.497718811035156,0.0,0.0,0.0,0.2838595807552337,4.0,0.0,1.0
736740,293.1814270019531,297.1499938964844,293.1499938964844,0.0684092119336128,-1708.1275634765625,304.1529846191406,0.6666109561920166,0.1189691051840782,0.108766034245491,293.684326171875,297.1499938964844,293.1499938964844,0.005349594168365,-413.8384704589844,298.1824951171875,0.4871641397476196,0.050000000745058,0.0490025021135807,293.16754150390625,297.1499938964844,293.1499938964844,0.1697832494974136,-2722.547607421875,304.151123046875,0.8457294702529907,0.2464490085840225,0.1733849644660949,293.274169921875,297.1499938964844,293.1499938964844,0.2229402363300323,-4576.29345703125,304.1568603515625,0.90961891412735,0.3058351874351501,0.2913106381893158,293.2727355957031,297.1499938964844,293.1499938964844,0.0077425399795174,-2622.302490234375,300.5030212402344,0.4871641397476196,0.050000000745058,0.2324467599391937,291.16815185546875,291.1499938964844,273.3632202148437,270.3043212890625,285.19244384765625,293.5511779785156,291.16815185546875,1.0,0.2437794059514999,0.8447182774543762,0.8447182774543762,1.0,1.0,-1.0259846448898315,0.4248339533805847,0.601150631904602,0.2179069966077804,0.0,0.0,0.2573336958885193,48.81786346435547,46.0,2.660825490951538,-6179.2626953125,146.49449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094482421875,305.1995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.96875,18000.0,0.0,0.0,0.1376003473997116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820745319128036,0.1820788979530334,-4.3592344809439965e-06,0.0,0.0001396468578604,0.0,0.0,7.413785934448242,0.0,0.0,0.0,0.2835260927677154,4.0,0.0,1.0
736800,293.1814270019531,297.1499938964844,293.1499938964844,0.0684092119336128,-1708.1275634765625,304.1529846191406,0.6666109561920166,0.1189691051840782,0.108766034245491,293.684326171875,297.1499938964844,293.1499938964844,0.005349594168365,-413.8384704589844,298.1824951171875,0.4871641397476196,0.050000000745058,0.0490025021135807,293.16754150390625,297.1499938964844,293.1499938964844,0.1697832494974136,-2722.547607421875,304.151123046875,0.8457294702529907,0.2464490085840225,0.1733849644660949,293.274169921875,297.1499938964844,293.1499938964844,0.2229402363300323,-4576.29345703125,304.1568603515625,0.90961891412735,0.3058351874351501,0.2913106381893158,293.2727355957031,297.1499938964844,293.1499938964844,0.0077425399795174,-2622.302490234375,300.5030212402344,0.4871641397476196,0.050000000745058,0.2324467599391937,291.16815185546875,291.1499938964844,273.3632202148437,270.3043212890625,285.19244384765625,293.5511779785156,291.16815185546875,1.0,0.2437794059514999,0.8447182774543762,0.8447182774543762,1.0,1.0,-1.0259846448898315,0.4248339533805847,0.601150631904602,0.2179069966077804,0.0,0.0,0.2573336958885193,48.81786346435547,46.0,2.660825490951538,-6179.2626953125,146.49449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094482421875,305.1995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.96875,18000.0,0.0,0.0,0.1376003473997116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820745319128036,0.1820788979530334,-4.3592344809439965e-06,0.0,0.0001396468578604,0.0,0.0,7.413785934448242,0.0,0.0,0.0,0.2835260927677154,4.0,0.0,1.0
736860,293.18243408203125,297.1499938964844,293.1499938964844,0.0675586834549903,-1692.95703125,304.1534118652344,0.6653118133544922,0.1179654225707054,0.107803501188755,293.68902587890625,297.1499938964844,293.1499938964844,0.0051745069213211,-401.9708557128906,297.9848937988281,0.4877049028873443,0.050000000745058,0.0489922165870666,293.1674499511719,297.1499938964844,293.1499938964844,0.169436827301979,-2718.058349609375,304.1513366699219,0.8461816310882568,0.2460236698389053,0.1731069684028625,293.2714233398437,297.1499938964844,293.1499938964844,0.2205751538276672,-4537.23095703125,304.15850830078125,0.9078379273414612,0.303244799375534,0.2888063490390777,293.2737731933594,297.1499938964844,293.1499938964844,0.0076859821565449,-2608.8505859375,300.4579162597656,0.4877049028873443,0.050000000745058,0.232397973537445,291.1689453125,291.1499938964844,273.4022521972656,270.3406677246094,285.2159729003906,293.5466003417969,291.1692199707031,1.0,0.2423838973045349,0.8445954322814941,0.8445954322814941,1.0,1.0,-1.0214197635650637,0.4224276840686798,0.598992109298706,0.217782586812973,0.0,0.0,0.2547841966152191,48.52056884765625,34.0,2.3985843658447266,-6131.18798828125,144.78421020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,305.1760559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8359375,18000.0,0.0,0.0,0.1370709538459777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803312450647354,0.180335596203804,-4.355591954663396e-06,0.0,0.0001391096011502,0.0,0.0,7.3327202796936035,0.0,0.0,0.0,0.2832032144069671,4.0,0.0,1.0
736920,293.18243408203125,297.1499938964844,293.1499938964844,0.0675586834549903,-1692.95703125,304.1534118652344,0.6653118133544922,0.1179654225707054,0.107803501188755,293.68902587890625,297.1499938964844,293.1499938964844,0.0051745069213211,-401.9708557128906,297.9848937988281,0.4877049028873443,0.050000000745058,0.0489922165870666,293.1674499511719,297.1499938964844,293.1499938964844,0.169436827301979,-2718.058349609375,304.1513366699219,0.8461816310882568,0.2460236698389053,0.1731069684028625,293.2714233398437,297.1499938964844,293.1499938964844,0.2205751538276672,-4537.23095703125,304.15850830078125,0.9078379273414612,0.303244799375534,0.2888063490390777,293.2737731933594,297.1499938964844,293.1499938964844,0.0076859821565449,-2608.8505859375,300.4579162597656,0.4877049028873443,0.050000000745058,0.232397973537445,291.1689453125,291.1499938964844,273.4022521972656,270.3406677246094,285.2159729003906,293.5466003417969,291.1692199707031,1.0,0.2423838973045349,0.8445954322814941,0.8445954322814941,1.0,1.0,-1.0214197635650637,0.4224276840686798,0.598992109298706,0.217782586812973,0.0,0.0,0.2547841966152191,48.52056884765625,34.0,2.3985843658447266,-6131.18798828125,144.78421020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,305.1760559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8359375,18000.0,0.0,0.0,0.1370709538459777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803312450647354,0.180335596203804,-4.355591954663396e-06,0.0,0.0001391096011502,0.0,0.0,7.3327202796936035,0.0,0.0,0.0,0.2832032144069671,4.0,0.0,1.0
736980,293.1824645996094,297.1499938964844,293.1499938964844,0.0670771524310112,-1684.3851318359375,304.1535339355469,0.6692264676094055,0.1174662858247757,0.107270061969757,293.6916198730469,297.1499938964844,293.1499938964844,0.0050642094574868,-394.3471984863281,297.8667297363281,0.4912811517715454,0.050000000745058,0.0489255003631114,293.1676025390625,297.1499938964844,293.1499938964844,0.1691146194934845,-2713.86083984375,304.1516418457031,0.8517303466796875,0.2457337081432342,0.1728574484586715,293.2695007324219,297.1499938964844,293.1499938964844,0.2191562205553054,-4513.81494140625,304.1592102050781,0.9134733080863952,0.301782488822937,0.2873363196849823,293.2742614746094,297.1499938964844,293.1499938964844,0.0076401615515351,-2597.41748046875,300.4313659667969,0.4912811517715454,0.050000000745058,0.2320815026760101,291.17059326171875,291.1499938964844,273.4256286621094,270.3623046875,285.2303161621094,293.5432434082031,291.1708984375,1.0,0.2394786179065704,0.844521701335907,0.844521701335907,1.0,1.0,-1.0182559490203855,0.4207803308963775,0.5974756479263306,0.2176458984613418,0.0,0.0,0.2529857456684112,46.8046760559082,34.0,3.209545612335205,-6100.0078125,140.99034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30029296875,305.16412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.564453125,18000.0,0.0,0.0,0.1367143839597702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791485995054245,0.1791529506444931,-4.353319582151016e-06,0.0,0.0001387477095704,0.0,0.0,7.278183937072754,0.0,0.0,0.0,0.282988429069519,4.0,0.0,1.0
737040,293.182373046875,297.1499938964844,293.1499938964844,0.0667607858777046,-1678.762939453125,304.1535949707031,0.6735532283782959,0.1171553209424018,0.106920838356018,293.6932373046875,297.1499938964844,293.1499938964844,0.0049891853705048,-389.1095275878906,297.7879943847656,0.4948340952396393,0.050000000745058,0.0488621592521667,293.1676330566406,297.1499938964844,293.1499938964844,0.1688830256462097,-2710.84716796875,304.1518249511719,0.857450008392334,0.2455472946166992,0.17267806828022,293.26812744140625,297.1499938964844,293.1499938964844,0.2182190716266632,-4498.359375,304.1595764160156,0.9198653101921082,0.3008395135402679,0.2863692939281463,293.2745361328125,297.1499938964844,293.1499938964844,0.00760616408661,-2588.81982421875,300.413818359375,0.4948340952396393,0.050000000745058,0.2317810356616974,291.1717529296875,291.1499938964844,273.441162109375,270.3766784667969,285.239990234375,293.5408935546875,291.1720886230469,1.0,0.2368332892656326,0.8444725871086121,0.8444725871086121,1.0,1.0,-1.016024470329285,0.4196235537528991,0.5964009165763855,0.2175368517637252,0.0,0.0,0.251702070236206,45.18178176879883,25.0,3.5270259380340576,-6078.22021484375,137.61436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3020935058594,305.156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.07421875,18000.0,0.0,0.0,0.1364544034004211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782958954572677,0.1783002465963363,-4.35168522017193e-06,0.0,0.0001384838687954,0.0,0.0,7.238933086395264,0.0,0.0,0.0,0.2828343212604522,4.0,0.0,1.0
737100,293.18218994140625,297.1499938964844,293.1499938964844,0.0663754343986511,-1671.9273681640625,304.15362548828125,0.6801032423973083,0.1167847365140914,0.1064964830875396,293.6951599121094,297.1499938964844,293.1499938964844,0.0048956545069813,-382.527099609375,297.6895751953125,0.5000709891319275,0.050000000745058,0.0487750582396984,293.1676330566406,297.1499938964844,293.1499938964844,0.1685935258865356,-2707.08642578125,304.1520080566406,0.8659994602203369,0.2453241944313049,0.1724543422460556,293.2663269042969,297.1499938964844,293.1499938964844,0.2170686423778534,-4479.39794921875,304.159912109375,0.9296353459358216,0.2996928095817566,0.2851850986480713,293.2748107910156,297.1499938964844,293.1499938964844,0.0075625600293278,-2577.72119140625,300.3919982910156,0.5000709891319275,0.050000000745058,0.2313678860664367,291.17315673828125,291.1499938964844,273.4606018066406,270.39453125,285.2520751953125,293.53790283203125,291.1734924316406,1.0,0.2332708686590194,0.8444111347198486,0.8444111347198486,1.0,1.0,-1.0132248401641846,0.4181729853153229,0.5950518250465393,0.2173985540866851,0.0,0.0,0.250013917684555,42.95251083374024,25.0,3.662672281265259,-6050.4111328125,133.0657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066711425781,305.1473693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.630859375,18000.0,0.0,0.0,0.1361000686883926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771731972694397,0.1771775484085083,-4.349516075308202e-06,0.0,0.0001381242764182,0.0,0.0,7.187310218811035,0.0,0.0,0.0,0.2826315760612488,4.0,0.0,1.0
737160,293.1819152832031,297.1499938964844,293.1499938964844,0.0659959614276886,-1665.208984375,304.1536560058594,0.6882277131080627,0.1164295673370361,0.106078490614891,293.69696044921875,297.1499938964844,293.1499938964844,0.0048021781258285,-375.8928527832031,297.5910949707031,0.5065351724624634,0.050000000745058,0.0486781932413578,293.1675720214844,297.1499938964844,293.1499938964844,0.1683051437139511,-2703.34619140625,304.15216064453125,0.8765446543693542,0.245110347867012,0.1722305119037628,293.2645263671875,297.1499938964844,293.1499938964844,0.2159393578767776,-4460.79248046875,304.1601867675781,0.9416290521621704,0.2985773384571075,0.2840224504470825,293.2749938964844,297.1499938964844,293.1499938964844,0.007517579011619,-2566.19873046875,300.37030029296875,0.5065351724624634,0.050000000745058,0.2309083789587021,291.1744689941406,291.1499938964844,273.4800109863281,270.4122619628906,285.2641906738281,293.534912109375,291.1747436523437,1.0,0.2292433381080627,0.8443668484687805,0.8443668484687805,1.0,1.0,-1.0103914737701416,0.4167074561119079,0.5936839580535889,0.2172562479972839,0.0,0.0,0.2482516914606094,40.47559356689453,25.0,3.5325193405151367,-6022.09228515625,128.10728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.313720703125,305.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.08203125,18000.0,0.0,0.0,0.1357095539569854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760000437498092,0.1760043799877166,-4.347230060375296e-06,0.0,0.0001377279550069,0.0,0.0,7.133436679840088,0.0,0.0,0.0,0.2824197709560394,4.0,0.0,1.0
737220,293.1813049316406,297.1499938964844,293.1499938964844,0.0653126761317253,-1653.1605224609375,304.1535949707031,0.7010577917098999,0.1157430708408355,0.105323702096939,293.7001953125,297.1499938964844,293.1499938964844,0.0046240468509495,-363.1239318847656,297.39373779296875,0.5174328684806824,0.050000000745058,0.0485387705266475,293.16754150390625,297.1499938964844,293.1499938964844,0.1677939295768737,-2696.748779296875,304.1522827148437,0.8937018513679504,0.2446745485067367,0.1718281209468841,293.2608642578125,297.1499938964844,293.1499938964844,0.2138151377439499,-4425.845703125,304.1603088378906,0.9595184922218324,0.2964169681072235,0.2818265259265899,293.2752380371094,297.1499938964844,293.1499938964844,0.0074395472183823,-2546.3310546875,300.326904296875,0.5174328684806824,0.050000000745058,0.2302470356225967,291.1761169433594,291.1499938964844,273.5187683105469,270.44744873046875,285.2878112792969,293.5292358398437,291.1761474609375,1.0,0.2234914898872375,0.8442782759666443,0.8442782759666443,1.0,1.0,-1.0054055452346802,0.414103239774704,0.5913022756576538,0.2170714884996414,0.0,0.0,0.2446379512548446,36.90431594848633,25.0,1.891385793685913,-5966.62451171875,120.79324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338623046875,305.1216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.50390625,18000.0,0.0,0.0,0.1348149329423904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735736280679702,0.1735779643058776,-4.342421561887022e-06,0.0,0.0001368200173601,0.0,0.0,7.022210121154785,0.0,0.0,0.0,0.2819819748401642,4.0,0.0,1.0
737280,293.1813049316406,297.1499938964844,293.1499938964844,0.0653126761317253,-1653.1605224609375,304.1535949707031,0.7010577917098999,0.1157430708408355,0.105323702096939,293.7001953125,297.1499938964844,293.1499938964844,0.0046240468509495,-363.1239318847656,297.39373779296875,0.5174328684806824,0.050000000745058,0.0485387705266475,293.16754150390625,297.1499938964844,293.1499938964844,0.1677939295768737,-2696.748779296875,304.1522827148437,0.8937018513679504,0.2446745485067367,0.1718281209468841,293.2608642578125,297.1499938964844,293.1499938964844,0.2138151377439499,-4425.845703125,304.1603088378906,0.9595184922218324,0.2964169681072235,0.2818265259265899,293.2752380371094,297.1499938964844,293.1499938964844,0.0074395472183823,-2546.3310546875,300.326904296875,0.5174328684806824,0.050000000745058,0.2302470356225967,291.1761169433594,291.1499938964844,273.5187683105469,270.44744873046875,285.2878112792969,293.5292358398437,291.1761474609375,1.0,0.2234914898872375,0.8442782759666443,0.8442782759666443,1.0,1.0,-1.0054055452346802,0.414103239774704,0.5913022756576538,0.2170714884996414,0.0,0.0,0.2446379512548446,36.90431594848633,25.0,1.891385793685913,-5966.62451171875,120.79324340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338623046875,305.1216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.50390625,18000.0,0.0,0.0,0.1348149329423904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735736280679702,0.1735779643058776,-4.342421561887022e-06,0.0,0.0001368200173601,0.0,0.0,7.022210121154785,0.0,0.0,0.0,0.2819819748401642,4.0,0.0,1.0
737340,293.18072509765625,297.1499938964844,293.1499938964844,0.0646821111440658,-1642.09375,304.1534423828125,0.711264967918396,0.1150688752532005,0.104619100689888,293.703125,297.1499938964844,293.1499938964844,0.0044532865285873,-350.7283020019531,297.1952819824219,0.5269101858139038,0.050000000745058,0.0484370104968547,293.1676940917969,297.1499938964844,293.1499938964844,0.1673071235418319,-2690.491943359375,304.15234375,0.9079962968826294,0.2441972345113754,0.1714277118444442,293.25732421875,297.1499938964844,293.1499938964844,0.2118213474750518,-4393.06689453125,304.1601867675781,0.9726335406303406,0.2943273186683655,0.2797400057315826,293.2753601074219,297.1499938964844,293.1499938964844,0.0073704365640878,-2528.861328125,300.2832336425781,0.5269101858139038,0.050000000745058,0.229764312505722,291.1761474609375,291.1499938964844,273.55743408203125,270.4821472167969,285.3111877441406,293.5242004394531,291.17608642578125,1.0,0.2189928293228149,0.8441897034645081,0.8441897034645081,1.0,1.0,-1.0008734464645386,0.4117165207862854,0.5891568660736084,0.2169540524482727,0.0,0.0,0.2411430776119232,34.291561126708984,25.0,0.3012472987174988,-5914.421875,115.28351593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592529296875,305.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.111328125,18000.0,0.0,0.0,0.1337751597166061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712247133255005,0.1712290495634079,-4.3376294343033805e-06,0.0,0.0001357647852273,0.0,0.0,6.914742946624756,0.0,0.0,0.0,0.2815571427345276,4.0,0.0,1.0
737400,293.18072509765625,297.1499938964844,293.1499938964844,0.0646821111440658,-1642.09375,304.1534423828125,0.711264967918396,0.1150688752532005,0.104619100689888,293.703125,297.1499938964844,293.1499938964844,0.0044532865285873,-350.7283020019531,297.1952819824219,0.5269101858139038,0.050000000745058,0.0484370104968547,293.1676940917969,297.1499938964844,293.1499938964844,0.1673071235418319,-2690.491943359375,304.15234375,0.9079962968826294,0.2441972345113754,0.1714277118444442,293.25732421875,297.1499938964844,293.1499938964844,0.2118213474750518,-4393.06689453125,304.1601867675781,0.9726335406303406,0.2943273186683655,0.2797400057315826,293.2753601074219,297.1499938964844,293.1499938964844,0.0073704365640878,-2528.861328125,300.2832336425781,0.5269101858139038,0.050000000745058,0.229764312505722,291.1761474609375,291.1499938964844,273.55743408203125,270.4821472167969,285.3111877441406,293.5242004394531,291.17608642578125,1.0,0.2189928293228149,0.8441897034645081,0.8441897034645081,1.0,1.0,-1.0008734464645386,0.4117165207862854,0.5891568660736084,0.2169540524482727,0.0,0.0,0.2411430776119232,34.291561126708984,25.0,0.3012472987174988,-5914.421875,115.28351593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592529296875,305.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.111328125,18000.0,0.0,0.0,0.1337751597166061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712247133255005,0.1712290495634079,-4.3376294343033805e-06,0.0,0.0001357647852273,0.0,0.0,6.914742946624756,0.0,0.0,0.0,0.2815571427345276,4.0,0.0,1.0
737460,293.18017578125,297.1499938964844,293.1499938964844,0.0640817508101463,-1631.5889892578125,304.1532897949219,0.7189568877220154,0.1144034788012504,0.1039469912648201,293.7058410644531,297.1499938964844,293.1499938964844,0.004287542309612,-338.54156494140625,296.9961242675781,0.535060703754425,0.050000000745058,0.0483605526387691,293.16802978515625,297.1499938964844,293.1499938964844,0.1668160259723663,-2684.1826171875,304.1523742675781,0.9207748174667358,0.2436812222003936,0.1710186302661895,293.25390625,297.1499938964844,293.1499938964844,0.2099162638187408,-4361.71826171875,304.15997314453125,0.9822192788124084,0.292298823595047,0.2777379751205444,293.27545166015625,297.1499938964844,293.1499938964844,0.0073070041835308,-2512.84765625,300.23944091796875,0.535060703754425,0.050000000745058,0.229401633143425,291.1757507324219,291.1499938964844,273.5960388183594,270.51629638671875,285.3344421386719,293.5197448730469,291.1756591796875,1.0,0.2154455631971359,0.844118595123291,0.844118595123291,1.0,1.0,-0.9966458082199096,0.4094781577587127,0.5871676206588745,0.2168789952993393,0.0,0.0,0.2377358227968216,32.32276916503906,25.0,-0.518592119216919,-5864.693359375,110.98081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3860778808594,305.09429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.67578125,18000.0,0.0,0.0,0.1326154768466949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689692735671997,0.1689736098051071,-4.333053766458761e-06,0.0,0.0001345878408756,0.0,0.0,6.811985492706299,0.0,0.0,0.0,0.2811510562896728,4.0,0.0,1.0
737520,293.18017578125,297.1499938964844,293.1499938964844,0.0640817508101463,-1631.5889892578125,304.1532897949219,0.7189568877220154,0.1144034788012504,0.1039469912648201,293.7058410644531,297.1499938964844,293.1499938964844,0.004287542309612,-338.54156494140625,296.9961242675781,0.535060703754425,0.050000000745058,0.0483605526387691,293.16802978515625,297.1499938964844,293.1499938964844,0.1668160259723663,-2684.1826171875,304.1523742675781,0.9207748174667358,0.2436812222003936,0.1710186302661895,293.25390625,297.1499938964844,293.1499938964844,0.2099162638187408,-4361.71826171875,304.15997314453125,0.9822192788124084,0.292298823595047,0.2777379751205444,293.27545166015625,297.1499938964844,293.1499938964844,0.0073070041835308,-2512.84765625,300.23944091796875,0.535060703754425,0.050000000745058,0.229401633143425,291.1757507324219,291.1499938964844,273.5960388183594,270.51629638671875,285.3344421386719,293.5197448730469,291.1756591796875,1.0,0.2154455631971359,0.844118595123291,0.844118595123291,1.0,1.0,-0.9966458082199096,0.4094781577587127,0.5871676206588745,0.2168789952993393,0.0,0.0,0.2377358227968216,32.32276916503906,25.0,-0.518592119216919,-5864.693359375,110.98081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3860778808594,305.09429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.67578125,18000.0,0.0,0.0,0.1326154768466949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689692735671997,0.1689736098051071,-4.333053766458761e-06,0.0,0.0001345878408756,0.0,0.0,6.811985492706299,0.0,0.0,0.0,0.2811510562896728,4.0,0.0,1.0
737580,293.1796264648437,297.1499938964844,293.1499938964844,0.0635039880871772,-1621.5069580078125,304.1531677246094,0.7247875928878784,0.1137455701828002,0.1032994017004966,293.7084350585937,297.1499938964844,293.1499938964844,0.0041256262920796,-326.4936828613281,296.7962341308594,0.541905403137207,0.050000000745058,0.0483026280999183,293.16851806640625,297.1499938964844,293.1499938964844,0.1663141846656799,-2677.734375,304.1524353027344,0.9314312934875488,0.2431272268295288,0.1705967485904693,293.25067138671875,297.1499938964844,293.1499938964844,0.2080881744623184,-4331.59765625,304.1596984863281,0.9891422390937804,0.2903275787830353,0.2758089900016784,293.2755432128906,297.1499938964844,293.1499938964844,0.0072476905770599,-2497.874755859375,300.1955261230469,0.541905403137207,0.050000000745058,0.2291268706321716,291.1750183105469,291.1499938964844,273.6346130371094,270.5498962402344,285.3575744628906,293.515625,291.1748962402344,1.0,0.2126183956861496,0.844047486782074,0.844047486782074,1.0,1.0,-0.9926477074623108,0.4073521792888641,0.585295557975769,0.2168317288160324,0.0,0.0,0.2344453781843185,30.82563781738281,25.0,-0.9879842400550842,-5816.8115234375,107.55937957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41143798828125,305.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.193359375,18000.0,0.0,0.0,0.1313658207654953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668121814727783,0.1668165028095245,-4.328699560574023e-06,0.0,0.0001333196123596,0.0,0.0,6.7140960693359375,0.0,0.0,0.0,0.2807646095752716,4.0,0.0,1.0
737640,293.1796264648437,297.1499938964844,293.1499938964844,0.0635039880871772,-1621.5069580078125,304.1531677246094,0.7247875928878784,0.1137455701828002,0.1032994017004966,293.7084350585937,297.1499938964844,293.1499938964844,0.0041256262920796,-326.4936828613281,296.7962341308594,0.541905403137207,0.050000000745058,0.0483026280999183,293.16851806640625,297.1499938964844,293.1499938964844,0.1663141846656799,-2677.734375,304.1524353027344,0.9314312934875488,0.2431272268295288,0.1705967485904693,293.25067138671875,297.1499938964844,293.1499938964844,0.2080881744623184,-4331.59765625,304.1596984863281,0.9891422390937804,0.2903275787830353,0.2758089900016784,293.2755432128906,297.1499938964844,293.1499938964844,0.0072476905770599,-2497.874755859375,300.1955261230469,0.541905403137207,0.050000000745058,0.2291268706321716,291.1750183105469,291.1499938964844,273.6346130371094,270.5498962402344,285.3575744628906,293.515625,291.1748962402344,1.0,0.2126183956861496,0.844047486782074,0.844047486782074,1.0,1.0,-0.9926477074623108,0.4073521792888641,0.585295557975769,0.2168317288160324,0.0,0.0,0.2344453781843185,30.82563781738281,25.0,-0.9879842400550842,-5816.8115234375,107.55937957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41143798828125,305.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.193359375,18000.0,0.0,0.0,0.1313658207654953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668121814727783,0.1668165028095245,-4.328699560574023e-06,0.0,0.0001333196123596,0.0,0.0,6.7140960693359375,0.0,0.0,0.0,0.2807646095752716,4.0,0.0,1.0
737700,293.17938232421875,297.1499938964844,293.1499938964844,0.0632219687104225,-1616.5946044921875,304.1531066894531,0.7271481156349182,0.1134193390607833,0.1029833182692527,293.70965576171875,297.1499938964844,293.1499938964844,0.0040458440780639,-320.5071716308594,296.696044921875,0.5448541641235352,0.050000000745058,0.0482791811227798,293.1687927246094,297.1499938964844,293.1499938964844,0.1660571098327636,-2674.42919921875,304.1524353027344,0.9358863830566406,0.2428357601165771,0.1703798323869705,293.24908447265625,297.1499938964844,293.1499938964844,0.2072004228830337,-4316.953125,304.1595458984375,0.991810977458954,0.2893629670143127,0.2748700082302093,293.2756042480469,297.1499938964844,293.1499938964844,0.0072192437946796,-2490.68701171875,300.17352294921875,0.5448541641235352,0.050000000745058,0.2290156483650207,291.1745910644531,291.1499938964844,273.65386962890625,270.56646728515625,285.3690795898437,293.5137023925781,291.1744689941406,1.0,0.2114244252443313,0.8440119624137878,0.8440119624137878,1.0,1.0,-0.9907193779945374,0.4063242077827453,0.584395170211792,0.2168154567480087,0.0,0.0,0.2328475415706634,30.2174129486084,25.0,-1.118882417678833,-5793.46875,106.11029052734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4228820800781,305.0736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.943359375,18000.0,0.0,0.0,0.1307165622711181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657739132642746,0.1657782346010208,-4.326612270233454e-06,0.0,0.000132660701638,0.0,0.0,6.667116165161133,0.0,0.0,0.0,0.2805792391300201,4.0,0.0,1.0
737760,293.1791381835937,297.1499938964844,293.1499938964844,0.0629438236355781,-1611.7554931640625,304.1530456542969,0.7291975021362305,0.1130950152873992,0.1026716977357864,293.7108764648437,297.1499938964844,293.1499938964844,0.0039667310193181,-314.5395812988281,296.5957336425781,0.5475154519081116,0.050000000745058,0.0482587181031703,293.16912841796875,297.1499938964844,293.1499938964844,0.1657950580120086,-2671.058837890625,304.1524658203125,0.9398027658462524,0.2425347566604614,0.1701584011316299,293.2475280761719,297.1499938964844,293.1499938964844,0.2063289582729339,-4302.56494140625,304.1593933105469,0.9940542578697203,0.2884120643138885,0.2739469408988952,293.2756652832031,297.1499938964844,293.1499938964844,0.0071914503350853,-2483.65673828125,300.1514892578125,0.5475154519081116,0.050000000745058,0.228918582201004,291.1741638183594,291.1499938964844,273.6731262207031,270.5828552246094,285.38055419921875,293.5118103027344,291.1740417480469,1.0,0.2103512287139892,0.8439785242080688,0.8439785242080688,1.0,1.0,-0.9888306856155396,0.4053163230419159,0.583514392375946,0.216802716255188,0.0,0.0,0.2312818169593811,29.68519401550293,25.0,-1.2121388912200928,-5770.4521484375,104.80290985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43316650390625,305.0659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6953125,18000.0,0.0,0.0,0.1300568282604217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647621691226959,0.1647664904594421,-4.324585006543202e-06,0.0,0.0001319911389146,0.0,0.0,6.62142276763916,0.0,0.0,0.0,0.2803990840911865,4.0,0.0,1.0
737820,293.1786804199219,297.1499938964844,293.1499938964844,0.0623981356620788,-1602.27783203125,304.1529235839844,0.7324876189231873,0.1124522760510444,0.1020607650279998,293.7131652832031,297.1499938964844,293.1499938964844,0.0038102380931377,-302.6476745605469,296.39471435546875,0.5520591735839844,0.050000000745058,0.0482252016663551,293.1698303222656,297.1499938964844,293.1499938964844,0.165254607796669,-2664.103271484375,304.1525573730469,0.9461934566497804,0.2419039458036422,0.1697010397911071,293.2445373535156,297.1499938964844,293.1499938964844,0.2046326249837875,-4274.5224609375,304.1590881347656,0.9974976778030396,0.2865506112575531,0.2721464931964874,293.2758178710937,297.1499938964844,293.1499938964844,0.0071374964900314,-2469.981201171875,300.1073303222656,0.5520591735839844,0.050000000745058,0.2287596017122268,291.1732177734375,291.1499938964844,273.7115783691406,270.6151733398437,285.40338134765625,293.5082092285156,291.1730651855469,1.0,0.2085084170103073,0.8439117074012756,0.8439117074012756,1.0,1.0,-0.9851565957069396,0.4033532440662384,0.5818033814430237,0.2167839556932449,0.0,0.0,0.2282511442899704,28.809175491333008,25.0,-1.334402322769165,-5725.2900390625,102.53987884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44976806640625,305.0486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.201171875,18000.0,0.0,0.0,0.1287222653627395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628191471099853,0.1628234684467315,-4.320708740124246e-06,0.0,0.0001306367339566,0.0,0.0,6.533905506134033,0.0,0.0,0.0,0.2800542712211609,4.0,0.0,1.0
737880,293.1786804199219,297.1499938964844,293.1499938964844,0.0623981356620788,-1602.27783203125,304.1529235839844,0.7324876189231873,0.1124522760510444,0.1020607650279998,293.7131652832031,297.1499938964844,293.1499938964844,0.0038102380931377,-302.6476745605469,296.39471435546875,0.5520591735839844,0.050000000745058,0.0482252016663551,293.1698303222656,297.1499938964844,293.1499938964844,0.165254607796669,-2664.103271484375,304.1525573730469,0.9461934566497804,0.2419039458036422,0.1697010397911071,293.2445373535156,297.1499938964844,293.1499938964844,0.2046326249837875,-4274.5224609375,304.1590881347656,0.9974976778030396,0.2865506112575531,0.2721464931964874,293.2758178710937,297.1499938964844,293.1499938964844,0.0071374964900314,-2469.981201171875,300.1073303222656,0.5520591735839844,0.050000000745058,0.2287596017122268,291.1732177734375,291.1499938964844,273.7115783691406,270.6151733398437,285.40338134765625,293.5082092285156,291.1730651855469,1.0,0.2085084170103073,0.8439117074012756,0.8439117074012756,1.0,1.0,-0.9851565957069396,0.4033532440662384,0.5818033814430237,0.2167839556932449,0.0,0.0,0.2282511442899704,28.809175491333008,25.0,-1.334402322769165,-5725.2900390625,102.53987884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44976806640625,305.0486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.201171875,18000.0,0.0,0.0,0.1287222653627395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628191471099853,0.1628234684467315,-4.320708740124246e-06,0.0,0.0001306367339566,0.0,0.0,6.533905506134033,0.0,0.0,0.0,0.2800542712211609,4.0,0.0,1.0
737940,293.17822265625,297.1499938964844,293.1499938964844,0.061864960938692,-1593.03466796875,304.1528625488281,0.7346928119659424,0.1118193864822387,0.1014663279056549,293.7149353027344,297.1499938964844,293.1499938964844,0.0036571302916854,-290.90576171875,296.1943664550781,0.5555272102355957,0.050000000745058,0.0482007302343845,293.170654296875,297.1499938964844,293.1499938964844,0.1646887958049774,-2656.810302734375,304.15264892578125,0.9506881833076476,0.241236999630928,0.169224664568901,293.24139404296875,297.1499938964844,293.1499938964844,0.2026347517967224,-4241.13623046875,304.159423828125,0.9990000128746032,0.2847912311553955,0.2699893116950989,293.27593994140625,297.1499938964844,293.1499938964844,0.0070854905061423,-2456.7373046875,300.0631408691406,0.5555272102355957,0.050000000745058,0.2286435067653656,291.17242431640625,291.1499938964844,273.75,270.64678955078125,285.4261169433594,293.50396728515625,291.17236328125,1.0,0.2069787979125976,0.8438448905944824,0.8438448905944824,1.0,1.0,-0.9811291694641112,0.4012281596660614,0.5799009799957275,0.2166954278945922,0.0,0.0,0.2253204435110092,28.158092498779297,28.0,-0.8625827431678772,-5680.146484375,100.59148406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46063232421875,305.0296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.77734375,18000.0,0.0,0.0,0.1273907870054245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609722524881363,0.1609765738248825,-4.317060302128084e-06,0.0,0.0001292854576604,0.0,0.0,6.45102596282959,0.0,0.0,0.0,0.2797280848026275,4.0,0.0,1.0
738000,293.17822265625,297.1499938964844,293.1499938964844,0.061864960938692,-1593.03466796875,304.1528625488281,0.7346928119659424,0.1118193864822387,0.1014663279056549,293.7149353027344,297.1499938964844,293.1499938964844,0.0036571302916854,-290.90576171875,296.1943664550781,0.5555272102355957,0.050000000745058,0.0482007302343845,293.170654296875,297.1499938964844,293.1499938964844,0.1646887958049774,-2656.810302734375,304.15264892578125,0.9506881833076476,0.241236999630928,0.169224664568901,293.24139404296875,297.1499938964844,293.1499938964844,0.2026347517967224,-4241.13623046875,304.159423828125,0.9990000128746032,0.2847912311553955,0.2699893116950989,293.27593994140625,297.1499938964844,293.1499938964844,0.0070854905061423,-2456.7373046875,300.0631408691406,0.5555272102355957,0.050000000745058,0.2286435067653656,291.17242431640625,291.1499938964844,273.75,270.64678955078125,285.4261169433594,293.50396728515625,291.17236328125,1.0,0.2069787979125976,0.8438448905944824,0.8438448905944824,1.0,1.0,-0.9811291694641112,0.4012281596660614,0.5799009799957275,0.2166954278945922,0.0,0.0,0.2253204435110092,28.158092498779297,28.0,-0.8625827431678772,-5680.146484375,100.59148406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46063232421875,305.0296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.77734375,18000.0,0.0,0.0,0.1273907870054245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609722524881363,0.1609765738248825,-4.317060302128084e-06,0.0,0.0001292854576604,0.0,0.0,6.45102596282959,0.0,0.0,0.0,0.2797280848026275,4.0,0.0,1.0
738060,293.18780517578125,297.1499938964844,293.1499938964844,0.0600367225706577,-1561.2054443359375,304.1549987792969,0.7278578281402588,0.1091437488794326,0.0994432792067527,293.7249450683594,297.1499938964844,293.1499938964844,0.0034877413418143,-277.7695617675781,295.9724426269531,0.5532603859901428,0.050000000745058,0.0482166595757007,293.1810913085937,297.1499938964844,293.1499938964844,0.1627819836139679,-2631.794921875,304.15496826171875,0.9437642693519592,0.238574743270874,0.1676370501518249,293.2489929199219,297.1499938964844,293.1499938964844,0.2000193148851394,-4197.291015625,304.1607666015625,0.994355082511902,0.2809228599071502,0.2672401368618011,293.288330078125,297.1499938964844,293.1499938964844,0.0069978083483874,-2434.120361328125,299.9859619140625,0.5532603859901428,0.050000000745058,0.2287190705537796,291.1748962402344,291.1499938964844,273.7894897460937,270.6781005859375,285.4530334472656,293.4980773925781,291.1758117675781,1.0,0.2067833393812179,0.8437870144844055,0.8437870144844055,1.0,1.0,-0.9735798239707948,0.3974104523658752,0.5761693716049194,0.216116189956665,0.0,0.0,0.2219278067350387,28.493623733520508,31.0,5.302237987518311,-5625.0654296875,99.56069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,305.0152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.501953125,18000.0,0.0,0.0,0.1260734945535659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590271890163421,0.1590315103530883,-4.3135096348123625e-06,0.0,0.0001279485732084,0.0,0.0,6.364427089691162,0.0,0.0,0.0,0.2793891131877899,4.0,0.0,1.0
738120,293.18780517578125,297.1499938964844,293.1499938964844,0.0600367225706577,-1561.2054443359375,304.1549987792969,0.7278578281402588,0.1091437488794326,0.0994432792067527,293.7249450683594,297.1499938964844,293.1499938964844,0.0034877413418143,-277.7695617675781,295.9724426269531,0.5532603859901428,0.050000000745058,0.0482166595757007,293.1810913085937,297.1499938964844,293.1499938964844,0.1627819836139679,-2631.794921875,304.15496826171875,0.9437642693519592,0.238574743270874,0.1676370501518249,293.2489929199219,297.1499938964844,293.1499938964844,0.2000193148851394,-4197.291015625,304.1607666015625,0.994355082511902,0.2809228599071502,0.2672401368618011,293.288330078125,297.1499938964844,293.1499938964844,0.0069978083483874,-2434.120361328125,299.9859619140625,0.5532603859901428,0.050000000745058,0.2287190705537796,291.1748962402344,291.1499938964844,273.7894897460937,270.6781005859375,285.4530334472656,293.4980773925781,291.1758117675781,1.0,0.2067833393812179,0.8437870144844055,0.8437870144844055,1.0,1.0,-0.9735798239707948,0.3974104523658752,0.5761693716049194,0.216116189956665,0.0,0.0,0.2219278067350387,28.493623733520508,31.0,5.302237987518311,-5625.0654296875,99.56069946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,305.0152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.501953125,18000.0,0.0,0.0,0.1260734945535659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590271890163421,0.1590315103530883,-4.3135096348123625e-06,0.0,0.0001279485732084,0.0,0.0,6.364427089691162,0.0,0.0,0.0,0.2793891131877899,4.0,0.0,1.0
738180,293.1912536621094,297.1499938964844,293.1499938964844,0.0585347637534141,-1535.325927734375,304.1557922363281,0.7189247012138367,0.1074756681919097,0.0978184938430786,293.7268371582031,297.1499938964844,293.1499938964844,0.0033387031871825,-266.1177673339844,295.7709045410156,0.5481430888175964,0.050000000745058,0.0482540689408779,293.18426513671875,297.1499938964844,293.1499938964844,0.1613735854625702,-2613.45361328125,304.1556091308594,0.9330044984817504,0.2371369153261184,0.1665104329586029,293.2514343261719,297.1499938964844,293.1499938964844,0.1972095817327499,-4149.9384765625,304.16180419921875,0.9853023290634156,0.2779134213924408,0.264277696609497,293.2968139648437,297.1499938964844,293.1499938964844,0.006927425507456,-2415.75244140625,299.9159851074219,0.5481430888175964,0.050000000745058,0.2288965284824371,291.1792297363281,291.1499938964844,273.8309326171875,270.7094116210937,285.4707946777344,293.4744567871094,291.1790771484375,1.0,0.207586869597435,0.8437291383743286,0.8437291383743286,1.0,1.0,-0.966991126537323,0.3939948678016662,0.5729962587356567,0.2158291488885879,0.0,0.0,0.2176449745893478,29.38648223876953,34.0,2.532648086547852,-5561.67724609375,99.6530303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,304.9810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.529296875,18000.0,0.0,0.0,0.1247339099645614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564499139785766,0.1564542353153228,-4.309088126319693e-06,0.0,0.0001265890605282,0.0,0.0,6.250484466552734,0.0,0.0,0.0,0.2789517641067505,4.0,0.0,1.0
738240,293.1912536621094,297.1499938964844,293.1499938964844,0.0585347637534141,-1535.325927734375,304.1557922363281,0.7189247012138367,0.1074756681919097,0.0978184938430786,293.7268371582031,297.1499938964844,293.1499938964844,0.0033387031871825,-266.1177673339844,295.7709045410156,0.5481430888175964,0.050000000745058,0.0482540689408779,293.18426513671875,297.1499938964844,293.1499938964844,0.1613735854625702,-2613.45361328125,304.1556091308594,0.9330044984817504,0.2371369153261184,0.1665104329586029,293.2514343261719,297.1499938964844,293.1499938964844,0.1972095817327499,-4149.9384765625,304.16180419921875,0.9853023290634156,0.2779134213924408,0.264277696609497,293.2968139648437,297.1499938964844,293.1499938964844,0.006927425507456,-2415.75244140625,299.9159851074219,0.5481430888175964,0.050000000745058,0.2288965284824371,291.1792297363281,291.1499938964844,273.8309326171875,270.7094116210937,285.4707946777344,293.4744567871094,291.1790771484375,1.0,0.207586869597435,0.8437291383743286,0.8437291383743286,1.0,1.0,-0.966991126537323,0.3939948678016662,0.5729962587356567,0.2158291488885879,0.0,0.0,0.2176449745893478,29.38648223876953,34.0,2.532648086547852,-5561.67724609375,99.6530303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,304.9810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.529296875,18000.0,0.0,0.0,0.1247339099645614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564499139785766,0.1564542353153228,-4.309088126319693e-06,0.0,0.0001265890605282,0.0,0.0,6.250484466552734,0.0,0.0,0.0,0.2789517641067505,4.0,0.0,1.0
738300,293.19207763671875,297.1499938964844,293.1499938964844,0.0579679533839225,-1525.6619873046875,304.15576171875,0.714086651802063,0.1067954003810882,0.0971933156251907,293.7259216308594,297.1499938964844,293.1499938964844,0.0032684872858226,-260.635498046875,295.6728210449219,0.5449647903442383,0.050000000745058,0.0482784174382686,293.1848449707031,297.1499938964844,293.1499938964844,0.1609098464250564,-2607.499755859375,304.1554260253906,0.9268964529037476,0.2365908771753311,0.1661167293787002,293.251708984375,297.1499938964844,293.1499938964844,0.1960297673940658,-4130.20263671875,304.16180419921875,0.9797852039337158,0.2765714228153229,0.2629946768283844,293.2998962402344,297.1499938964844,293.1499938964844,0.0068966429680585,-2407.966796875,299.8819274902344,0.5449647903442383,0.050000000745058,0.2290120273828506,291.1781005859375,291.1499938964844,273.8523254394531,270.7250671386719,285.4792175292969,293.4621887207031,291.1776733398437,1.0,0.2083151042461395,0.8437002301216125,0.8437002301216125,1.0,1.0,-0.964396059513092,0.3925954699516296,0.5718005895614624,0.2158549726009369,0.0,0.0,0.2158796787261963,29.98468017578125,34.0,-0.7417861819267273,-5533.88427734375,100.0927505493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.476318359375,304.9633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.771484375,18000.0,0.0,0.0,0.1240501403808593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552930474281311,0.1552973538637161,-4.306741629989119e-06,0.0,0.0001258951233467,0.0,0.0,6.198972702026367,0.0,0.0,0.0,0.278749942779541,4.0,0.0,1.0
