time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738360,293.1925048828125,297.1499938964844,293.1499938964844,0.0574632957577705,-1517.0916748046875,304.1556396484375,0.7088121175765991,0.1061756908893585,0.0966358184814453,293.7240905761719,297.1499938964844,293.1499938964844,0.0032005470711737,-255.3211212158203,295.5769958496094,0.5414531826972961,0.050000000745058,0.0483064129948616,293.18505859375,297.1499938964844,293.1499938964844,0.160516932606697,-2602.47802734375,304.1551513671875,0.9203561544418336,0.2361078411340713,0.1657787710428238,293.25164794921875,297.1499938964844,293.1499938964844,0.1949254274368286,-4111.74658203125,304.1616516113281,0.9735558032989502,0.2752944827079773,0.2617883086204529,293.3023681640625,297.1499938964844,293.1499938964844,0.0068678618408739,-2400.719970703125,299.8487854003906,0.5414531826972961,0.050000000745058,0.2291448265314102,291.17645263671875,291.1499938964844,273.8741455078125,270.7406921386719,285.4880676269531,293.4505920410156,291.176025390625,1.0,0.2092268913984298,0.8437013626098633,0.8437013626098633,1.0,1.0,-0.9620663523674012,0.3913100659847259,0.5707562565803528,0.2159583270549774,0.0,0.0,0.2142831981182098,30.678924560546875,37.0,-2.53493332862854,-5509.16943359375,100.74217224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4792175292969,304.9482727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.755859375,18000.0,0.0,0.0,0.1233654394745826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154283732175827,0.154288038611412,-4.304621597839287e-06,0.0,0.0001252002402907,0.0,0.0,6.154007911682129,0.0,0.0,0.0,0.2785714864730835,4.0,0.0,1.0
738420,293.192626953125,297.1499938964844,293.1499938964844,0.0565832592546939,-1502.20263671875,304.1552124023437,0.6973338723182678,0.1050745397806167,0.0956689417362213,293.7182922363281,297.1499938964844,293.1499938964844,0.0030706543475389,-245.1232452392578,295.39239501953125,0.5337461829185486,0.050000000745058,0.0483724325895309,293.1847229003906,297.1499938964844,293.1499938964844,0.1598652601242065,-2594.17138671875,304.154541015625,0.906760573387146,0.235282152891159,0.1652204543352127,293.2508544921875,297.1499938964844,293.1499938964844,0.1928581595420837,-4077.176025390625,304.1612243652344,0.9590933918952942,0.2728826105594635,0.2595376968383789,293.3059387207031,297.1499938964844,293.1499938964844,0.0068147405982017,-2387.304931640625,299.7851867675781,0.5337461829185486,0.050000000745058,0.2294580042362213,291.1735534667969,291.1499938964844,273.9188537597656,270.7718505859375,285.5074157714844,293.429443359375,291.1731872558594,1.0,0.2115238308906555,0.84370356798172,0.84370356798172,1.0,1.0,-0.9579896330833436,0.3889799416065216,0.5690097212791443,0.2163473218679428,0.0,0.0,0.2113448083400726,32.32941818237305,40.0,-3.5825936794281006,-5463.89599609375,102.57957458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4812927246094,304.91998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.42578125,18000.0,0.0,0.0,0.1220219880342483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524832993745803,0.1524876058101654,-4.300967702874914e-06,0.0,0.0001238368131453,0.0,0.0,6.074159145355225,0.0,0.0,0.0,0.2782557606697082,4.0,0.0,1.0
738480,293.192626953125,297.1499938964844,293.1499938964844,0.0565832592546939,-1502.20263671875,304.1552124023437,0.6973338723182678,0.1050745397806167,0.0956689417362213,293.7182922363281,297.1499938964844,293.1499938964844,0.0030706543475389,-245.1232452392578,295.39239501953125,0.5337461829185486,0.050000000745058,0.0483724325895309,293.1847229003906,297.1499938964844,293.1499938964844,0.1598652601242065,-2594.17138671875,304.154541015625,0.906760573387146,0.235282152891159,0.1652204543352127,293.2508544921875,297.1499938964844,293.1499938964844,0.1928581595420837,-4077.176025390625,304.1612243652344,0.9590933918952942,0.2728826105594635,0.2595376968383789,293.3059387207031,297.1499938964844,293.1499938964844,0.0068147405982017,-2387.304931640625,299.7851867675781,0.5337461829185486,0.050000000745058,0.2294580042362213,291.1735534667969,291.1499938964844,273.9188537597656,270.7718505859375,285.5074157714844,293.429443359375,291.1731872558594,1.0,0.2115238308906555,0.84370356798172,0.84370356798172,1.0,1.0,-0.9579896330833436,0.3889799416065216,0.5690097212791443,0.2163473218679428,0.0,0.0,0.2113448083400726,32.32941818237305,40.0,-3.5825936794281006,-5463.89599609375,102.57957458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4812927246094,304.91998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.42578125,18000.0,0.0,0.0,0.1220219880342483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524832993745803,0.1524876058101654,-4.300967702874914e-06,0.0,0.0001238368131453,0.0,0.0,6.074159145355225,0.0,0.0,0.0,0.2782557606697082,4.0,0.0,1.0
738540,293.1920166015625,297.1499938964844,293.1499938964844,0.0558336749672889,-1489.572265625,304.1547241210937,0.6855223774909973,0.1041144728660583,0.0948501378297805,293.71026611328125,297.1499938964844,293.1499938964844,0.0029475288465619,-235.4170684814453,295.2162475585937,0.5256443619728088,0.050000000745058,0.0484498925507068,293.18377685546875,297.1499938964844,293.1499938964844,0.1593465954065323,-2587.5771484375,304.1539001464844,0.8936546444892883,0.2345969527959823,0.1647772938013076,293.2494506835937,297.1499938964844,293.1499938964844,0.1909296065568924,-4044.87060546875,304.16070556640625,0.9425504207611084,0.2706109583377838,0.2574427723884582,293.30810546875,297.1499938964844,293.1499938964844,0.0067662103101611,-2375.005126953125,299.7243347167969,0.5256443619728088,0.050000000745058,0.2298254370689392,291.1711120605469,291.1499938964844,273.96484375,270.8028259277344,285.5286865234375,293.41064453125,291.1708374023437,1.0,0.2143285125494003,0.8437058329582214,0.8437058329582214,1.0,1.0,-0.9544946551322936,0.3868846595287323,0.5676100254058838,0.216930016875267,0.0,0.0,0.2086979299783706,34.27806854248047,43.0,-3.321654319763184,-5422.0078125,105.00740814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774475097656,304.8911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.544921875,18000.0,0.0,0.0,0.1207413747906684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508832722902298,0.1508875638246536,-4.297806299291551e-06,0.0,0.0001225371524924,0.0,0.0,6.003509521484375,0.0,0.0,0.0,0.2779779434204101,4.0,0.0,1.0
738600,293.1920166015625,297.1499938964844,293.1499938964844,0.0558336749672889,-1489.572265625,304.1547241210937,0.6855223774909973,0.1041144728660583,0.0948501378297805,293.71026611328125,297.1499938964844,293.1499938964844,0.0029475288465619,-235.4170684814453,295.2162475585937,0.5256443619728088,0.050000000745058,0.0484498925507068,293.18377685546875,297.1499938964844,293.1499938964844,0.1593465954065323,-2587.5771484375,304.1539001464844,0.8936546444892883,0.2345969527959823,0.1647772938013076,293.2494506835937,297.1499938964844,293.1499938964844,0.1909296065568924,-4044.87060546875,304.16070556640625,0.9425504207611084,0.2706109583377838,0.2574427723884582,293.30810546875,297.1499938964844,293.1499938964844,0.0067662103101611,-2375.005126953125,299.7243347167969,0.5256443619728088,0.050000000745058,0.2298254370689392,291.1711120605469,291.1499938964844,273.96484375,270.8028259277344,285.5286865234375,293.41064453125,291.1708374023437,1.0,0.2143285125494003,0.8437058329582214,0.8437058329582214,1.0,1.0,-0.9544946551322936,0.3868846595287323,0.5676100254058838,0.216930016875267,0.0,0.0,0.2086979299783706,34.27806854248047,43.0,-3.321654319763184,-5422.0078125,105.00740814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774475097656,304.8911437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.544921875,18000.0,0.0,0.0,0.1207413747906684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508832722902298,0.1508875638246536,-4.297806299291551e-06,0.0,0.0001225371524924,0.0,0.0,6.003509521484375,0.0,0.0,0.0,0.2779779434204101,4.0,0.0,1.0
738660,293.19097900390625,297.1499938964844,293.1499938964844,0.0551831424236297,-1478.6417236328125,304.1542358398437,0.6738804578781128,0.1032630503177642,0.0941444635391235,293.7005920410156,297.1499938964844,293.1499938964844,0.0028300965204834,-226.1269378662109,295.0477905273437,0.5176165699958801,0.050000000745058,0.0485368259251117,293.1824035644531,297.1499938964844,293.1499938964844,0.1589242219924926,-2582.2099609375,304.1532897949219,0.8806115388870239,0.2340168207883834,0.1644198596477508,293.2476806640625,297.1499938964844,293.1499938964844,0.1891037374734878,-4014.2119140625,304.1601867675781,0.925037682056427,0.2684478163719177,0.2554658353328705,293.309326171875,297.1499938964844,293.1499938964844,0.0067210122942924,-2363.48095703125,299.6655578613281,0.5176165699958801,0.050000000745058,0.2302378118038177,291.1693115234375,291.1499938964844,274.01190185546875,270.83349609375,285.551513671875,293.3935852050781,291.16912841796875,1.0,0.2175214290618896,0.8436951637268066,0.8436951637268066,1.0,1.0,-0.9514453411102296,0.3849666118621826,0.5664787292480469,0.2176643908023834,0.0,0.0,0.2062480002641677,36.4731559753418,46.0,-2.5223171710968018,-5382.361328125,107.9109878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676513671875,304.86090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.931640625,18000.0,0.0,0.0,0.1195476204156875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494307368993759,0.1494350284337997,-4.294994141673669e-06,0.0,0.000121325640066,0.0,0.0,5.939605236053467,0.0,0.0,0.0,0.2777273952960968,4.0,0.0,1.0
738720,293.19097900390625,297.1499938964844,293.1499938964844,0.0551831424236297,-1478.6417236328125,304.1542358398437,0.6738804578781128,0.1032630503177642,0.0941444635391235,293.7005920410156,297.1499938964844,293.1499938964844,0.0028300965204834,-226.1269378662109,295.0477905273437,0.5176165699958801,0.050000000745058,0.0485368259251117,293.1824035644531,297.1499938964844,293.1499938964844,0.1589242219924926,-2582.2099609375,304.1532897949219,0.8806115388870239,0.2340168207883834,0.1644198596477508,293.2476806640625,297.1499938964844,293.1499938964844,0.1891037374734878,-4014.2119140625,304.1601867675781,0.925037682056427,0.2684478163719177,0.2554658353328705,293.309326171875,297.1499938964844,293.1499938964844,0.0067210122942924,-2363.48095703125,299.6655578613281,0.5176165699958801,0.050000000745058,0.2302378118038177,291.1693115234375,291.1499938964844,274.01190185546875,270.83349609375,285.551513671875,293.3935852050781,291.16912841796875,1.0,0.2175214290618896,0.8436951637268066,0.8436951637268066,1.0,1.0,-0.9514453411102296,0.3849666118621826,0.5664787292480469,0.2176643908023834,0.0,0.0,0.2062480002641677,36.4731559753418,46.0,-2.5223171710968018,-5382.361328125,107.9109878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676513671875,304.86090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.931640625,18000.0,0.0,0.0,0.1195476204156875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494307368993759,0.1494350284337997,-4.294994141673669e-06,0.0,0.000121325640066,0.0,0.0,5.939605236053467,0.0,0.0,0.0,0.2777273952960968,4.0,0.0,1.0
738780,293.1896057128906,297.1499938964844,293.1499938964844,0.0546121671795845,-1469.068359375,304.1537780761719,0.6627838611602783,0.1024989858269691,0.0935291498899459,293.689697265625,297.1499938964844,293.1499938964844,0.002717803698033,-217.2181091308593,294.886474609375,0.5099592208862305,0.050000000745058,0.0486315861344337,293.1808166503906,297.1499938964844,293.1499938964844,0.1585773378610611,-2577.80126953125,304.1527709960937,0.8679904937744141,0.2335203438997268,0.1641297191381454,293.2456970214844,297.1499938964844,293.1499938964844,0.1873627454042434,-3984.903564453125,304.1596984863281,0.9081640243530272,0.2663748562335968,0.2535855770111084,293.3099060058594,297.1499938964844,293.1499938964844,0.0066783530637621,-2352.53466796875,299.6083068847656,0.5099592208862305,0.050000000745058,0.2306873053312301,291.1680908203125,291.1499938964844,274.05975341796875,270.8638000488281,285.5755615234375,293.3779296875,291.16796875,1.0,0.2210060358047485,0.8436844944953918,0.8436844944953918,1.0,1.0,-0.9487552642822266,0.3831917941570282,0.5655634999275208,0.2185213565826416,0.0,0.0,0.2039210796356201,38.871707916259766,49.0,-1.7569246292114258,-5344.03125,111.20184326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4527893066406,304.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.533203125,18000.0,0.0,0.0,0.1184543818235397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480719447135925,0.1480762362480163,-4.292416178941494e-06,0.0,0.0001202161365654,0.0,0.0,5.880026817321777,0.0,0.0,0.0,0.2774946093559265,4.0,0.0,1.0
738840,293.1896057128906,297.1499938964844,293.1499938964844,0.0546121671795845,-1469.068359375,304.1537780761719,0.6627838611602783,0.1024989858269691,0.0935291498899459,293.689697265625,297.1499938964844,293.1499938964844,0.002717803698033,-217.2181091308593,294.886474609375,0.5099592208862305,0.050000000745058,0.0486315861344337,293.1808166503906,297.1499938964844,293.1499938964844,0.1585773378610611,-2577.80126953125,304.1527709960937,0.8679904937744141,0.2335203438997268,0.1641297191381454,293.2456970214844,297.1499938964844,293.1499938964844,0.1873627454042434,-3984.903564453125,304.1596984863281,0.9081640243530272,0.2663748562335968,0.2535855770111084,293.3099060058594,297.1499938964844,293.1499938964844,0.0066783530637621,-2352.53466796875,299.6083068847656,0.5099592208862305,0.050000000745058,0.2306873053312301,291.1680908203125,291.1499938964844,274.05975341796875,270.8638000488281,285.5755615234375,293.3779296875,291.16796875,1.0,0.2210060358047485,0.8436844944953918,0.8436844944953918,1.0,1.0,-0.9487552642822266,0.3831917941570282,0.5655634999275208,0.2185213565826416,0.0,0.0,0.2039210796356201,38.871707916259766,49.0,-1.7569246292114258,-5344.03125,111.20184326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4527893066406,304.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.533203125,18000.0,0.0,0.0,0.1184543818235397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480719447135925,0.1480762362480163,-4.292416178941494e-06,0.0,0.0001202161365654,0.0,0.0,5.880026817321777,0.0,0.0,0.0,0.2774946093559265,4.0,0.0,1.0
738900,293.1888732910156,297.1499938964844,293.1499938964844,0.0543532520532608,-1464.733154296875,304.153564453125,0.657516360282898,0.1021459549665451,0.0932512506842613,293.6838684082031,297.1499938964844,293.1499938964844,0.0026635373942553,-212.905517578125,294.80841064453125,0.5063148140907288,0.050000000745058,0.0486815124750137,293.179931640625,297.1499938964844,293.1499938964844,0.1584299653768539,-2575.928466796875,304.1525573730469,0.8619314432144165,0.2333013415336609,0.1640074253082275,293.2446594238281,297.1499938964844,293.1499938964844,0.1865219175815582,-3970.722412109375,304.1594543457031,0.9005727767944336,0.2653694450855255,0.2526783347129822,293.3100280761719,297.1499938964844,293.1499938964844,0.0066578332334756,-2347.24658203125,299.5801696777344,0.5063148140907288,0.050000000745058,0.2309241294860839,291.1676330566406,291.1499938964844,274.0839233398437,270.8788146972656,285.5879211425781,293.3705444335937,291.16754150390625,1.0,0.2228352129459381,0.8436791300773621,0.8436791300773621,1.0,1.0,-0.9475303292274476,0.3823524713516235,0.565177857875824,0.2189900577068328,0.0,0.0,0.2027927935123443,40.1371955871582,49.0,-1.4563599824905396,-5325.263671875,112.97315979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438171386719,304.81182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3828125,18000.0,0.0,0.0,0.1179489120841026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474192887544632,0.147423580288887,-4.291191544325557e-06,0.0,0.0001197031524498,0.0,0.0,5.851473331451416,0.0,0.0,0.0,0.2773832678794861,4.0,0.0,1.0
738960,293.1880798339844,297.1499938964844,293.1499938964844,0.0541088692843914,-1460.6446533203125,304.1533508300781,0.6524659395217896,0.1018087938427925,0.092989481985569,293.6778564453125,297.1499938964844,293.1499938964844,0.0026103272102773,-208.6729736328125,294.7318725585937,0.5028096437454224,0.050000000745058,0.0487328171730041,293.1790466308594,297.1499938964844,293.1499938964844,0.1582981050014495,-2574.25390625,304.1523132324219,0.8560831546783447,0.2331001162528991,0.1638984531164169,293.2435913085937,297.1499938964844,293.1499938964844,0.1856980621814727,-3956.81103515625,304.15924072265625,0.8933089375495911,0.2643815577030182,0.2517894506454468,293.31005859375,297.1499938964844,293.1499938964844,0.0066377283073961,-2342.051025390625,299.55224609375,0.5028096437454224,0.050000000745058,0.2311675101518631,291.1672668457031,291.1499938964844,274.10821533203125,270.8937072753906,285.6004943847656,293.3634033203125,291.16717529296875,1.0,0.2247059792280197,0.8436754941940308,0.8436754941940308,1.0,1.0,-0.9463722705841064,0.3815398216247558,0.5648324489593506,0.2194817066192627,0.0,0.0,0.2016816735267639,41.43863296508789,52.0,-1.2047971487045288,-5306.72509765625,114.81248474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4341125488281,304.7946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.25,18000.0,0.0,0.0,0.1174686104059219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467801332473755,0.1467844247817993,-4.289998742024181e-06,0.0,0.0001192157069453,0.0,0.0,5.823545932769775,0.0,0.0,0.0,0.2772744297981262,4.0,0.0,1.0
739020,293.1864318847656,297.1499938964844,293.1499938964844,0.0536608435213565,-1453.1575927734375,304.1529846191406,0.6430302858352661,0.1011788174510002,0.092510886490345,293.6653747558594,297.1499938964844,293.1499938964844,0.0025069895200431,-200.44354248046875,294.5832824707031,0.4961894750595093,0.050000000745058,0.0488390959799289,293.1771240234375,297.1499938964844,293.1499938964844,0.1580819636583328,-2571.515380859375,304.15191650390625,0.845052182674408,0.2327516078948974,0.1637211889028549,293.24139404296875,297.1499938964844,293.1499938964844,0.184099480509758,-3929.770751953125,304.1588134765625,0.8793632388114929,0.262456476688385,0.250064343214035,293.30987548828125,297.1499938964844,293.1499938964844,0.0065986257977783,-2331.904541015625,299.4970703125,0.4961894750595093,0.050000000745058,0.2316716462373733,291.1666564941406,291.1499938964844,274.1570129394531,270.9230651855469,285.6260986328125,293.3498229980469,291.1665954589844,1.0,0.2285472154617309,0.8436681032180786,0.8436681032180786,1.0,1.0,-0.9442473649978638,0.3799940347671509,0.5642533898353577,0.2205212265253067,0.0,0.0,0.1995016634464264,44.13691711425781,40.0,-0.8286973237991333,-5270.3583984375,118.67362213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4132385253906,304.75958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.037109375,18000.0,0.0,0.0,0.1165830045938491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455362886190414,0.145540565252304,-4.28769453719724e-06,0.0,0.0001183169297291,0.0,0.0,5.769298076629639,0.0,0.0,0.0,0.2770633399486542,4.0,0.0,1.0
739080,293.1864318847656,297.1499938964844,293.1499938964844,0.0536608435213565,-1453.1575927734375,304.1529846191406,0.6430302858352661,0.1011788174510002,0.092510886490345,293.6653747558594,297.1499938964844,293.1499938964844,0.0025069895200431,-200.44354248046875,294.5832824707031,0.4961894750595093,0.050000000745058,0.0488390959799289,293.1771240234375,297.1499938964844,293.1499938964844,0.1580819636583328,-2571.515380859375,304.15191650390625,0.845052182674408,0.2327516078948974,0.1637211889028549,293.24139404296875,297.1499938964844,293.1499938964844,0.184099480509758,-3929.770751953125,304.1588134765625,0.8793632388114929,0.262456476688385,0.250064343214035,293.30987548828125,297.1499938964844,293.1499938964844,0.0065986257977783,-2331.904541015625,299.4970703125,0.4961894750595093,0.050000000745058,0.2316716462373733,291.1666564941406,291.1499938964844,274.1570129394531,270.9230651855469,285.6260986328125,293.3498229980469,291.1665954589844,1.0,0.2285472154617309,0.8436681032180786,0.8436681032180786,1.0,1.0,-0.9442473649978638,0.3799940347671509,0.5642533898353577,0.2205212265253067,0.0,0.0,0.1995016634464264,44.13691711425781,40.0,-0.8286973237991333,-5270.3583984375,118.67362213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4132385253906,304.75958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.037109375,18000.0,0.0,0.0,0.1165830045938491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455362886190414,0.145540565252304,-4.28769453719724e-06,0.0,0.0001183169297291,0.0,0.0,5.769298076629639,0.0,0.0,0.0,0.2770633399486542,4.0,0.0,1.0
739140,293.1845703125,297.1499938964844,293.1499938964844,0.0531502924859523,-1444.6015625,304.1528625488281,0.6437903642654419,0.1006322130560875,0.0919708088040351,293.65216064453125,297.1499938964844,293.1499938964844,0.0024014285299926,-192.0189208984375,294.44171142578125,0.4977746605873108,0.050000000745058,0.0488125160336494,293.1749267578125,297.1499938964844,293.1499938964844,0.1578144282102584,-2568.055419921875,304.1517333984375,0.8472706079483032,0.2325114160776138,0.1635098457336425,293.2390441894531,297.1499938964844,293.1499938964844,0.1824365407228469,-3901.49658203125,304.1586608886719,0.8800622224807739,0.2606155276298523,0.2482782751321792,293.3094482421875,297.1499938964844,293.1499938964844,0.0065391706302762,-2315.45703125,299.443115234375,0.4977746605873108,0.050000000745058,0.231545552611351,291.1671142578125,291.1499938964844,274.2059020996094,270.9518737792969,285.6532897949219,293.33673095703125,291.1673583984375,1.0,0.2267067581415176,0.8436607718467712,0.8436607718467712,1.0,1.0,-0.9410194158554076,0.3779378831386566,0.5630815625190735,0.2213538885116577,0.0,0.0,0.1972226649522781,43.45878219604492,28.0,1.3520841598510742,-5231.89111328125,116.85716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3917541503906,304.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.11328125,18000.0,0.0,0.0,0.1157880052924156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442945301532745,0.1442988067865371,-4.285469913156703e-06,0.0,0.0001175101060653,0.0,0.0,5.7153425216674805,0.0,0.0,0.0,0.2768538296222687,4.0,0.0,1.0
739200,293.1845703125,297.1499938964844,293.1499938964844,0.0531502924859523,-1444.6015625,304.1528625488281,0.6437903642654419,0.1006322130560875,0.0919708088040351,293.65216064453125,297.1499938964844,293.1499938964844,0.0024014285299926,-192.0189208984375,294.44171142578125,0.4977746605873108,0.050000000745058,0.0488125160336494,293.1749267578125,297.1499938964844,293.1499938964844,0.1578144282102584,-2568.055419921875,304.1517333984375,0.8472706079483032,0.2325114160776138,0.1635098457336425,293.2390441894531,297.1499938964844,293.1499938964844,0.1824365407228469,-3901.49658203125,304.1586608886719,0.8800622224807739,0.2606155276298523,0.2482782751321792,293.3094482421875,297.1499938964844,293.1499938964844,0.0065391706302762,-2315.45703125,299.443115234375,0.4977746605873108,0.050000000745058,0.231545552611351,291.1671142578125,291.1499938964844,274.2059020996094,270.9518737792969,285.6532897949219,293.33673095703125,291.1673583984375,1.0,0.2267067581415176,0.8436607718467712,0.8436607718467712,1.0,1.0,-0.9410194158554076,0.3779378831386566,0.5630815625190735,0.2213538885116577,0.0,0.0,0.1972226649522781,43.45878219604492,28.0,1.3520841598510742,-5231.89111328125,116.85716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3917541503906,304.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.11328125,18000.0,0.0,0.0,0.1157880052924156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442945301532745,0.1442988067865371,-4.285469913156703e-06,0.0,0.0001175101060653,0.0,0.0,5.7153425216674805,0.0,0.0,0.0,0.2768538296222687,4.0,0.0,1.0
739260,293.1823425292969,297.1499938964844,293.1499938964844,0.052625335752964,-1435.790771484375,304.1527709960937,0.653662919998169,0.1002042815089225,0.0914292857050895,293.6380615234375,297.1499938964844,293.1499938964844,0.0022959164343774,-183.5769958496093,294.30889892578125,0.5067302584648132,0.050000000745058,0.0486756525933742,293.1722106933594,297.1499938964844,293.1499938964844,0.1575460135936737,-2564.54833984375,304.151611328125,0.8614055514335632,0.2324254661798477,0.1633218973875045,293.2364501953125,297.1499938964844,293.1499938964844,0.1807366460561752,-3872.472412109375,304.1585998535156,0.8936430215835571,0.2588855326175689,0.24648317694664,293.3086242675781,297.1499938964844,293.1499938964844,0.0064635160379111,-2293.78662109375,299.3912048339844,0.5067302584648132,0.050000000745058,0.2308963388204574,291.1697998046875,291.1499938964844,274.25469970703125,270.98004150390625,285.6811218261719,293.3237609863281,291.170166015625,1.0,0.2207755148410797,0.8436607122421265,0.8436607122421265,1.0,1.0,-0.9370464086532592,0.3755557537078857,0.5614906549453735,0.2219998836517334,0.0,0.0,0.194413423538208,39.97890090942383,25.0,3.3767857551574707,-5188.01171875,110.41966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,304.6920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.072265625,18000.0,0.0,0.0,0.115053616464138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428093761205673,0.1428136527538299,-4.283019279682776e-06,0.0,0.0001167647933471,0.0,0.0,5.651214122772217,0.0,0.0,0.0,0.2766081392765045,4.0,0.0,1.0
739320,293.1823425292969,297.1499938964844,293.1499938964844,0.052625335752964,-1435.790771484375,304.1527709960937,0.653662919998169,0.1002042815089225,0.0914292857050895,293.6380615234375,297.1499938964844,293.1499938964844,0.0022959164343774,-183.5769958496093,294.30889892578125,0.5067302584648132,0.050000000745058,0.0486756525933742,293.1722106933594,297.1499938964844,293.1499938964844,0.1575460135936737,-2564.54833984375,304.151611328125,0.8614055514335632,0.2324254661798477,0.1633218973875045,293.2364501953125,297.1499938964844,293.1499938964844,0.1807366460561752,-3872.472412109375,304.1585998535156,0.8936430215835571,0.2588855326175689,0.24648317694664,293.3086242675781,297.1499938964844,293.1499938964844,0.0064635160379111,-2293.78662109375,299.3912048339844,0.5067302584648132,0.050000000745058,0.2308963388204574,291.1697998046875,291.1499938964844,274.25469970703125,270.98004150390625,285.6811218261719,293.3237609863281,291.170166015625,1.0,0.2207755148410797,0.8436607122421265,0.8436607122421265,1.0,1.0,-0.9370464086532592,0.3755557537078857,0.5614906549453735,0.2219998836517334,0.0,0.0,0.194413423538208,39.97890090942383,25.0,3.3767857551574707,-5188.01171875,110.41966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724670410156,304.6920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.072265625,18000.0,0.0,0.0,0.115053616464138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428093761205673,0.1428136527538299,-4.283019279682776e-06,0.0,0.0001167647933471,0.0,0.0,5.651214122772217,0.0,0.0,0.0,0.2766081392765045,4.0,0.0,1.0
739380,293.1799621582031,297.1499938964844,293.1499938964844,0.05219017714262,-1428.5115966796875,304.1525573730469,0.6654334664344788,0.099869817495346,0.0909828841686248,293.62353515625,297.1499938964844,293.1499938964844,0.0021952763199806,-175.52391052246094,294.1820068359375,0.5172617435455322,0.050000000745058,0.0485409498214721,293.1693115234375,297.1499938964844,293.1499938964844,0.1573909968137741,-2562.544921875,304.1513061523437,0.8778795003890991,0.2324542701244354,0.1632259041070938,293.23370361328125,297.1499938964844,293.1499938964844,0.1791350394487381,-3845.1142578125,304.1584167480469,0.9094334244728088,0.2572529017925262,0.2447878122329712,293.3074951171875,297.1499938964844,293.1499938964844,0.0063902214169502,-2272.65966796875,299.34033203125,0.5172617435455322,0.050000000745058,0.2302573770284652,291.1721496582031,291.1499938964844,274.3031311035156,271.0074768066406,285.7084655761719,293.3115234375,291.1723327636719,1.0,0.2151591032743454,0.8436606526374817,0.8436606526374817,1.0,1.0,-0.9334319829940796,0.37336465716362,0.5600672960281372,0.2226460725069046,0.0,0.0,0.1912840604782104,36.55633163452149,25.0,2.747558832168579,-5142.00146484375,104.20077514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3581848144531,304.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7734375,18000.0,0.0,0.0,0.1143370494246482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411178261041641,0.1411221027374267,-4.280156190361595e-06,0.0,0.0001160375686595,0.0,0.0,5.578248500823975,0.0,0.0,0.0,0.2763285040855407,4.0,0.0,1.0
739440,293.1799621582031,297.1499938964844,293.1499938964844,0.05219017714262,-1428.5115966796875,304.1525573730469,0.6654334664344788,0.099869817495346,0.0909828841686248,293.62353515625,297.1499938964844,293.1499938964844,0.0021952763199806,-175.52391052246094,294.1820068359375,0.5172617435455322,0.050000000745058,0.0485409498214721,293.1693115234375,297.1499938964844,293.1499938964844,0.1573909968137741,-2562.544921875,304.1513061523437,0.8778795003890991,0.2324542701244354,0.1632259041070938,293.23370361328125,297.1499938964844,293.1499938964844,0.1791350394487381,-3845.1142578125,304.1584167480469,0.9094334244728088,0.2572529017925262,0.2447878122329712,293.3074951171875,297.1499938964844,293.1499938964844,0.0063902214169502,-2272.65966796875,299.34033203125,0.5172617435455322,0.050000000745058,0.2302573770284652,291.1721496582031,291.1499938964844,274.3031311035156,271.0074768066406,285.7084655761719,293.3115234375,291.1723327636719,1.0,0.2151591032743454,0.8436606526374817,0.8436606526374817,1.0,1.0,-0.9334319829940796,0.37336465716362,0.5600672960281372,0.2226460725069046,0.0,0.0,0.1912840604782104,36.55633163452149,25.0,2.747558832168579,-5142.00146484375,104.20077514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3581848144531,304.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7734375,18000.0,0.0,0.0,0.1143370494246482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411178261041641,0.1411221027374267,-4.280156190361595e-06,0.0,0.0001160375686595,0.0,0.0,5.578248500823975,0.0,0.0,0.0,0.2763285040855407,4.0,0.0,1.0
739500,293.1787414550781,297.1499938964844,293.1499938964844,0.0520092695951461,-1425.4986572265625,304.1524353027344,0.670798122882843,0.0997277200222015,0.0907950848340988,293.6163024902344,297.1499938964844,293.1499938964844,0.0021470375359058,-171.66712951660156,294.1198425292969,0.5221344828605652,0.050000000745058,0.0484865270555019,293.1678466796875,297.1499938964844,293.1499938964844,0.1573581248521804,-2562.138671875,304.1511535644531,0.8853729963302612,0.2324947714805603,0.163207858800888,293.2322998046875,297.1499938964844,293.1499938964844,0.1783827841281891,-3832.271240234375,304.1582336425781,0.9169120192527772,0.2564650475978851,0.2439815402030944,293.3068542480469,297.1499938964844,293.1499938964844,0.0063564046286046,-2262.937744140625,299.31500244140625,0.5221344828605652,0.050000000745058,0.2299992144107818,291.17266845703125,291.1499938964844,274.3271484375,271.0209045410156,285.7225646972656,293.3069763183594,291.1727600097656,1.0,0.2128527462482452,0.8436606526374817,0.8436606526374817,1.0,1.0,-0.931842029094696,0.3723804950714111,0.5594615340232849,0.2229809761047363,0.0,0.0,0.1897198557853698,35.17416763305664,25.0,1.9419960975646973,-5119.4345703125,101.67539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531799316406,304.6329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.822265625,18000.0,0.0,0.0,0.1139759495854377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402604132890701,0.1402646899223327,-4.278643245925196e-06,0.0,0.0001156711005023,0.0,0.0,5.541252136230469,0.0,0.0,0.0,0.2761859595775604,4.0,0.0,1.0
739560,293.1773986816406,297.1499938964844,293.1499938964844,0.051859263330698,-1423.005615234375,304.1522521972656,0.6757456064224243,0.099626213312149,0.0906403958797454,293.60919189453125,297.1499938964844,293.1499938964844,0.0021000001579523,-167.906005859375,294.05859375,0.5266473293304443,0.050000000745058,0.0484398081898689,293.1663513183594,297.1499938964844,293.1499938964844,0.1573506146669387,-2562.064697265625,304.15093994140625,0.8922474384307861,0.232562780380249,0.1632107496261596,293.2308959960937,297.1499938964844,293.1499938964844,0.1776560544967651,-3819.857421875,304.1580505371094,0.923799455165863,0.2556999623775482,0.2432022392749786,293.3061828613281,297.1499938964844,293.1499938964844,0.0063241752795875,-2253.659912109375,299.289794921875,0.5266473293304443,0.050000000745058,0.2297776043415069,291.173095703125,291.1499938964844,274.3510131835937,271.0341491699219,285.7384948730469,293.3062744140625,291.1732177734375,1.0,0.2108096927404403,0.8436746597290039,0.8436746597290039,1.0,1.0,-0.9304024577140808,0.3714747428894043,0.5589277148246765,0.2233232855796814,0.0,0.0,0.1881400942802429,33.98837661743164,25.0,1.7769008874893188,-5097.24169921875,99.49991607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3495178222656,304.61431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80859375,18000.0,0.0,0.0,0.1136101707816124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394097954034805,0.1394140720367431,-4.277132575225551e-06,0.0,0.0001152998811448,0.0,0.0,5.50458288192749,0.0,0.0,0.0,0.2760442197322845,4.0,0.0,1.0
739620,293.17462158203125,297.1499938964844,293.1499938964844,0.0516542643308639,-1419.611328125,304.15185546875,0.6847058534622192,0.0994970723986625,0.0904322788119316,293.59539794921875,297.1499938964844,293.1499938964844,0.0020084993448108,-160.5887908935547,293.93853759765625,0.5347911715507507,0.050000000745058,0.0483631044626235,293.16339111328125,297.1499938964844,293.1499938964844,0.157406285405159,-2562.840087890625,304.1505432128906,0.9045458436012268,0.2327514439821243,0.1632746458053589,293.2280578613281,297.1499938964844,293.1499938964844,0.1762737780809402,-3796.225341796875,304.1576843261719,0.9358295202255248,0.2542265355587005,0.2417186945676803,293.3047790527344,297.1499938964844,293.1499938964844,0.0062631568871438,-2236.05126953125,299.23992919921875,0.5347911715507507,0.050000000745058,0.2294137477874755,291.1739196777344,291.1499938964844,274.3980407714844,271.0599670410156,285.7689819335937,293.30487060546875,291.1739501953125,1.0,0.2073957771062851,0.8437026739120483,0.8437026739120483,1.0,1.0,-0.92792010307312,0.3698745965957641,0.558045506477356,0.2240099161863327,0.0,0.0,0.1848829984664917,32.043338775634766,25.0,0.8552659153938293,-5053.72314453125,95.92112731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456726074219,304.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.927734375,18000.0,0.0,0.0,0.1128594502806663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376703679561615,0.1376746445894241,-4.274090770195471e-06,0.0,0.0001145379937952,0.0,0.0,5.429800510406494,0.0,0.0,0.0,0.275755912065506,4.0,0.0,1.0
739680,293.17462158203125,297.1499938964844,293.1499938964844,0.0516542643308639,-1419.611328125,304.15185546875,0.6847058534622192,0.0994970723986625,0.0904322788119316,293.59539794921875,297.1499938964844,293.1499938964844,0.0020084993448108,-160.5887908935547,293.93853759765625,0.5347911715507507,0.050000000745058,0.0483631044626235,293.16339111328125,297.1499938964844,293.1499938964844,0.157406285405159,-2562.840087890625,304.1505432128906,0.9045458436012268,0.2327514439821243,0.1632746458053589,293.2280578613281,297.1499938964844,293.1499938964844,0.1762737780809402,-3796.225341796875,304.1576843261719,0.9358295202255248,0.2542265355587005,0.2417186945676803,293.3047790527344,297.1499938964844,293.1499938964844,0.0062631568871438,-2236.05126953125,299.23992919921875,0.5347911715507507,0.050000000745058,0.2294137477874755,291.1739196777344,291.1499938964844,274.3980407714844,271.0599670410156,285.7689819335937,293.30487060546875,291.1739501953125,1.0,0.2073957771062851,0.8437026739120483,0.8437026739120483,1.0,1.0,-0.92792010307312,0.3698745965957641,0.558045506477356,0.2240099161863327,0.0,0.0,0.1848829984664917,32.043338775634766,25.0,0.8552659153938293,-5053.72314453125,95.92112731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456726074219,304.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.927734375,18000.0,0.0,0.0,0.1128594502806663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376703679561615,0.1376746445894241,-4.274090770195471e-06,0.0,0.0001145379937952,0.0,0.0,5.429800510406494,0.0,0.0,0.0,0.275755912065506,4.0,0.0,1.0
739740,293.1720275878906,297.1499938964844,293.1499938964844,0.0515155903995037,-1417.33642578125,304.1514587402344,0.6922742128372192,0.0994016677141189,0.090286023914814,293.5824279785156,297.1499938964844,293.1499938964844,0.0019199722446501,-153.51577758789062,293.82000732421875,0.5417219400405884,0.050000000745058,0.0483042672276496,293.16064453125,297.1499938964844,293.1499938964844,0.1575307101011276,-2564.5224609375,304.150146484375,0.915650188922882,0.2329692989587783,0.1633794754743576,293.22528076171875,297.1499938964844,293.1499938964844,0.1749840378761291,-3774.169677734375,304.1572570800781,0.9453880786895752,0.2528097927570343,0.2403113692998886,293.3033752441406,297.1499938964844,293.1499938964844,0.0062062819488346,-2219.68017578125,299.19012451171875,0.5417219400405884,0.050000000745058,0.2291346341371536,291.1734924316406,291.1499938964844,274.4440612792969,271.0848693847656,285.7976989746094,293.303466796875,291.17333984375,1.0,0.2047084718942642,0.8437306880950928,0.8437306880950928,1.0,1.0,-0.9257758259773254,0.368474394083023,0.55730140209198,0.2246474921703338,0.0,0.0,0.1817733347415924,30.55196189880371,25.0,-0.6007754802703857,-5012.93798828125,93.14181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3455810546875,304.53955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.61328125,18000.0,0.0,0.0,0.1120786666870117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359904110431671,0.1359946876764297,-4.27107397626969e-06,0.0,0.0001137455983553,0.0,0.0,5.35765552520752,0.0,0.0,0.0,0.2754770815372467,4.0,0.0,1.0
739800,293.1720275878906,297.1499938964844,293.1499938964844,0.0515155903995037,-1417.33642578125,304.1514587402344,0.6922742128372192,0.0994016677141189,0.090286023914814,293.5824279785156,297.1499938964844,293.1499938964844,0.0019199722446501,-153.51577758789062,293.82000732421875,0.5417219400405884,0.050000000745058,0.0483042672276496,293.16064453125,297.1499938964844,293.1499938964844,0.1575307101011276,-2564.5224609375,304.150146484375,0.915650188922882,0.2329692989587783,0.1633794754743576,293.22528076171875,297.1499938964844,293.1499938964844,0.1749840378761291,-3774.169677734375,304.1572570800781,0.9453880786895752,0.2528097927570343,0.2403113692998886,293.3033752441406,297.1499938964844,293.1499938964844,0.0062062819488346,-2219.68017578125,299.19012451171875,0.5417219400405884,0.050000000745058,0.2291346341371536,291.1734924316406,291.1499938964844,274.4440612792969,271.0848693847656,285.7976989746094,293.303466796875,291.17333984375,1.0,0.2047084718942642,0.8437306880950928,0.8437306880950928,1.0,1.0,-0.9257758259773254,0.368474394083023,0.55730140209198,0.2246474921703338,0.0,0.0,0.1817733347415924,30.55196189880371,25.0,-0.6007754802703857,-5012.93798828125,93.14181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3455810546875,304.53955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.61328125,18000.0,0.0,0.0,0.1120786666870117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359904110431671,0.1359946876764297,-4.27107397626969e-06,0.0,0.0001137455983553,0.0,0.0,5.35765552520752,0.0,0.0,0.0,0.2754770815372467,4.0,0.0,1.0
739860,293.1697082519531,297.1499938964844,293.1499938964844,0.0514038987457752,-1415.51220703125,304.1511535644531,0.6985135078430176,0.0993152558803558,0.0901639014482498,293.5703430175781,297.1499938964844,293.1499938964844,0.0018335817148908,-146.61549377441406,293.7029724121094,0.5475158095359802,0.050000000745058,0.0482588559389114,293.158203125,297.1499938964844,293.1499938964844,0.1576879769563675,-2566.626953125,304.1498413085937,0.9253775477409364,0.2331960201263427,0.1635030061006546,293.22265625,297.1499938964844,293.1499938964844,0.1737589687108993,-3753.193603515625,304.1568908691406,0.9527453184127808,0.2514376640319824,0.2389616519212722,293.3019714355469,297.1499938964844,293.1499938964844,0.0061524021439254,-2204.157470703125,299.1404724121094,0.5475158095359802,0.050000000745058,0.2289192229509353,291.1723937988281,291.1499938964844,274.48876953125,271.1088562011719,285.8246765136719,293.3020935058594,291.1722412109375,1.0,0.202575996518135,0.8437529802322388,0.8437529802322388,1.0,1.0,-0.9238446354866028,0.3672218918800354,0.5566227436065674,0.2251984626054763,0.0,0.0,0.1788568496704101,29.400287628173828,25.0,-1.4356929063796997,-4975.5263671875,90.95021057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34747314453125,304.5057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.134765625,18000.0,0.0,0.0,0.1112739220261573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344325244426727,0.1344367861747741,-4.268249540473335e-06,0.0,0.000112928886665,0.0,0.0,5.290877819061279,0.0,0.0,0.0,0.2752183079719543,4.0,0.0,1.0
739920,293.1697082519531,297.1499938964844,293.1499938964844,0.0514038987457752,-1415.51220703125,304.1511535644531,0.6985135078430176,0.0993152558803558,0.0901639014482498,293.5703430175781,297.1499938964844,293.1499938964844,0.0018335817148908,-146.61549377441406,293.7029724121094,0.5475158095359802,0.050000000745058,0.0482588559389114,293.158203125,297.1499938964844,293.1499938964844,0.1576879769563675,-2566.626953125,304.1498413085937,0.9253775477409364,0.2331960201263427,0.1635030061006546,293.22265625,297.1499938964844,293.1499938964844,0.1737589687108993,-3753.193603515625,304.1568908691406,0.9527453184127808,0.2514376640319824,0.2389616519212722,293.3019714355469,297.1499938964844,293.1499938964844,0.0061524021439254,-2204.157470703125,299.1404724121094,0.5475158095359802,0.050000000745058,0.2289192229509353,291.1723937988281,291.1499938964844,274.48876953125,271.1088562011719,285.8246765136719,293.3020935058594,291.1722412109375,1.0,0.202575996518135,0.8437529802322388,0.8437529802322388,1.0,1.0,-0.9238446354866028,0.3672218918800354,0.5566227436065674,0.2251984626054763,0.0,0.0,0.1788568496704101,29.400287628173828,25.0,-1.4356929063796997,-4975.5263671875,90.95021057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34747314453125,304.5057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.134765625,18000.0,0.0,0.0,0.1112739220261573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344325244426727,0.1344367861747741,-4.268249540473335e-06,0.0,0.000112928886665,0.0,0.0,5.290877819061279,0.0,0.0,0.0,0.2752183079719543,4.0,0.0,1.0
739980,293.16766357421875,297.1499938964844,293.1499938964844,0.0513063482940197,-1413.9212646484375,304.15093994140625,0.7035741209983826,0.0992307215929031,0.090054452419281,293.55926513671875,297.1499938964844,293.1499938964844,0.001748695038259,-139.8355712890625,293.5871276855469,0.5522884726524353,0.050000000745058,0.0482236817479133,293.15606689453125,297.1499938964844,293.1499938964844,0.1578600704669952,-2568.9150390625,304.14959716796875,0.9334861040115356,0.2334199249744415,0.1636341661214828,293.2201538085937,297.1499938964844,293.1499938964844,0.1725843697786331,-3733.04833984375,304.15655517578125,0.9582743048667908,0.2501041889190674,0.2376597821712494,293.3006591796875,297.1499938964844,293.1499938964844,0.0061007612384855,-2189.238037109375,299.0909729003906,0.5522884726524353,0.050000000745058,0.2287523746490478,291.17108154296875,291.1499938964844,274.531982421875,271.1318054199219,285.84979248046875,293.3007507324219,291.1708679199219,1.0,0.20087331533432,0.8437753319740295,0.8437753319740295,1.0,1.0,-0.922065794467926,0.3660918772220611,0.5559738874435425,0.2256457358598709,0.0,0.0,0.1761354058980941,28.506669998168945,25.0,-1.8627456426620483,-4940.98876953125,89.2015151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34967041015625,304.47393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.65234375,18000.0,0.0,0.0,0.1104576513171196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329912841320037,0.1329955458641052,-4.265641564416001e-06,0.0,0.0001121004752349,0.0,0.0,5.229241371154785,0.0,0.0,0.0,0.2749795019626617,4.0,0.0,1.0
740040,293.16766357421875,297.1499938964844,293.1499938964844,0.0513063482940197,-1413.9212646484375,304.15093994140625,0.7035741209983826,0.0992307215929031,0.090054452419281,293.55926513671875,297.1499938964844,293.1499938964844,0.001748695038259,-139.8355712890625,293.5871276855469,0.5522884726524353,0.050000000745058,0.0482236817479133,293.15606689453125,297.1499938964844,293.1499938964844,0.1578600704669952,-2568.9150390625,304.14959716796875,0.9334861040115356,0.2334199249744415,0.1636341661214828,293.2201538085937,297.1499938964844,293.1499938964844,0.1725843697786331,-3733.04833984375,304.15655517578125,0.9582743048667908,0.2501041889190674,0.2376597821712494,293.3006591796875,297.1499938964844,293.1499938964844,0.0061007612384855,-2189.238037109375,299.0909729003906,0.5522884726524353,0.050000000745058,0.2287523746490478,291.17108154296875,291.1499938964844,274.531982421875,271.1318054199219,285.84979248046875,293.3007507324219,291.1708679199219,1.0,0.20087331533432,0.8437753319740295,0.8437753319740295,1.0,1.0,-0.922065794467926,0.3660918772220611,0.5559738874435425,0.2256457358598709,0.0,0.0,0.1761354058980941,28.506669998168945,25.0,-1.8627456426620483,-4940.98876953125,89.2015151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34967041015625,304.47393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.65234375,18000.0,0.0,0.0,0.1104576513171196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329912841320037,0.1329955458641052,-4.265641564416001e-06,0.0,0.0001121004752349,0.0,0.0,5.229241371154785,0.0,0.0,0.0,0.2749795019626617,4.0,0.0,1.0
