time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740100,293.166748046875,297.1499938964844,293.1499938964844,0.051260769367218,-1413.1778564453125,304.1508483886719,0.7057020664215088,0.099187858402729,0.0900025442242622,293.5541381835937,297.1499938964844,293.1499938964844,0.0017066586297005,-136.47799682617188,293.52947998046875,0.5543221235275269,0.050000000745058,0.0482092499732971,293.1551208496094,297.1499938964844,293.1499938964844,0.1579475551843643,-2570.073486328125,304.1495361328125,0.9369391202926636,0.2335273027420044,0.163699671626091,293.2189636230469,297.1499938964844,293.1499938964844,0.1720137596130371,-3723.2490234375,304.1564025878906,0.9604501724243164,0.2494510114192962,0.2370251417160034,293.300048828125,297.1499938964844,293.1499938964844,0.0060756281018257,-2181.957763671875,299.0662841796875,0.5543221235275269,0.050000000745058,0.2286839187145233,291.1703491210937,291.1499938964844,274.55291748046875,271.1428527832031,285.8616943359375,293.3001403808594,291.170166015625,1.0,0.2001559287309646,0.8437864780426025,0.8437864780426025,1.0,1.0,-0.9212209582328796,0.3655669093132019,0.5556540489196777,0.2258285880088806,0.0,0.0,0.1748517900705337,28.139137268066406,25.0,-1.967516660690308,-4924.73193359375,88.46238708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504638671875,304.4586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.41015625,18000.0,0.0,0.0,0.1100494712591171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132315844297409,0.1323201060295105,-4.26442011303152e-06,0.0,0.0001116862258641,0.0,0.0,5.2004008293151855,0.0,0.0,0.0,0.2748677730560303,4.0,0.0,1.0
740160,293.1658935546875,297.1499938964844,293.1499938964844,0.0512162819504737,-1412.4517822265625,304.1507873535156,0.7075912356376648,0.0991441160440445,0.0899515971541404,293.5492858886719,297.1499938964844,293.1499938964844,0.0016648126766085,-133.13543701171875,293.4720153808594,0.5561456680297852,0.050000000745058,0.0481965690851211,293.154296875,297.1499938964844,293.1499938964844,0.158033549785614,-2571.209716796875,304.1494445800781,0.9400253891944884,0.2336296886205673,0.1637634187936782,293.2178039550781,297.1499938964844,293.1499938964844,0.1714530438184738,-3713.611083984375,304.15625,0.9622914791107178,0.2488064914941787,0.2364005148410797,293.2994689941406,297.1499938964844,293.1499938964844,0.0060508740134537,-2174.771728515625,299.0416259765625,0.5561456680297852,0.050000000745058,0.2286237776279449,291.16961669921875,291.1499938964844,274.57342529296875,271.1536865234375,285.87310791015625,293.2995300292969,291.16943359375,1.0,0.1995135098695755,0.8437974452972412,0.8437974452972412,1.0,1.0,-0.9203993082046508,0.3650650680065155,0.555334210395813,0.2259843051433563,0.0,0.0,0.1736188977956771,27.815629959106445,25.0,-2.020331382751465,-4909.0947265625,87.79790496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3508605957031,304.443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.173828125,18000.0,0.0,0.0,0.1096440553665161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316700279712677,0.1316742897033691,-4.263253686076496e-06,0.0,0.0001112747777369,0.0,0.0,5.172853469848633,0.0,0.0,0.0,0.2747610509395599,4.0,0.0,1.0
740220,293.16436767578125,297.1499938964844,293.1499938964844,0.0511286184191703,-1411.01904296875,304.1506652832031,0.710730254650116,0.0990527272224426,0.0898507535457611,293.5404052734375,297.1499938964844,293.1499938964844,0.0015814515063539,-126.4760513305664,293.35723876953125,0.5592559576034546,0.050000000745058,0.0481754951179027,293.15283203125,297.1499938964844,293.1499938964844,0.1581957340240478,-2573.34619140625,304.1493530273437,0.94525146484375,0.2338144481182098,0.1638816744089126,293.215576171875,297.1499938964844,293.1499938964844,0.1703579425811767,-3694.7626953125,304.156005859375,0.9651502966880798,0.2475410848855972,0.2351782619953155,293.29833984375,297.1499938964844,293.1499938964844,0.0060022943653166,-2160.6201171875,298.99237060546875,0.5592559576034546,0.050000000745058,0.2285238057374954,291.1681823730469,291.1499938964844,274.6129150390625,271.1744384765625,285.8946228027344,293.2984313964844,291.16796875,1.0,0.1984117329120636,0.8438194394111633,0.8438194394111633,1.0,1.0,-0.9188079833984376,0.3641201257705688,0.5546878576278687,0.2262182235717773,0.0,0.0,0.1712957173585891,27.2756404876709,25.0,-2.042219638824463,-4879.46630859375,86.64946746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35015869140625,304.41424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.720703125,18000.0,0.0,0.0,0.1088485196232795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304606199264526,0.130464881658554,-4.261073172528995e-06,0.0,0.0001104674083762,0.0,0.0,5.121339321136475,0.0,0.0,0.0,0.2745615541934967,4.0,0.0,1.0
740280,293.16436767578125,297.1499938964844,293.1499938964844,0.0511286184191703,-1411.01904296875,304.1506652832031,0.710730254650116,0.0990527272224426,0.0898507535457611,293.5404052734375,297.1499938964844,293.1499938964844,0.0015814515063539,-126.4760513305664,293.35723876953125,0.5592559576034546,0.050000000745058,0.0481754951179027,293.15283203125,297.1499938964844,293.1499938964844,0.1581957340240478,-2573.34619140625,304.1493530273437,0.94525146484375,0.2338144481182098,0.1638816744089126,293.215576171875,297.1499938964844,293.1499938964844,0.1703579425811767,-3694.7626953125,304.156005859375,0.9651502966880798,0.2475410848855972,0.2351782619953155,293.29833984375,297.1499938964844,293.1499938964844,0.0060022943653166,-2160.6201171875,298.99237060546875,0.5592559576034546,0.050000000745058,0.2285238057374954,291.1681823730469,291.1499938964844,274.6129150390625,271.1744384765625,285.8946228027344,293.2984313964844,291.16796875,1.0,0.1984117329120636,0.8438194394111633,0.8438194394111633,1.0,1.0,-0.9188079833984376,0.3641201257705688,0.5546878576278687,0.2262182235717773,0.0,0.0,0.1712957173585891,27.2756404876709,25.0,-2.042219638824463,-4879.46630859375,86.64946746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35015869140625,304.41424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.720703125,18000.0,0.0,0.0,0.1088485196232795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304606199264526,0.130464881658554,-4.261073172528995e-06,0.0,0.0001104674083762,0.0,0.0,5.121339321136475,0.0,0.0,0.0,0.2745615541934967,4.0,0.0,1.0
740340,293.1630554199219,297.1499938964844,293.1499938964844,0.051040019840002,-1409.5677490234375,304.1506042480469,0.7130953669548035,0.0989545881748199,0.089748740196228,293.5326232910156,297.1499938964844,293.1499938964844,0.0014983295695856,-119.83480834960938,293.2425537109375,0.5617308020591736,0.050000000745058,0.0481591932475566,293.1517639160156,297.1499938964844,293.1499938964844,0.1583354026079177,-2575.178955078125,304.1493530273437,0.9493555426597596,0.2339630424976349,0.163980171084404,293.2134704589844,297.1499938964844,293.1499938964844,0.1692955940961837,-3676.4462890625,304.15576171875,0.967076539993286,0.2463063448667526,0.2339901328086853,293.29736328125,297.1499938964844,293.1499938964844,0.0059547550044953,-2146.702880859375,298.9432067871094,0.5617308020591736,0.050000000745058,0.2284464687108993,291.166748046875,291.1499938964844,274.6501770019531,271.19403076171875,285.9144287109375,293.29742431640625,291.16656494140625,1.0,0.1975148320198059,0.8438414335250854,0.8438414335250854,1.0,1.0,-0.9172654747962952,0.3632371127605438,0.554028332233429,0.2263621687889099,0.0,0.0,0.1691615879535675,26.85489654541016,25.0,-1.9863682985305784,-4851.86474609375,85.70002746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470153808594,304.3855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1080850437283515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293582767248153,0.1293625384569168,-4.259090928826481e-06,0.0,0.000109692577098,0.0,0.0,5.074469089508057,0.0,0.0,0.0,0.2743800580501556,4.0,0.0,1.0
740400,293.1630554199219,297.1499938964844,293.1499938964844,0.051040019840002,-1409.5677490234375,304.1506042480469,0.7130953669548035,0.0989545881748199,0.089748740196228,293.5326232910156,297.1499938964844,293.1499938964844,0.0014983295695856,-119.83480834960938,293.2425537109375,0.5617308020591736,0.050000000745058,0.0481591932475566,293.1517639160156,297.1499938964844,293.1499938964844,0.1583354026079177,-2575.178955078125,304.1493530273437,0.9493555426597596,0.2339630424976349,0.163980171084404,293.2134704589844,297.1499938964844,293.1499938964844,0.1692955940961837,-3676.4462890625,304.15576171875,0.967076539993286,0.2463063448667526,0.2339901328086853,293.29736328125,297.1499938964844,293.1499938964844,0.0059547550044953,-2146.702880859375,298.9432067871094,0.5617308020591736,0.050000000745058,0.2284464687108993,291.166748046875,291.1499938964844,274.6501770019531,271.19403076171875,285.9144287109375,293.29742431640625,291.16656494140625,1.0,0.1975148320198059,0.8438414335250854,0.8438414335250854,1.0,1.0,-0.9172654747962952,0.3632371127605438,0.554028332233429,0.2263621687889099,0.0,0.0,0.1691615879535675,26.85489654541016,25.0,-1.9863682985305784,-4851.86474609375,85.70002746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470153808594,304.3855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1080850437283515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293582767248153,0.1293625384569168,-4.259090928826481e-06,0.0,0.000109692577098,0.0,0.0,5.074469089508057,0.0,0.0,0.0,0.2743800580501556,4.0,0.0,1.0
740460,293.1619567871094,297.1499938964844,293.1499938964844,0.0509484559297561,-1408.0645751953125,304.1505432128906,0.7148706316947937,0.0988492369651794,0.0896437764167785,293.5258178710937,297.1499938964844,293.1499938964844,0.0014152851654216,-113.1986846923828,293.1278381347656,0.563693106174469,0.050000000745058,0.0481465458869934,293.1510314941406,297.1499938964844,293.1499938964844,0.1584425568580627,-2576.578125,304.1493835449219,0.9525485634803772,0.2340657860040664,0.1640512645244598,293.21148681640625,297.1499938964844,293.1499938964844,0.1682621985673904,-3658.598388671875,304.15557861328125,0.9682813286781312,0.2451002895832061,0.232832983136177,293.2964782714844,297.1499938964844,293.1499938964844,0.0059080170467495,-2132.94677734375,298.8940734863281,0.563693106174469,0.050000000745058,0.2283864766359329,291.1654052734375,291.1499938964844,274.6849975585937,271.21240234375,285.9327392578125,293.2965393066406,291.16522216796875,1.0,0.196774885058403,0.843863844871521,0.843863844871521,1.0,1.0,-0.9157488346099854,0.3623948395252228,0.553354024887085,0.2264388352632522,0.0,0.0,0.1671997904777526,26.525453567504883,28.0,-1.872657060623169,-4826.02392578125,84.90065002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3413391113281,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.904296875,18000.0,0.0,0.0,0.1073646619915962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283529996871948,0.128357246518135,-4.257288765074918e-06,0.0,0.0001089614816009,0.0,0.0,5.031797409057617,0.0,0.0,0.0,0.2742149233818054,4.0,0.0,1.0
740520,293.1619567871094,297.1499938964844,293.1499938964844,0.0509484559297561,-1408.0645751953125,304.1505432128906,0.7148706316947937,0.0988492369651794,0.0896437764167785,293.5258178710937,297.1499938964844,293.1499938964844,0.0014152851654216,-113.1986846923828,293.1278381347656,0.563693106174469,0.050000000745058,0.0481465458869934,293.1510314941406,297.1499938964844,293.1499938964844,0.1584425568580627,-2576.578125,304.1493835449219,0.9525485634803772,0.2340657860040664,0.1640512645244598,293.21148681640625,297.1499938964844,293.1499938964844,0.1682621985673904,-3658.598388671875,304.15557861328125,0.9682813286781312,0.2451002895832061,0.232832983136177,293.2964782714844,297.1499938964844,293.1499938964844,0.0059080170467495,-2132.94677734375,298.8940734863281,0.563693106174469,0.050000000745058,0.2283864766359329,291.1654052734375,291.1499938964844,274.6849975585937,271.21240234375,285.9327392578125,293.2965393066406,291.16522216796875,1.0,0.196774885058403,0.843863844871521,0.843863844871521,1.0,1.0,-0.9157488346099854,0.3623948395252228,0.553354024887085,0.2264388352632522,0.0,0.0,0.1671997904777526,26.525453567504883,28.0,-1.872657060623169,-4826.02392578125,84.90065002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3413391113281,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.904296875,18000.0,0.0,0.0,0.1073646619915962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283529996871948,0.128357246518135,-4.257288765074918e-06,0.0,0.0001089614816009,0.0,0.0,5.031797409057617,0.0,0.0,0.0,0.2742149233818054,4.0,0.0,1.0
740580,293.1610412597656,297.1499938964844,293.1499938964844,0.0508723184466362,-1406.81982421875,304.1504821777344,0.7123610377311707,0.0987316519021987,0.0895550772547721,293.5199279785156,297.1499938964844,293.1499938964844,0.0013328831410035,-106.6134262084961,293.0129089355469,0.561521589756012,0.050000000745058,0.0481605641543865,293.1507263183594,297.1499938964844,293.1499938964844,0.1585268825292587,-2577.677978515625,304.1494445800781,0.9492905139923096,0.2341062128543853,0.1641024053096771,293.20965576171875,297.1499938964844,293.1499938964844,0.1672764718532562,-3641.55810546875,304.1553649902344,0.963613986968994,0.243918314576149,0.2317268997430801,293.29571533203125,297.1499938964844,293.1499938964844,0.0058651934377849,-2120.35791015625,298.84490966796875,0.561521589756012,0.050000000745058,0.2284529656171798,291.1640319824219,291.1499938964844,274.7171325683594,271.2294921875,285.949462890625,293.2957763671875,291.163818359375,1.0,0.1973535865545272,0.8438863158226013,0.8438863158226013,1.0,1.0,-0.9144728183746338,0.3616763353347778,0.552796483039856,0.2265285104513168,0.0,0.0,0.1654171496629715,26.87314796447754,31.0,-2.02334976196289,-4802.2080078125,85.2020492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33319091796875,304.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1066963970661163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274405568838119,0.1274448037147522,-4.255652129359078e-06,0.0,0.0001082832750398,0.0,0.0,4.993118762969971,0.0,0.0,0.0,0.2740652561187744,4.0,0.0,1.0
740640,293.1610412597656,297.1499938964844,293.1499938964844,0.0508723184466362,-1406.81982421875,304.1504821777344,0.7123610377311707,0.0987316519021987,0.0895550772547721,293.5199279785156,297.1499938964844,293.1499938964844,0.0013328831410035,-106.6134262084961,293.0129089355469,0.561521589756012,0.050000000745058,0.0481605641543865,293.1507263183594,297.1499938964844,293.1499938964844,0.1585268825292587,-2577.677978515625,304.1494445800781,0.9492905139923096,0.2341062128543853,0.1641024053096771,293.20965576171875,297.1499938964844,293.1499938964844,0.1672764718532562,-3641.55810546875,304.1553649902344,0.963613986968994,0.243918314576149,0.2317268997430801,293.29571533203125,297.1499938964844,293.1499938964844,0.0058651934377849,-2120.35791015625,298.84490966796875,0.561521589756012,0.050000000745058,0.2284529656171798,291.1640319824219,291.1499938964844,274.7171325683594,271.2294921875,285.949462890625,293.2957763671875,291.163818359375,1.0,0.1973535865545272,0.8438863158226013,0.8438863158226013,1.0,1.0,-0.9144728183746338,0.3616763353347778,0.552796483039856,0.2265285104513168,0.0,0.0,0.1654171496629715,26.87314796447754,31.0,-2.02334976196289,-4802.2080078125,85.2020492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33319091796875,304.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1066963970661163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274405568838119,0.1274448037147522,-4.255652129359078e-06,0.0,0.0001082832750398,0.0,0.0,4.993118762969971,0.0,0.0,0.0,0.2740652561187744,4.0,0.0,1.0
740700,293.16064453125,297.1499938964844,293.1499938964844,0.0508376359939575,-1406.2550048828125,304.15045166015625,0.7096098065376282,0.0986658558249473,0.0895135402679443,293.51727294921875,297.1499938964844,293.1499938964844,0.0012918413849547,-103.33373260498048,292.9552307128906,0.5590669512748718,0.050000000745058,0.0481767691671848,293.1507263183594,297.1499938964844,293.1499938964844,0.1585555225610733,-2578.051025390625,304.1495056152344,0.9454574584960938,0.2340966016054153,0.1641149669885635,293.2087707519531,297.1499938964844,293.1499938964844,0.1668005734682083,-3633.326416015625,304.1552429199219,0.9592075347900392,0.2433343678712844,0.2311901301145553,293.2953796386719,297.1499938964844,293.1499938964844,0.0058451141230762,-2114.470703125,298.8202209472656,0.5590669512748718,0.050000000745058,0.2285298556089401,291.1632385253906,291.1499938964844,274.7321472167969,271.2375793457031,285.9572448730469,293.2954406738281,291.1629943847656,1.0,0.1980330348014831,0.8438975214958191,0.8438975214958191,1.0,1.0,-0.9139055609703064,0.3613540232181549,0.5525515079498291,0.2265758365392685,0.0,0.0,0.1646164655685424,27.280460357666016,31.0,-2.165446758270264,-4791.19970703125,85.72865295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.3155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.1063848510384559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270279735326767,0.1270322352647781,-4.254900431988062e-06,0.0,0.0001079670983017,0.0,0.0,4.975632667541504,0.0,0.0,0.0,0.2739974558353424,4.0,0.0,1.0
740760,293.16033935546875,297.1499938964844,293.1499938964844,0.050803679972887,-1405.702392578125,304.15045166015625,0.7060344815254211,0.0985955372452735,0.0894725918769836,293.5148620605469,297.1499938964844,293.1499938964844,0.0012508373474702,-100.05695343017578,292.8974304199219,0.555938184261322,0.050000000745058,0.0481980182230472,293.1508178710937,297.1499938964844,293.1499938964844,0.1585718691349029,-2578.262451171875,304.1495666503906,0.9404661655426024,0.2340658456087112,0.1641167849302292,293.2079162597656,297.1499938964844,293.1499938964844,0.1663337051868438,-3625.246337890625,304.1551513671875,0.9536622762680054,0.2427548468112945,0.2306625843048095,293.29510498046875,297.1499938964844,293.1499938964844,0.0058257319033145,-2108.791748046875,298.79547119140625,0.555938184261322,0.050000000745058,0.2286306470632553,291.1623840332031,291.1499938964844,274.7463684082031,271.24530029296875,285.9646301269531,293.2951354980469,291.16217041015625,1.0,0.1989327520132064,0.8439090251922607,0.8439090251922607,1.0,1.0,-0.9133719205856324,0.3610504865646362,0.5523214340209961,0.2266213744878769,0.0,0.0,0.1638748496770858,27.815635681152344,34.0,-2.2485034465789795,-4780.8193359375,86.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226318359375,304.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0546875,18000.0,0.0,0.0,0.1060897260904312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266468614339828,0.1266511231660843,-4.25420148530975e-06,0.0,0.0001076675835065,0.0,0.0,4.9594831466674805,0.0,0.0,0.0,0.2739347219467163,4.0,0.0,1.0
740820,293.1597900390625,297.1499938964844,293.1499938964844,0.0507362596690654,-1404.6043701171875,304.1504211425781,0.6971867084503174,0.0984419733285904,0.0893912762403488,293.5105895996094,297.1499938964844,293.1499938964844,0.0011687476653605,-93.49615478515624,292.7814636230469,0.5482306480407715,0.050000000745058,0.0482534877955913,293.1513671875,297.1499938964844,293.1499938964844,0.1585619002580642,-2578.12451171875,304.14971923828125,0.9278334975242616,0.233937606215477,0.1640845239162445,293.20635986328125,297.1499938964844,293.1499938964844,0.1654235422611236,-3609.476806640625,304.1549377441406,0.9398019909858704,0.2416087090969085,0.2296327650547027,293.29461669921875,297.1499938964844,293.1499938964844,0.005788683425635,-2097.93701171875,298.745849609375,0.5482306480407715,0.050000000745058,0.2288937717676162,291.1607360839844,291.1499938964844,274.7724609375,271.2597351074219,285.9782409667969,293.2946472167969,291.1605224609375,1.0,0.2012840658426284,0.8439320921897888,0.8439320921897888,1.0,1.0,-0.9123820066452026,0.3604892194271087,0.5518927574157715,0.2267014682292938,0.0,0.0,0.1625548750162124,29.214733123779297,37.0,-2.2766659259796143,-4761.76220703125,88.44384002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30987548828125,304.2767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.1055519729852676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125970110297203,0.1259743571281433,-4.252955932315672e-06,0.0,0.0001071218357537,0.0,0.0,4.930823802947998,0.0,0.0,0.0,0.2738233208656311,4.0,0.0,1.0
740880,293.1597900390625,297.1499938964844,293.1499938964844,0.0507362596690654,-1404.6043701171875,304.1504211425781,0.6971867084503174,0.0984419733285904,0.0893912762403488,293.5105895996094,297.1499938964844,293.1499938964844,0.0011687476653605,-93.49615478515624,292.7814636230469,0.5482306480407715,0.050000000745058,0.0482534877955913,293.1513671875,297.1499938964844,293.1499938964844,0.1585619002580642,-2578.12451171875,304.14971923828125,0.9278334975242616,0.233937606215477,0.1640845239162445,293.20635986328125,297.1499938964844,293.1499938964844,0.1654235422611236,-3609.476806640625,304.1549377441406,0.9398019909858704,0.2416087090969085,0.2296327650547027,293.29461669921875,297.1499938964844,293.1499938964844,0.005788683425635,-2097.93701171875,298.745849609375,0.5482306480407715,0.050000000745058,0.2288937717676162,291.1607360839844,291.1499938964844,274.7724609375,271.2597351074219,285.9782409667969,293.2946472167969,291.1605224609375,1.0,0.2012840658426284,0.8439320921897888,0.8439320921897888,1.0,1.0,-0.9123820066452026,0.3604892194271087,0.5518927574157715,0.2267014682292938,0.0,0.0,0.1625548750162124,29.214733123779297,37.0,-2.2766659259796143,-4761.76220703125,88.44384002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30987548828125,304.2767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.1055519729852676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125970110297203,0.1259743571281433,-4.252955932315672e-06,0.0,0.0001071218357537,0.0,0.0,4.930823802947998,0.0,0.0,0.0,0.2738233208656311,4.0,0.0,1.0
740940,293.159423828125,297.1499938964844,293.1499938964844,0.0506674163043499,-1403.4808349609375,304.150390625,0.6869102120399475,0.0982717722654342,0.0893088057637214,293.507080078125,297.1499938964844,293.1499938964844,0.0010862745111808,-86.90361785888672,292.6648864746094,0.5393659472465515,0.050000000745058,0.0483237020671367,293.1522827148437,297.1499938964844,293.1499938964844,0.1584866344928741,-2577.129150390625,304.1499328613281,0.9131644368171692,0.2337141335010528,0.1639979928731918,293.2048645019531,297.1499938964844,293.1499938964844,0.1645415276288986,-3594.1728515625,304.1547546386719,0.9234904646873474,0.2404796481132507,0.2286338210105896,293.2942810058594,297.1499938964844,293.1499938964844,0.005753481760621,-2087.614990234375,298.696044921875,0.5393659472465515,0.050000000745058,0.2292268425226211,291.1591491699219,291.1499938964844,274.7951965332031,271.27276611328125,285.9902038574219,293.2943115234375,291.1589660644531,1.0,0.2042348682880401,0.8439550995826721,0.8439550995826721,1.0,1.0,-0.911464273929596,0.3599754869937897,0.5514887571334839,0.2267595678567886,0.0,0.0,0.1614416986703872,30.98724365234375,40.0,-2.1823086738586426,-4744.84521484375,91.01663208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2952575683594,304.2528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19140625,18000.0,0.0,0.0,0.105088286101818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253998130559921,0.1254040598869323,-4.251900918461615e-06,0.0,0.0001066512559191,0.0,0.0,4.906688690185547,0.0,0.0,0.0,0.2737293839454651,4.0,0.0,1.0
741000,293.159423828125,297.1499938964844,293.1499938964844,0.0506674163043499,-1403.4808349609375,304.150390625,0.6869102120399475,0.0982717722654342,0.0893088057637214,293.507080078125,297.1499938964844,293.1499938964844,0.0010862745111808,-86.90361785888672,292.6648864746094,0.5393659472465515,0.050000000745058,0.0483237020671367,293.1522827148437,297.1499938964844,293.1499938964844,0.1584866344928741,-2577.129150390625,304.1499328613281,0.9131644368171692,0.2337141335010528,0.1639979928731918,293.2048645019531,297.1499938964844,293.1499938964844,0.1645415276288986,-3594.1728515625,304.1547546386719,0.9234904646873474,0.2404796481132507,0.2286338210105896,293.2942810058594,297.1499938964844,293.1499938964844,0.005753481760621,-2087.614990234375,298.696044921875,0.5393659472465515,0.050000000745058,0.2292268425226211,291.1591491699219,291.1499938964844,274.7951965332031,271.27276611328125,285.9902038574219,293.2943115234375,291.1589660644531,1.0,0.2042348682880401,0.8439550995826721,0.8439550995826721,1.0,1.0,-0.911464273929596,0.3599754869937897,0.5514887571334839,0.2267595678567886,0.0,0.0,0.1614416986703872,30.98724365234375,40.0,-2.1823086738586426,-4744.84521484375,91.01663208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2952575683594,304.2528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19140625,18000.0,0.0,0.0,0.105088286101818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253998130559921,0.1254040598869323,-4.251900918461615e-06,0.0,0.0001066512559191,0.0,0.0,4.906688690185547,0.0,0.0,0.0,0.2737293839454651,4.0,0.0,1.0
741060,293.1591491699219,297.1499938964844,293.1499938964844,0.0505951456725597,-1402.2982177734375,304.150390625,0.6760614514350891,0.0980858132243156,0.0892233327031135,293.5043640136719,297.1499938964844,293.1499938964844,0.0010031115962192,-80.2547607421875,292.5474548339844,0.5301395654678345,0.050000000745058,0.0484058372676372,293.15362548828125,297.1499938964844,293.1499938964844,0.1583374440670013,-2575.16357421875,304.15020751953125,0.8987048268318176,0.2333890199661255,0.1638506650924682,293.2035217285156,297.1499938964844,293.1499938964844,0.1636841893196106,-3579.27490234375,304.15460205078125,0.9068395495414734,0.2393674850463867,0.2276627272367477,293.2940673828125,297.1499938964844,293.1499938964844,0.0057196649722754,-2077.6796875,298.6460266113281,0.5301395654678345,0.050000000745058,0.2296164631843567,291.15771484375,291.1499938964844,274.8143005371094,271.2843322753906,286.0004577636719,293.2940673828125,291.1575012207031,1.0,0.2076340019702911,0.8439766764640808,0.8439766764640808,1.0,1.0,-0.9105855822563172,0.3594945967197418,0.5510909557342529,0.2267875969409942,0.0,0.0,0.1605148166418075,33.06121826171875,43.0,-2.019305229187012,-4729.9072265625,94.05882263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792358398437,304.2306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.822265625,18000.0,0.0,0.0,0.104699969291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249251291155815,0.1249293833971023,-4.251018253853545e-06,0.0,0.0001062571536749,0.0,0.0,4.886609554290772,0.0,0.0,0.0,0.2736511826515198,4.0,0.0,1.0
741120,293.1591491699219,297.1499938964844,293.1499938964844,0.0505951456725597,-1402.2982177734375,304.150390625,0.6760614514350891,0.0980858132243156,0.0892233327031135,293.5043640136719,297.1499938964844,293.1499938964844,0.0010031115962192,-80.2547607421875,292.5474548339844,0.5301395654678345,0.050000000745058,0.0484058372676372,293.15362548828125,297.1499938964844,293.1499938964844,0.1583374440670013,-2575.16357421875,304.15020751953125,0.8987048268318176,0.2333890199661255,0.1638506650924682,293.2035217285156,297.1499938964844,293.1499938964844,0.1636841893196106,-3579.27490234375,304.15460205078125,0.9068395495414734,0.2393674850463867,0.2276627272367477,293.2940673828125,297.1499938964844,293.1499938964844,0.0057196649722754,-2077.6796875,298.6460266113281,0.5301395654678345,0.050000000745058,0.2296164631843567,291.15771484375,291.1499938964844,274.8143005371094,271.2843322753906,286.0004577636719,293.2940673828125,291.1575012207031,1.0,0.2076340019702911,0.8439766764640808,0.8439766764640808,1.0,1.0,-0.9105855822563172,0.3594945967197418,0.5510909557342529,0.2267875969409942,0.0,0.0,0.1605148166418075,33.06121826171875,43.0,-2.019305229187012,-4729.9072265625,94.05882263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792358398437,304.2306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.822265625,18000.0,0.0,0.0,0.104699969291687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249251291155815,0.1249293833971023,-4.251018253853545e-06,0.0,0.0001062571536749,0.0,0.0,4.886609554290772,0.0,0.0,0.0,0.2736511826515198,4.0,0.0,1.0
741180,293.15899658203125,297.1499938964844,293.1499938964844,0.050517950206995,-1401.031494140625,304.150390625,0.6652697920799255,0.0978847369551658,0.0891333743929863,293.5023803710937,297.1499938964844,293.1499938964844,0.000918967067264,-73.52629089355469,292.42901611328125,0.5211063623428345,0.050000000745058,0.0484976842999458,293.1553039550781,297.1499938964844,293.1499938964844,0.1581064611673355,-2572.1259765625,304.1505126953125,0.8845860362052917,0.2329555749893188,0.1636362373828888,293.2022399902344,297.1499938964844,293.1499938964844,0.1628492027521133,-3564.74365234375,304.15447998046875,0.8915988802909851,0.2382721453905105,0.2267172038555145,293.2939453125,297.1499938964844,293.1499938964844,0.0056868740357458,-2068.018798828125,298.5958251953125,0.5211063623428345,0.050000000745058,0.2300521284341812,291.1563720703125,291.1499938964844,274.8295593261719,271.2944030761719,286.0089416503906,293.2939758300781,291.1562194824219,1.0,0.2113614976406097,0.8439983129501343,0.8439983129501343,1.0,1.0,-0.9097185730934144,0.3590347468852997,0.5506837964057922,0.2267788350582122,0.0,0.0,0.1597548872232437,35.38031768798828,46.0,-1.836349606513977,-4716.81201171875,97.47673797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,304.2102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.494140625,18000.0,0.0,0.0,0.104385569691658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245354115962982,0.124539665877819,-4.250288839102723e-06,0.0,0.0001059380811057,0.0,0.0,4.870129108428955,0.0,0.0,0.0,0.2735868990421295,4.0,0.0,1.0
741240,293.15899658203125,297.1499938964844,293.1499938964844,0.050517950206995,-1401.031494140625,304.150390625,0.6652697920799255,0.0978847369551658,0.0891333743929863,293.5023803710937,297.1499938964844,293.1499938964844,0.000918967067264,-73.52629089355469,292.42901611328125,0.5211063623428345,0.050000000745058,0.0484976842999458,293.1553039550781,297.1499938964844,293.1499938964844,0.1581064611673355,-2572.1259765625,304.1505126953125,0.8845860362052917,0.2329555749893188,0.1636362373828888,293.2022399902344,297.1499938964844,293.1499938964844,0.1628492027521133,-3564.74365234375,304.15447998046875,0.8915988802909851,0.2382721453905105,0.2267172038555145,293.2939453125,297.1499938964844,293.1499938964844,0.0056868740357458,-2068.018798828125,298.5958251953125,0.5211063623428345,0.050000000745058,0.2300521284341812,291.1563720703125,291.1499938964844,274.8295593261719,271.2944030761719,286.0089416503906,293.2939758300781,291.1562194824219,1.0,0.2113614976406097,0.8439983129501343,0.8439983129501343,1.0,1.0,-0.9097185730934144,0.3590347468852997,0.5506837964057922,0.2267788350582122,0.0,0.0,0.1597548872232437,35.38031768798828,46.0,-1.836349606513977,-4716.81201171875,97.47673797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,304.2102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.494140625,18000.0,0.0,0.0,0.104385569691658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245354115962982,0.124539665877819,-4.250288839102723e-06,0.0,0.0001059380811057,0.0,0.0,4.870129108428955,0.0,0.0,0.0,0.2735868990421295,4.0,0.0,1.0
741300,293.1589660644531,297.1499938964844,293.1499938964844,0.0504771284759044,-1400.360595703125,304.150390625,0.6600314378738403,0.0977786257863044,0.0890863090753555,293.5016784667969,297.1499938964844,293.1499938964844,0.0008764460217207,-70.12577819824219,292.36932373046875,0.5167731046676636,0.050000000745058,0.0485466979444026,293.1562805175781,297.1499938964844,293.1499938964844,0.1579578667879104,-2570.17333984375,304.15069580078125,0.8776209950447083,0.2326958626508712,0.1635018289089203,293.2016296386719,297.1499938964844,293.1499938964844,0.1624396294355392,-3557.608154296875,304.1543884277344,0.8841691613197327,0.2377307713031768,0.2262534946203231,293.2939453125,297.1499938964844,293.1499938964844,0.00567077845335,-2063.264892578125,298.5706481933594,0.5167731046676636,0.050000000745058,0.23028464615345,291.15576171875,291.1499938964844,274.835693359375,271.2988586425781,286.01251220703125,293.2939453125,291.1556091308594,1.0,0.2133184373378753,0.8440091013908386,0.8440091013908386,1.0,1.0,-0.909282088279724,0.3588095307350158,0.5504725575447083,0.2267587631940841,0.0,0.0,0.1594328135251999,36.6177978515625,46.0,-1.746660590171814,-4710.927734375,99.30316925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538452148437,304.20086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.1042551696300506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243697702884674,0.1243740171194076,-4.249976427672664e-06,0.0,0.0001058057459886,0.0,0.0,4.863124847412109,0.0,0.0,0.0,0.2735595703125,4.0,0.0,1.0
741360,293.158935546875,297.1499938964844,293.1499938964844,0.0504345707595348,-1399.660400390625,304.150390625,0.6549462676048279,0.09766885638237,0.089037574827671,293.50115966796875,297.1499938964844,293.1499938964844,0.000833582773339,-66.6976547241211,292.30926513671875,0.5125973224639893,0.050000000745058,0.0485975220799446,293.1573486328125,297.1499938964844,293.1499938964844,0.1577854305505752,-2567.908447265625,304.15087890625,0.8707870841026306,0.2324058711528778,0.163347840309143,293.2010192871094,297.1499938964844,293.1499938964844,0.162035122513771,-3550.55615234375,304.1543273925781,0.8769078254699707,0.2371937334537506,0.2257956266403198,293.2939758300781,297.1499938964844,293.1499938964844,0.005654839798808,-2058.548828125,298.54541015625,0.5125973224639893,0.050000000745058,0.230525717139244,291.1551818847656,291.1499938964844,274.8407592773437,271.3029479980469,286.0155944824219,293.2939758300781,291.155029296875,1.0,0.2153237909078598,0.8440207242965698,0.8440207242965698,1.0,1.0,-0.9088395833969116,0.3585857450962066,0.5502538681030273,0.2267272025346756,0.0,0.0,0.1591473817825317,37.90073394775391,49.0,-1.6583331823349,-4705.47900390625,101.19685363769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2453308105469,304.1919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19921875,18000.0,0.0,0.0,0.1041421294212341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242225691676139,0.1242268159985542,-4.249697212799219e-06,0.0,0.0001056910186889,0.0,0.0,4.856899738311768,0.0,0.0,0.0,0.2735352218151092,4.0,0.0,1.0
741420,293.1589660644531,297.1499938964844,293.1499938964844,0.050344344228506,-1398.174072265625,304.1504211425781,0.6453319191932678,0.0974390059709549,0.0889351591467857,293.5006408691406,297.1499938964844,293.1499938964844,0.0007467079558409,-59.748905181884766,292.18798828125,0.504773736000061,0.050000000745058,0.0487037152051925,293.15972900390625,297.1499938964844,293.1499938964844,0.1573696732521057,-2562.449462890625,304.1512756347656,0.8576763868331909,0.2317356914281845,0.1629814058542251,293.19989013671875,297.1499938964844,293.1499938964844,0.1612403243780136,-3536.685791015625,304.1542053222656,0.8630653619766235,0.2361319214105606,0.2248960733413696,293.2940673828125,297.1499938964844,293.1499938964844,0.0056233103387057,-2049.191650390625,298.4947509765625,0.504773736000061,0.050000000745058,0.2310294508934021,291.15411376953125,291.1499938964844,274.84765625,271.3098449707031,286.020263671875,293.2940673828125,291.1539611816406,1.0,0.219437226653099,0.844044029712677,0.844044029712677,1.0,1.0,-0.907929301261902,0.358139306306839,0.5497899651527405,0.2266274243593216,0.0,0.0,0.158674955368042,40.58083724975586,52.0,-1.5098302364349363,-4695.8056640625,105.14974975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286071777344,304.1757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.935546875,18000.0,0.0,0.0,0.1039625108242034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123977243900299,0.1239814907312393,-4.249226094543701e-06,0.0,0.0001055087341228,0.0,0.0,4.846521377563477,0.0,0.0,0.0,0.2734945714473724,4.0,0.0,1.0
741480,293.1589660644531,297.1499938964844,293.1499938964844,0.050344344228506,-1398.174072265625,304.1504211425781,0.6453319191932678,0.0974390059709549,0.0889351591467857,293.5006408691406,297.1499938964844,293.1499938964844,0.0007467079558409,-59.748905181884766,292.18798828125,0.504773736000061,0.050000000745058,0.0487037152051925,293.15972900390625,297.1499938964844,293.1499938964844,0.1573696732521057,-2562.449462890625,304.1512756347656,0.8576763868331909,0.2317356914281845,0.1629814058542251,293.19989013671875,297.1499938964844,293.1499938964844,0.1612403243780136,-3536.685791015625,304.1542053222656,0.8630653619766235,0.2361319214105606,0.2248960733413696,293.2940673828125,297.1499938964844,293.1499938964844,0.0056233103387057,-2049.191650390625,298.4947509765625,0.504773736000061,0.050000000745058,0.2310294508934021,291.15411376953125,291.1499938964844,274.84765625,271.3098449707031,286.020263671875,293.2940673828125,291.1539611816406,1.0,0.219437226653099,0.844044029712677,0.844044029712677,1.0,1.0,-0.907929301261902,0.358139306306839,0.5497899651527405,0.2266274243593216,0.0,0.0,0.158674955368042,40.58083724975586,52.0,-1.5098302364349363,-4695.8056640625,105.14974975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286071777344,304.1757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.935546875,18000.0,0.0,0.0,0.1039625108242034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123977243900299,0.1239814907312393,-4.249226094543701e-06,0.0,0.0001055087341228,0.0,0.0,4.846521377563477,0.0,0.0,0.0,0.2734945714473724,4.0,0.0,1.0
741540,293.1590576171875,297.1499938964844,293.1499938964844,0.0502466261386871,-1396.5626220703125,304.15045166015625,0.6364743113517761,0.0971954390406608,0.0888252481818199,293.5008850097656,297.1499938964844,293.1499938964844,0.0006581305642612,-52.66321563720703,292.06494140625,0.4976240992546081,0.050000000745058,0.0488150715827941,293.1624755859375,297.1499938964844,293.1499938964844,0.1568520963191986,-2555.6552734375,304.1517028808594,0.8454033732414246,0.2309370785951614,0.1625305861234665,293.1988220214844,297.1499938964844,293.1499938964844,0.1604641675949096,-3523.123291015625,304.15411376953125,0.8502545356750488,0.2350867092609405,0.224017322063446,293.2942810058594,297.1499938964844,293.1499938964844,0.0055921208113431,-2039.8975830078125,298.4438171386719,0.4976240992546081,0.050000000745058,0.2315576821565628,291.1531066894531,291.1499938964844,274.8500061035156,271.31512451171875,286.02294921875,293.29425048828125,291.1529541015625,1.0,0.2236413955688476,0.8440673351287842,0.8440673351287842,1.0,1.0,-0.9069692492485046,0.3576878905296325,0.5492813587188721,0.2264737486839294,0.0,0.0,0.1583310514688491,43.39014434814453,40.0,-1.398229479789734,-4687.767578125,109.28334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,304.1618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69140625,18000.0,0.0,0.0,0.1038402989506721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237950921058654,0.1237993389368057,-4.248865479894448e-06,0.0,0.0001053847008734,0.0,0.0,4.838805675506592,0.0,0.0,0.0,0.2734642028808594,4.0,0.0,1.0
741600,293.1590576171875,297.1499938964844,293.1499938964844,0.0502466261386871,-1396.5626220703125,304.15045166015625,0.6364743113517761,0.0971954390406608,0.0888252481818199,293.5008850097656,297.1499938964844,293.1499938964844,0.0006581305642612,-52.66321563720703,292.06494140625,0.4976240992546081,0.050000000745058,0.0488150715827941,293.1624755859375,297.1499938964844,293.1499938964844,0.1568520963191986,-2555.6552734375,304.1517028808594,0.8454033732414246,0.2309370785951614,0.1625305861234665,293.1988220214844,297.1499938964844,293.1499938964844,0.1604641675949096,-3523.123291015625,304.15411376953125,0.8502545356750488,0.2350867092609405,0.224017322063446,293.2942810058594,297.1499938964844,293.1499938964844,0.0055921208113431,-2039.8975830078125,298.4438171386719,0.4976240992546081,0.050000000745058,0.2315576821565628,291.1531066894531,291.1499938964844,274.8500061035156,271.31512451171875,286.02294921875,293.29425048828125,291.1529541015625,1.0,0.2236413955688476,0.8440673351287842,0.8440673351287842,1.0,1.0,-0.9069692492485046,0.3576878905296325,0.5492813587188721,0.2264737486839294,0.0,0.0,0.1583310514688491,43.39014434814453,40.0,-1.398229479789734,-4687.767578125,109.28334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,304.1618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.69140625,18000.0,0.0,0.0,0.1038402989506721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237950921058654,0.1237993389368057,-4.248865479894448e-06,0.0,0.0001053847008734,0.0,0.0,4.838805675506592,0.0,0.0,0.0,0.2734642028808594,4.0,0.0,1.0
741660,293.1590270996094,297.1499938964844,293.1499938964844,0.0500305518507957,-1392.9619140625,304.1506652832031,0.6374006867408752,0.0969691276550293,0.0885942950844764,293.5018310546875,297.1499938964844,293.1499938964844,0.000566070259083,-45.29654693603516,291.94061279296875,0.4988316595554352,0.050000000745058,0.0487952604889869,293.1654357910156,297.1499938964844,293.1499938964844,0.1561081409454345,-2545.855712890625,304.15240478515625,0.8462925553321838,0.2300215661525726,0.1618982404470443,293.1976623535156,297.1499938964844,293.1499938964844,0.1595869958400726,-3507.7080078125,304.1542053222656,0.8510218262672424,0.2340794801712036,0.2230344414710998,293.29449462890625,297.1499938964844,293.1499938964844,0.005544054787606,-2024.9422607421875,298.3931884765625,0.4988316595554352,0.050000000745058,0.2314637154340744,291.1529541015625,291.1499938964844,274.8500061035156,271.31951904296875,286.0249328613281,293.2944641113281,291.15313720703125,1.0,0.2220946550369262,0.8440927267074585,0.8440927267074585,1.0,1.0,-0.9046174883842468,0.3566680252552032,0.5479494333267212,0.225877970457077,0.0,0.0,0.1579752713441848,42.85881042480469,28.0,0.6178960204124451,-4678.63916015625,107.9635772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,304.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.642578125,18000.0,0.0,0.0,0.1037661284208297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236445158720016,0.1236487627029419,-4.248602635925636e-06,0.0,0.0001053094238159,0.0,0.0,4.832468986511231,0.0,0.0,0.0,0.2734392881393432,4.0,0.0,1.0
741720,293.1590270996094,297.1499938964844,293.1499938964844,0.0500305518507957,-1392.9619140625,304.1506652832031,0.6374006867408752,0.0969691276550293,0.0885942950844764,293.5018310546875,297.1499938964844,293.1499938964844,0.000566070259083,-45.29654693603516,291.94061279296875,0.4988316595554352,0.050000000745058,0.0487952604889869,293.1654357910156,297.1499938964844,293.1499938964844,0.1561081409454345,-2545.855712890625,304.15240478515625,0.8462925553321838,0.2300215661525726,0.1618982404470443,293.1976623535156,297.1499938964844,293.1499938964844,0.1595869958400726,-3507.7080078125,304.1542053222656,0.8510218262672424,0.2340794801712036,0.2230344414710998,293.29449462890625,297.1499938964844,293.1499938964844,0.005544054787606,-2024.9422607421875,298.3931884765625,0.4988316595554352,0.050000000745058,0.2314637154340744,291.1529541015625,291.1499938964844,274.8500061035156,271.31951904296875,286.0249328613281,293.2944641113281,291.15313720703125,1.0,0.2220946550369262,0.8440927267074585,0.8440927267074585,1.0,1.0,-0.9046174883842468,0.3566680252552032,0.5479494333267212,0.225877970457077,0.0,0.0,0.1579752713441848,42.85881042480469,28.0,0.6178960204124451,-4678.63916015625,107.9635772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197998046875,304.1532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.642578125,18000.0,0.0,0.0,0.1037661284208297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236445158720016,0.1236487627029419,-4.248602635925636e-06,0.0,0.0001053094238159,0.0,0.0,4.832468986511231,0.0,0.0,0.0,0.2734392881393432,4.0,0.0,1.0
741780,293.15875244140625,297.1499938964844,293.1499938964844,0.0497424788773059,-1388.138916015625,304.1509094238281,0.6470052599906921,0.0967936888337135,0.0883029252290725,293.5037536621094,297.1499938964844,293.1499938964844,0.0005383368115872,-42.83097076416016,291.8155517578125,0.5074352025985718,0.050000000745058,0.0486658960580825,293.1687316894531,297.1499938964844,293.1499938964844,0.1551244705915451,-2532.862060546875,304.1532287597656,0.8586328029632568,0.2289614081382751,0.1610926985740661,293.19635009765625,297.1499938964844,293.1499938964844,0.1586310863494873,-3490.828369140625,304.1543884277344,0.8636656403541565,0.2331379801034927,0.2220010012388229,293.29461669921875,297.1499938964844,293.1499938964844,0.0054821330122649,-2005.14794921875,298.3439025878906,0.5074352025985718,0.050000000745058,0.2308500558137893,291.1554260253906,291.1499938964844,274.8500061035156,271.3239440917969,286.02685546875,293.29461669921875,291.1558532714844,1.0,0.21637824177742,0.8441181778907776,0.8441181778907776,1.0,1.0,-0.9011690616607666,0.3552197813987732,0.5459493398666382,0.2248872518539428,0.0,0.0,0.1571044325828552,39.53728866577149,25.0,3.303387403488159,-4664.79052734375,102.14171600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186279296875,304.1441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.431640625,18000.0,0.0,0.0,0.1037160828709602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232992708683013,0.1233035251498222,-4.248203367751557e-06,0.0,0.0001052586376317,0.0,0.0,4.818171501159668,0.0,0.0,0.0,0.2733866274356842,4.0,0.0,1.0
