time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741840,293.15875244140625,297.1499938964844,293.1499938964844,0.0497424788773059,-1388.138916015625,304.1509094238281,0.6470052599906921,0.0967936888337135,0.0883029252290725,293.5037536621094,297.1499938964844,293.1499938964844,0.0005383368115872,-42.83097076416016,291.8155517578125,0.5074352025985718,0.050000000745058,0.0486658960580825,293.1687316894531,297.1499938964844,293.1499938964844,0.1551244705915451,-2532.862060546875,304.1532287597656,0.8586328029632568,0.2289614081382751,0.1610926985740661,293.19635009765625,297.1499938964844,293.1499938964844,0.1586310863494873,-3490.828369140625,304.1543884277344,0.8636656403541565,0.2331379801034927,0.2220010012388229,293.29461669921875,297.1499938964844,293.1499938964844,0.0054821330122649,-2005.14794921875,298.3439025878906,0.5074352025985718,0.050000000745058,0.2308500558137893,291.1554260253906,291.1499938964844,274.8500061035156,271.3239440917969,286.02685546875,293.29461669921875,291.1558532714844,1.0,0.21637824177742,0.8441181778907776,0.8441181778907776,1.0,1.0,-0.9011690616607666,0.3552197813987732,0.5459493398666382,0.2248872518539428,0.0,0.0,0.1571044325828552,39.53728866577149,25.0,3.303387403488159,-4664.79052734375,102.14171600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.186279296875,304.1441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.431640625,18000.0,0.0,0.0,0.1037160828709602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232992708683013,0.1233035251498222,-4.248203367751557e-06,0.0,0.0001052586376317,0.0,0.0,4.818171501159668,0.0,0.0,0.0,0.2733866274356842,4.0,0.0,1.0
741900,293.1585998535156,297.1499938964844,293.1499938964844,0.0496073625981807,-1385.87744140625,304.1510009765625,0.6525683999061584,0.0967165380716323,0.0881694480776786,293.50518798828125,297.1499938964844,293.1499938964844,0.0004699973505921,-30.86740493774414,291.7520751953125,0.5124072432518005,0.050000000745058,0.0485999770462513,293.17059326171875,297.1499938964844,293.1499938964844,0.1545720845460891,-2525.56640625,304.1536560058594,0.865637481212616,0.228359192609787,0.1606433242559433,293.1956481933594,297.1499938964844,293.1499938964844,0.1581657528877258,-3482.608642578125,304.1544494628906,0.8709427714347839,0.2326876819133758,0.2215047776699066,293.2946472167969,297.1499938964844,293.1499938964844,0.0054511502385139,-1995.17578125,298.3194885253906,0.5124072432518005,0.050000000745058,0.2305373698472976,291.15704345703125,291.1499938964844,274.8500061035156,271.3261413574219,286.0275573730469,293.2946472167969,291.157470703125,1.0,0.2136422395706176,0.8441308736801147,0.8441308736801147,1.0,1.0,-0.8994193077087402,0.3544990122318268,0.5449203252792358,0.2243506461381912,0.0,0.0,0.156472161412239,37.84418487548828,25.0,3.8466429710388175,-4656.35009765625,99.19216918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822204589844,304.1374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.91015625,18000.0,0.0,0.0,0.1036883890628814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230284124612808,0.123032659292221,-4.2478582145122346e-06,0.0,0.0001052305306075,0.0,0.0,4.806923389434815,0.0,0.0,0.0,0.2733451426029205,4.0,0.0,1.0
741960,293.158447265625,297.1499938964844,293.1499938964844,0.0494775362312793,-1383.708984375,304.15106201171875,0.6582456231117249,0.0966362878680229,0.0880400314927101,293.5069580078125,297.1499938964844,293.1499938964844,0.0004629096074495,-29.40387725830078,291.6870422363281,0.5175168514251709,0.050000000745058,0.0485380962491035,293.1726379394531,297.1499938964844,293.1499938964844,0.1539789140224456,-2517.736083984375,304.154052734375,0.8726514577865601,0.2276947945356369,0.1601563543081283,293.1949768066406,297.1499938964844,293.1499938964844,0.1577155441045761,-3474.66162109375,304.1544494628906,0.8783119320869446,0.2322445511817932,0.2210215032100677,293.294677734375,297.1499938964844,293.1499938964844,0.0054208440706133,-1985.4189453125,298.29498291015625,0.5175168514251709,0.050000000745058,0.23024383187294,291.1584167480469,291.1499938964844,274.8500061035156,271.3283386230469,286.028076171875,293.294677734375,291.15875244140625,1.0,0.2109100222587585,0.8441577553749084,0.8441577553749084,1.0,1.0,-0.8976728916168213,0.3537880182266235,0.5438848733901978,0.2237973809242248,0.0,0.0,0.1557675898075103,36.25299072265625,25.0,3.6450605392456055,-4647.287109375,96.40989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1796569824219,304.1295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.291015625,18000.0,0.0,0.0,0.1036524772644043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122708760201931,0.1227130070328712,-4.247410743118962e-06,0.0,0.0001051940853358,0.0,0.0,4.793608665466309,0.0,0.0,0.0,0.2732956111431122,4.0,0.0,1.0
742020,293.1582946777344,297.1499938964844,293.1499938964844,0.0492340177297592,-1379.656494140625,304.1510925292969,0.667835533618927,0.0964538529515266,0.0877934843301773,293.5115051269531,297.1499938964844,293.1499938964844,0.0004241463902872,-21.72460174560547,291.55255126953125,0.5263288021087646,0.050000000745058,0.0484431274235248,293.1773376464844,297.1499938964844,293.1499938964844,0.1526743024587631,-2500.521484375,304.1548767089844,0.883955717086792,0.2261713594198227,0.1590723395347595,293.1936950683594,297.1499938964844,293.1499938964844,0.1568640172481537,-3459.648193359375,304.1543884277344,0.8905487060546875,0.2313677966594696,0.2200968563556671,293.2947692871094,297.1499938964844,293.1499938964844,0.0053643030114471,-1967.2391357421875,298.24542236328125,0.5263288021087646,0.050000000745058,0.2297933250665664,291.1602783203125,291.1499938964844,274.8500061035156,271.332763671875,286.0285339355469,293.2947692871094,291.1604309082031,1.0,0.206648051738739,0.8442114591598511,0.8442114591598511,1.0,1.0,-0.8943113088607788,0.3524464070796966,0.5418649315834045,0.2226688116788864,0.0,0.0,0.1542633026838302,33.800167083740234,25.0,2.4925806522369385,-4629.0625,92.01173400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17889404296875,304.11328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1035446003079414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220088005065918,0.122013047337532,-4.246332991897361e-06,0.0,0.0001050846112775,0.0,0.0,4.7643632888793945,0.0,0.0,0.0,0.2731852233409881,4.0,0.0,1.0
742080,293.1582946777344,297.1499938964844,293.1499938964844,0.0492340177297592,-1379.656494140625,304.1510925292969,0.667835533618927,0.0964538529515266,0.0877934843301773,293.5115051269531,297.1499938964844,293.1499938964844,0.0004241463902872,-21.72460174560547,291.55255126953125,0.5263288021087646,0.050000000745058,0.0484431274235248,293.1773376464844,297.1499938964844,293.1499938964844,0.1526743024587631,-2500.521484375,304.1548767089844,0.883955717086792,0.2261713594198227,0.1590723395347595,293.1936950683594,297.1499938964844,293.1499938964844,0.1568640172481537,-3459.648193359375,304.1543884277344,0.8905487060546875,0.2313677966594696,0.2200968563556671,293.2947692871094,297.1499938964844,293.1499938964844,0.0053643030114471,-1967.2391357421875,298.24542236328125,0.5263288021087646,0.050000000745058,0.2297933250665664,291.1602783203125,291.1499938964844,274.8500061035156,271.332763671875,286.0285339355469,293.2947692871094,291.1604309082031,1.0,0.206648051738739,0.8442114591598511,0.8442114591598511,1.0,1.0,-0.8943113088607788,0.3524464070796966,0.5418649315834045,0.2226688116788864,0.0,0.0,0.1542633026838302,33.800167083740234,25.0,2.4925806522369385,-4629.0625,92.01173400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17889404296875,304.11328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1035446003079414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220088005065918,0.122013047337532,-4.246332991897361e-06,0.0,0.0001050846112775,0.0,0.0,4.7643632888793945,0.0,0.0,0.0,0.2731852233409881,4.0,0.0,1.0
742140,293.1583557128906,297.1499938964844,293.1499938964844,0.0489845797419548,-1375.5203857421875,304.1511535644531,0.675632119178772,0.0962304025888443,0.0875356495380401,293.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4118957519531,0.5337388515472412,0.050000000745058,0.04837267100811,293.18280029296875,297.1499938964844,293.1499938964844,0.1511788070201873,-2480.77734375,304.15576171875,0.8924822211265564,0.2243732661008834,0.1578160375356674,293.1925354003906,297.1499938964844,293.1499938964844,0.1560506671667099,-3445.313232421875,304.1542663574219,0.9003527164459229,0.2304926067590713,0.219200924038887,293.29498291015625,297.1499938964844,293.1499938964844,0.0053111272864043,-1950.146484375,298.1951599121094,0.5337388515472412,0.050000000745058,0.2294591218233108,291.16119384765625,291.1499938964844,274.8500061035156,271.337158203125,286.0284423828125,293.2949523925781,291.1612854003906,1.0,0.2032724171876907,0.8442652225494385,0.8442652225494385,1.0,1.0,-0.8909329771995544,0.3511283993721008,0.5398045778274536,0.2214626669883728,0.0,0.0,0.1527007967233657,31.96647071838379,25.0,1.4083139896392822,-4611.16796875,88.58024597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833801269531,304.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.81640625,18000.0,0.0,0.0,0.1033765450119972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212756782770156,0.1212799251079559,-4.245142918080092e-06,0.0,0.0001049140482791,0.0,0.0,4.733693599700928,0.0,0.0,0.0,0.273068368434906,4.0,0.0,1.0
742200,293.1583557128906,297.1499938964844,293.1499938964844,0.0489845797419548,-1375.5203857421875,304.1511535644531,0.675632119178772,0.0962304025888443,0.0875356495380401,293.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4118957519531,0.5337388515472412,0.050000000745058,0.04837267100811,293.18280029296875,297.1499938964844,293.1499938964844,0.1511788070201873,-2480.77734375,304.15576171875,0.8924822211265564,0.2243732661008834,0.1578160375356674,293.1925354003906,297.1499938964844,293.1499938964844,0.1560506671667099,-3445.313232421875,304.1542663574219,0.9003527164459229,0.2304926067590713,0.219200924038887,293.29498291015625,297.1499938964844,293.1499938964844,0.0053111272864043,-1950.146484375,298.1951599121094,0.5337388515472412,0.050000000745058,0.2294591218233108,291.16119384765625,291.1499938964844,274.8500061035156,271.337158203125,286.0284423828125,293.2949523925781,291.1612854003906,1.0,0.2032724171876907,0.8442652225494385,0.8442652225494385,1.0,1.0,-0.8909329771995544,0.3511283993721008,0.5398045778274536,0.2214626669883728,0.0,0.0,0.1527007967233657,31.96647071838379,25.0,1.4083139896392822,-4611.16796875,88.58024597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833801269531,304.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.81640625,18000.0,0.0,0.0,0.1033765450119972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212756782770156,0.1212799251079559,-4.245142918080092e-06,0.0,0.0001049140482791,0.0,0.0,4.733693599700928,0.0,0.0,0.0,0.273068368434906,4.0,0.0,1.0
742260,293.1585693359375,297.1499938964844,293.1499938964844,0.0487241335213184,-1371.2105712890625,304.1512145996094,0.6818289160728455,0.0959767773747444,0.0872641205787658,293.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.5398622155189514,0.050000000745058,0.0483197085559368,293.1888732910156,297.1499938964844,293.1499938964844,0.1494863182306289,-2458.401611328125,304.1566467285156,0.8985573649406433,0.222312182188034,0.1563871949911117,293.1915283203125,297.1499938964844,293.1499938964844,0.155259907245636,-3431.367431640625,304.1541748046875,0.9082385897636414,0.2296187281608581,0.2183231711387634,293.2952880859375,297.1499938964844,293.1499938964844,0.0052602277137339,-1933.7550048828125,298.1443176269531,0.5398622155189514,0.050000000745058,0.2292079031467437,291.1617431640625,291.1499938964844,274.8500061035156,271.3415832519531,286.0278015136719,293.2952575683594,291.1617736816406,1.0,0.2005691677331924,0.8443307280540466,0.8443307280540466,1.0,1.0,-0.887473464012146,0.3498068749904632,0.5376666188240051,0.2201631218194961,0.0,0.0,0.1510990113019943,30.57328987121582,25.0,0.7785255908966064,-4593.611328125,85.82333374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918029785156,304.08563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.876953125,18000.0,0.0,0.0,0.1031431555747985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205272898077964,0.1205315366387367,-4.243914645485347e-06,0.0,0.0001046771867549,0.0,0.0,4.702401638031006,0.0,0.0,0.0,0.2729488611221313,4.0,0.0,1.0
742320,293.1585693359375,297.1499938964844,293.1499938964844,0.0487241335213184,-1371.2105712890625,304.1512145996094,0.6818289160728455,0.0959767773747444,0.0872641205787658,293.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.5398622155189514,0.050000000745058,0.0483197085559368,293.1888732910156,297.1499938964844,293.1499938964844,0.1494863182306289,-2458.401611328125,304.1566467285156,0.8985573649406433,0.222312182188034,0.1563871949911117,293.1915283203125,297.1499938964844,293.1499938964844,0.155259907245636,-3431.367431640625,304.1541748046875,0.9082385897636414,0.2296187281608581,0.2183231711387634,293.2952880859375,297.1499938964844,293.1499938964844,0.0052602277137339,-1933.7550048828125,298.1443176269531,0.5398622155189514,0.050000000745058,0.2292079031467437,291.1617431640625,291.1499938964844,274.8500061035156,271.3415832519531,286.0278015136719,293.2952575683594,291.1617736816406,1.0,0.2005691677331924,0.8443307280540466,0.8443307280540466,1.0,1.0,-0.887473464012146,0.3498068749904632,0.5376666188240051,0.2201631218194961,0.0,0.0,0.1510990113019943,30.57328987121582,25.0,0.7785255908966064,-4593.611328125,85.82333374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1918029785156,304.08563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.876953125,18000.0,0.0,0.0,0.1031431555747985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205272898077964,0.1205315366387367,-4.243914645485347e-06,0.0,0.0001046771867549,0.0,0.0,4.702401638031006,0.0,0.0,0.0,0.2729488611221313,4.0,0.0,1.0
742380,293.1590270996094,297.1499938964844,293.1499938964844,0.0484375022351741,-1366.4720458984375,304.1512756347656,0.6865370273590088,0.0956681221723556,0.0869640111923217,293.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5447914600372314,0.050000000745058,0.0482800081372261,293.19549560546875,297.1499938964844,293.1499938964844,0.1475924551486969,-2433.315673828125,304.1575927734375,0.902414619922638,0.2199854701757431,0.1547837555408477,293.1907043457031,297.1499938964844,293.1499938964844,0.1544794589281082,-3417.586181640625,304.1540832519531,0.91461843252182,0.228734403848648,0.2174528241157531,293.2957458496094,297.1499938964844,293.1499938964844,0.0052108489908277,-1917.8055419921875,298.0928955078125,0.5447914600372314,0.050000000745058,0.2290195822715759,291.1620788574219,291.1499938964844,274.8500061035156,271.3459777832031,286.0267028808594,293.29571533203125,291.162109375,1.0,0.1983795762062072,0.8443962931632996,0.8443962931632996,1.0,1.0,-0.883870542049408,0.3484546542167663,0.5354158878326416,0.2187535613775253,0.0,0.0,0.1494639813899994,29.51272201538086,25.0,0.5273014307022095,-4576.14404296875,83.56034088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,304.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.916015625,18000.0,0.0,0.0,0.1028438955545425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119767852127552,0.1197720989584922,-4.2426672735018656e-06,0.0,0.0001043734810082,0.0,0.0,4.670677185058594,0.0,0.0,0.0,0.2728276252746582,4.0,0.0,1.0
742440,293.1590270996094,297.1499938964844,293.1499938964844,0.0484375022351741,-1366.4720458984375,304.1512756347656,0.6865370273590088,0.0956681221723556,0.0869640111923217,293.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.5447914600372314,0.050000000745058,0.0482800081372261,293.19549560546875,297.1499938964844,293.1499938964844,0.1475924551486969,-2433.315673828125,304.1575927734375,0.902414619922638,0.2199854701757431,0.1547837555408477,293.1907043457031,297.1499938964844,293.1499938964844,0.1544794589281082,-3417.586181640625,304.1540832519531,0.91461843252182,0.228734403848648,0.2174528241157531,293.2957458496094,297.1499938964844,293.1499938964844,0.0052108489908277,-1917.8055419921875,298.0928955078125,0.5447914600372314,0.050000000745058,0.2290195822715759,291.1620788574219,291.1499938964844,274.8500061035156,271.3459777832031,286.0267028808594,293.29571533203125,291.162109375,1.0,0.1983795762062072,0.8443962931632996,0.8443962931632996,1.0,1.0,-0.883870542049408,0.3484546542167663,0.5354158878326416,0.2187535613775253,0.0,0.0,0.1494639813899994,29.51272201538086,25.0,0.5273014307022095,-4576.14404296875,83.56034088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,304.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.916015625,18000.0,0.0,0.0,0.1028438955545425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119767852127552,0.1197720989584922,-4.2426672735018656e-06,0.0,0.0001043734810082,0.0,0.0,4.670677185058594,0.0,0.0,0.0,0.2728276252746582,4.0,0.0,1.0
742500,293.15936279296875,297.1499938964844,293.1499938964844,0.0482762791216373,-1363.8074951171875,304.1513366699219,0.6883620619773865,0.0954881906509399,0.0867951437830925,293.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5468457937240601,0.050000000745058,0.0482641570270061,293.198974609375,297.1499938964844,293.1499938964844,0.1465683579444885,-2419.72705078125,304.1580810546875,0.9035882353782654,0.2187237292528152,0.153915673494339,293.1903686523437,297.1499938964844,293.1499938964844,0.1540877670049667,-3410.66064453125,304.154052734375,0.9171985387802124,0.2282850444316864,0.2170154452323913,293.2960205078125,297.1499938964844,293.1499938964844,0.0051865512505173,-1909.9332275390625,298.0669860839844,0.5468457937240601,0.050000000745058,0.2289443761110305,291.1622619628906,291.1499938964844,274.8500061035156,271.3481750488281,286.0260009765625,293.2959899902344,291.1623229980469,1.0,0.1974382698535919,0.8444290161132812,0.8444290161132812,1.0,1.0,-0.8819916844367981,0.3477571010589599,0.5342345833778381,0.2180011421442031,0.0,0.0,0.1486270576715469,29.082141876220703,25.0,0.5287210941314697,-4567.31005859375,82.57073211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208984375,304.068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1026705130934715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193822845816612,0.1193865239620208,-4.242036993673537e-06,0.0,0.0001041975192492,0.0,0.0,4.654586791992188,0.0,0.0,0.0,0.2727661430835724,4.0,0.0,1.0
742560,293.1597595214844,297.1499938964844,293.1499938964844,0.0481025390326976,-1360.93701171875,304.15142822265625,0.6898653507232666,0.0952918082475662,0.0866132825613021,293.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.548652172088623,0.050000000745058,0.0482505299150943,293.2025756835937,297.1499938964844,293.1499938964844,0.1454941630363464,-2405.455322265625,304.1585693359375,0.90430748462677,0.2173989415168762,0.1530044972896576,293.1900939941406,297.1499938964844,293.1499938964844,0.1536938250064849,-3403.68896484375,304.1540222167969,0.9193859696388244,0.2278305441141128,0.2165754735469818,293.2963562011719,297.1499938964844,293.1499938964844,0.0051624453626573,-1902.1055908203125,298.0409240722656,0.548652172088623,0.050000000745058,0.2288797348737716,291.1624755859375,291.1499938964844,274.8500061035156,271.35040283203125,286.0251770019531,293.2962951660156,291.1625366210937,1.0,0.1965821087360382,0.8444660305976868,0.8444660305976868,1.0,1.0,-0.8800577521324158,0.3470440208911896,0.5330137610435486,0.2172161787748336,0.0,0.0,0.1477726399898529,28.70693016052246,25.0,0.5733937621116638,-4558.33544921875,81.65788269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21539306640625,304.062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1024821549654007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189905852079391,0.1189948245882988,-4.241399892634945e-06,0.0,0.0001040063580148,0.0,0.0,4.638252258300781,0.0,0.0,0.0,0.2727037966251373,4.0,0.0,1.0
742620,293.16070556640625,297.1499938964844,293.1499938964844,0.0477193035185337,-1354.60986328125,304.1515808105469,0.6920203566551208,0.0948529988527298,0.0862125530838966,293.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.551611602306366,0.050000000745058,0.048228807747364,293.2099609375,297.1499938964844,293.1499938964844,0.1432041972875595,-2374.966796875,304.1595153808594,0.9044968485832214,0.2145707160234451,0.1510593891143798,293.18963623046875,297.1499938964844,293.1499938964844,0.1528983861207962,-3389.593505859375,304.1540222167969,0.9226967692375184,0.2269061356782913,0.215686559677124,293.297119140625,297.1499938964844,293.1499938964844,0.0051146536134183,-1886.5340576171875,297.98834228515625,0.551611602306366,0.050000000745058,0.2287766933441162,291.1629943847656,291.1499938964844,274.8500061035156,271.35479736328125,286.0232238769531,293.29705810546875,291.1630554199219,1.0,0.1950796842575073,0.8445399403572083,0.8445399403572083,1.0,1.0,-0.8760255575180054,0.3455713987350464,0.530454158782959,0.2155480831861496,0.0,0.0,0.1460067182779312,28.09353828430176,25.0,0.6822494864463806,-4539.8330078125,80.01787567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284240722656,304.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1020639464259147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181855499744415,0.1181897893548011,-4.240097496222006e-06,0.0,0.0001035819295793,0.0,0.0,4.604714393615723,0.0,0.0,0.0,0.2725759148597717,4.0,0.0,1.0
742680,293.16070556640625,297.1499938964844,293.1499938964844,0.0477193035185337,-1354.60986328125,304.1515808105469,0.6920203566551208,0.0948529988527298,0.0862125530838966,293.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.551611602306366,0.050000000745058,0.048228807747364,293.2099609375,297.1499938964844,293.1499938964844,0.1432041972875595,-2374.966796875,304.1595153808594,0.9044968485832214,0.2145707160234451,0.1510593891143798,293.18963623046875,297.1499938964844,293.1499938964844,0.1528983861207962,-3389.593505859375,304.1540222167969,0.9226967692375184,0.2269061356782913,0.215686559677124,293.297119140625,297.1499938964844,293.1499938964844,0.0051146536134183,-1886.5340576171875,297.98834228515625,0.551611602306366,0.050000000745058,0.2287766933441162,291.1629943847656,291.1499938964844,274.8500061035156,271.35479736328125,286.0232238769531,293.29705810546875,291.1630554199219,1.0,0.1950796842575073,0.8445399403572083,0.8445399403572083,1.0,1.0,-0.8760255575180054,0.3455713987350464,0.530454158782959,0.2155480831861496,0.0,0.0,0.1460067182779312,28.09353828430176,25.0,0.6822494864463806,-4539.8330078125,80.01787567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284240722656,304.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1020639464259147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181855499744415,0.1181897893548011,-4.240097496222006e-06,0.0,0.0001035819295793,0.0,0.0,4.604714393615723,0.0,0.0,0.0,0.2725759148597717,4.0,0.0,1.0
742740,293.16180419921875,297.1499938964844,293.1499938964844,0.0472903251647949,-1347.536376953125,304.1517639160156,0.6931828260421753,0.0943562164902687,0.0857644155621528,293.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5538163781166077,0.050000000745058,0.0482130907475948,293.217529296875,297.1499938964844,293.1499938964844,0.1407368779182434,-2342.017333984375,304.16046142578125,0.9032120108604432,0.2115177810192108,0.1489586383104324,293.1893310546875,297.1499938964844,293.1499938964844,0.152092233300209,-3375.28662109375,304.1540222167969,0.924756646156311,0.2259613573551178,0.2147843390703201,293.29803466796875,297.1499938964844,293.1499938964844,0.0050672669894993,-1871.0269775390625,297.93511962890625,0.5538163781166077,0.050000000745058,0.2287021428346634,291.1635437011719,291.1499938964844,274.8500061035156,271.35919189453125,286.0207824707031,293.2979736328125,291.1636047363281,1.0,0.1938026696443557,0.8446139097213745,0.8446139097213745,1.0,1.0,-0.8717750310897827,0.3440377116203308,0.5277373790740967,0.2137487679719925,0.0,0.0,0.1441646963357925,27.62818717956543,25.0,0.7344019412994385,-4520.498046875,78.5722427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413024902344,304.0380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1015955284237861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173509359359741,0.1173551753163337,-4.238750989316031e-06,0.0,0.0001031065476126,0.0,0.0,4.569986343383789,0.0,0.0,0.0,0.2724435329437256,4.0,0.0,1.0
742800,293.16180419921875,297.1499938964844,293.1499938964844,0.0472903251647949,-1347.536376953125,304.1517639160156,0.6931828260421753,0.0943562164902687,0.0857644155621528,293.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5538163781166077,0.050000000745058,0.0482130907475948,293.217529296875,297.1499938964844,293.1499938964844,0.1407368779182434,-2342.017333984375,304.16046142578125,0.9032120108604432,0.2115177810192108,0.1489586383104324,293.1893310546875,297.1499938964844,293.1499938964844,0.152092233300209,-3375.28662109375,304.1540222167969,0.924756646156311,0.2259613573551178,0.2147843390703201,293.29803466796875,297.1499938964844,293.1499938964844,0.0050672669894993,-1871.0269775390625,297.93511962890625,0.5538163781166077,0.050000000745058,0.2287021428346634,291.1635437011719,291.1499938964844,274.8500061035156,271.35919189453125,286.0207824707031,293.2979736328125,291.1636047363281,1.0,0.1938026696443557,0.8446139097213745,0.8446139097213745,1.0,1.0,-0.8717750310897827,0.3440377116203308,0.5277373790740967,0.2137487679719925,0.0,0.0,0.1441646963357925,27.62818717956543,25.0,0.7344019412994385,-4520.498046875,78.5722427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413024902344,304.0380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.193359375,18000.0,0.0,0.0,0.1015955284237861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173509359359741,0.1173551753163337,-4.238750989316031e-06,0.0,0.0001031065476126,0.0,0.0,4.569986343383789,0.0,0.0,0.0,0.2724435329437256,4.0,0.0,1.0
742860,293.1630554199219,297.1499938964844,293.1499938964844,0.0468177869915962,-1339.756591796875,304.1519775390625,0.6935135722160339,0.0938049554824829,0.0852709785103797,293.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5554012060165405,0.050000000745058,0.0482020303606987,293.22515869140625,297.1499938964844,293.1499938964844,0.1381089985370636,-2306.805908203125,304.1613464355469,0.9007091522216797,0.2082593590021133,0.1467142403125763,293.1891784667969,297.1499938964844,293.1499938964844,0.1512753516435623,-3360.770263671875,304.154052734375,0.925777792930603,0.2249965816736221,0.2138677686452865,293.2990417480469,297.1499938964844,293.1499938964844,0.0050201420672237,-1855.5421142578125,297.8812866210937,0.5554012060165405,0.050000000745058,0.2286496758460998,291.1640625,291.1499938964844,274.8500061035156,271.3636169433594,286.0177307128906,293.2989807128906,291.1640930175781,1.0,0.1926965862512588,0.8447008728981018,0.8447008728981018,1.0,1.0,-0.8673126697540283,0.3424521684646606,0.5248605012893677,0.2118071913719177,0.0,0.0,0.1422560065984726,27.276649475097656,25.0,0.6746231317520142,-4500.34912109375,77.26969909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,304.023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28515625,18000.0,0.0,0.0,0.1010840609669685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164903044700622,0.1164945363998413,-4.237362645653775e-06,0.0,0.0001025874735205,0.0,0.0,4.534214496612549,0.0,0.0,0.0,0.2723071575164795,4.0,0.0,1.0
742920,293.1630554199219,297.1499938964844,293.1499938964844,0.0468177869915962,-1339.756591796875,304.1519775390625,0.6935135722160339,0.0938049554824829,0.0852709785103797,293.5821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5554012060165405,0.050000000745058,0.0482020303606987,293.22515869140625,297.1499938964844,293.1499938964844,0.1381089985370636,-2306.805908203125,304.1613464355469,0.9007091522216797,0.2082593590021133,0.1467142403125763,293.1891784667969,297.1499938964844,293.1499938964844,0.1512753516435623,-3360.770263671875,304.154052734375,0.925777792930603,0.2249965816736221,0.2138677686452865,293.2990417480469,297.1499938964844,293.1499938964844,0.0050201420672237,-1855.5421142578125,297.8812866210937,0.5554012060165405,0.050000000745058,0.2286496758460998,291.1640625,291.1499938964844,274.8500061035156,271.3636169433594,286.0177307128906,293.2989807128906,291.1640930175781,1.0,0.1926965862512588,0.8447008728981018,0.8447008728981018,1.0,1.0,-0.8673126697540283,0.3424521684646606,0.5248605012893677,0.2118071913719177,0.0,0.0,0.1422560065984726,27.276649475097656,25.0,0.6746231317520142,-4500.34912109375,77.26969909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,304.023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28515625,18000.0,0.0,0.0,0.1010840609669685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164903044700622,0.1164945363998413,-4.237362645653775e-06,0.0,0.0001025874735205,0.0,0.0,4.534214496612549,0.0,0.0,0.0,0.2723071575164795,4.0,0.0,1.0
742980,293.1643981933594,297.1499938964844,293.1499938964844,0.0463036224246025,-1331.3065185546875,304.15216064453125,0.693147599697113,0.0932013392448425,0.0847336873412132,293.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5564820766448975,0.050000000745058,0.0481946058571338,293.23272705078125,297.1499938964844,293.1499938964844,0.1353409588336944,-2269.58154296875,304.16217041015625,0.8971652388572693,0.2048179358243942,0.1443407237529754,293.18914794921875,297.1499938964844,293.1499938964844,0.1504487246274948,-3346.064453125,304.1540832519531,0.9259482622146606,0.2240118384361267,0.21293605864048,293.3001708984375,297.1499938964844,293.1499938964844,0.0049731996841728,-1840.061767578125,297.8267517089844,0.5564820766448975,0.050000000745058,0.2286144644021988,291.1643981933594,291.1499938964844,274.8500061035156,271.3680114746094,286.0135498046875,293.3000793457031,291.1643981933594,1.0,0.1917185634374618,0.8447878360748291,0.8447878360748291,1.0,1.0,-0.8626495599746704,0.3408423662185669,0.5218071937561035,0.2096691727638244,0.0,0.0,0.1403111219406128,27.012052536010746,25.0,0.4157522022724151,-4479.6318359375,76.07135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,304.00762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.100537858903408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156149953603744,0.1156192347407341,-4.235943379171658e-06,0.0,0.0001020331474137,0.0,0.0,4.497867107391357,0.0,0.0,0.0,0.2721685171127319,4.0,0.0,1.0
743040,293.1643981933594,297.1499938964844,293.1499938964844,0.0463036224246025,-1331.3065185546875,304.15216064453125,0.693147599697113,0.0932013392448425,0.0847336873412132,293.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5564820766448975,0.050000000745058,0.0481946058571338,293.23272705078125,297.1499938964844,293.1499938964844,0.1353409588336944,-2269.58154296875,304.16217041015625,0.8971652388572693,0.2048179358243942,0.1443407237529754,293.18914794921875,297.1499938964844,293.1499938964844,0.1504487246274948,-3346.064453125,304.1540832519531,0.9259482622146606,0.2240118384361267,0.21293605864048,293.3001708984375,297.1499938964844,293.1499938964844,0.0049731996841728,-1840.061767578125,297.8267517089844,0.5564820766448975,0.050000000745058,0.2286144644021988,291.1643981933594,291.1499938964844,274.8500061035156,271.3680114746094,286.0135498046875,293.3000793457031,291.1643981933594,1.0,0.1917185634374618,0.8447878360748291,0.8447878360748291,1.0,1.0,-0.8626495599746704,0.3408423662185669,0.5218071937561035,0.2096691727638244,0.0,0.0,0.1403111219406128,27.012052536010746,25.0,0.4157522022724151,-4479.6318359375,76.07135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,304.00762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.100537858903408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156149953603744,0.1156192347407341,-4.235943379171658e-06,0.0,0.0001020331474137,0.0,0.0,4.497867107391357,0.0,0.0,0.0,0.2721685171127319,4.0,0.0,1.0
743100,293.16510009765625,297.1499938964844,293.1499938964844,0.0460310019552707,-1326.8326416015625,304.1522827148437,0.6927360892295837,0.0928796678781509,0.0844484269618988,293.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5568633079528809,0.050000000745058,0.0481920130550861,293.2364807128906,297.1499938964844,293.1499938964844,0.1339111030101776,-2250.29736328125,304.1625671386719,0.8950541615486145,0.20303575694561,0.1431103199720382,293.1891784667969,297.1499938964844,293.1499938964844,0.1500320136547088,-3338.64599609375,304.1540832519531,0.9257625937461852,0.2235116064548492,0.2124640792608261,293.3007507324219,297.1499938964844,293.1499938964844,0.0049497722648084,-1832.3184814453125,297.7992248535156,0.5568633079528809,0.050000000745058,0.2286021709442138,291.1644592285156,291.1499938964844,274.8500061035156,271.3702087402344,286.0108947753906,293.3006591796875,291.1644287109375,1.0,0.1912672668695449,0.8448313474655151,0.8448313474655151,1.0,1.0,-0.8602460026741028,0.3400366306304931,0.5202093720436096,0.2085109055042266,0.0,0.0,0.1393414139747619,26.90592193603516,25.0,0.2070785164833068,-4469.19482421875,75.50209045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26934814453125,303.99908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3203125,18000.0,0.0,0.0,0.1002545729279518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151783764362335,0.1151826158165931,-4.235230335325468e-06,0.0,0.0001017456452245,0.0,0.0,4.479746341705322,0.0,0.0,0.0,0.2720993459224701,4.0,0.0,1.0
743160,293.16583251953125,297.1499938964844,293.1499938964844,0.045747622847557,-1322.1866455078125,304.1523742675781,0.6921865940093994,0.0925443023443222,0.0841515958309173,293.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5571526288986206,0.050000000745058,0.0481900610029697,293.2401428222656,297.1499938964844,293.1499938964844,0.1324543058872223,-2230.609619140625,304.1629333496094,0.8927431106567383,0.2012168169021606,0.1418535262346267,293.189208984375,297.1499938964844,293.1499938964844,0.1496128290891647,-3331.180908203125,304.15411376953125,0.9254191517829896,0.2230057418346405,0.2119875252246856,293.30133056640625,297.1499938964844,293.1499938964844,0.0049263779073953,-1824.5753173828125,297.771484375,0.5571526288986206,0.050000000745058,0.2285928875207901,291.1644287109375,291.1499938964844,274.8500061035156,271.3724365234375,286.0077514648437,293.3012390136719,291.16436767578125,1.0,0.1908364444971084,0.8448823094367981,0.8448823094367981,1.0,1.0,-0.857795774936676,0.3392337560653686,0.5185620188713074,0.2072878926992416,0.0,0.0,0.138383686542511,26.81436347961425,25.0,-0.0357706137001514,-4458.791015625,74.94869232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738342285156,303.9903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2890625,18000.0,0.0,0.0,0.0999662652611732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147469729185104,0.1147512048482894,-4.234520929458085e-06,0.0,0.000101453049865,0.0,0.0,4.461846828460693,0.0,0.0,0.0,0.2720309197902679,4.0,0.0,1.0
743220,293.1671447753906,297.1499938964844,293.1499938964844,0.0451659336686134,-1312.661376953125,304.1525573730469,0.6907939314842224,0.0918796509504318,0.0835440680384635,293.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5575092434883118,0.050000000745058,0.0481876730918884,293.24725341796875,297.1499938964844,293.1499938964844,0.1294695436954498,-2190.1376953125,304.16357421875,0.8876233100891113,0.1974889785051345,0.1392723172903061,293.1893005371094,297.1499938964844,293.1499938964844,0.1487692892551422,-3316.142578125,304.1541442871094,0.9243612289428712,0.2219969779253006,0.2110294252634048,293.3025817871094,297.1499938964844,293.1499938964844,0.0048795891925692,-1809.0299072265625,297.71563720703125,0.5575092434883118,0.050000000745058,0.2285815775394439,291.16436767578125,291.1499938964844,274.8500061035156,271.3768310546875,286.00439453125,293.3095703125,291.1644592285156,1.0,0.1900255978107452,0.844984233379364,0.844984233379364,1.0,1.0,-0.852802038192749,0.3376587927341461,0.5151432752609253,0.2046514302492141,0.0,0.0,0.1364779323339462,26.66570281982422,25.0,0.4494222998619079,-4437.4111328125,73.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2813415527344,303.9734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.216796875,18000.0,0.0,0.0,0.0993799790740013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139023080468177,0.1139065474271774,-4.233133495290531e-06,0.0,0.0001008580438792,0.0,0.0,4.4268317222595215,0.0,0.0,0.0,0.2718968987464905,4.0,0.0,1.0
743280,293.1671447753906,297.1499938964844,293.1499938964844,0.0451659336686134,-1312.661376953125,304.1525573730469,0.6907939314842224,0.0918796509504318,0.0835440680384635,293.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5575092434883118,0.050000000745058,0.0481876730918884,293.24725341796875,297.1499938964844,293.1499938964844,0.1294695436954498,-2190.1376953125,304.16357421875,0.8876233100891113,0.1974889785051345,0.1392723172903061,293.1893005371094,297.1499938964844,293.1499938964844,0.1487692892551422,-3316.142578125,304.1541442871094,0.9243612289428712,0.2219969779253006,0.2110294252634048,293.3025817871094,297.1499938964844,293.1499938964844,0.0048795891925692,-1809.0299072265625,297.71563720703125,0.5575092434883118,0.050000000745058,0.2285815775394439,291.16436767578125,291.1499938964844,274.8500061035156,271.3768310546875,286.00439453125,293.3095703125,291.1644592285156,1.0,0.1900255978107452,0.844984233379364,0.844984233379364,1.0,1.0,-0.852802038192749,0.3376587927341461,0.5151432752609253,0.2046514302492141,0.0,0.0,0.1364779323339462,26.66570281982422,25.0,0.4494222998619079,-4437.4111328125,73.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2813415527344,303.9734802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.216796875,18000.0,0.0,0.0,0.0993799790740013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139023080468177,0.1139065474271774,-4.233133495290531e-06,0.0,0.0001008580438792,0.0,0.0,4.4268317222595215,0.0,0.0,0.0,0.2718968987464905,4.0,0.0,1.0
743340,293.16802978515625,297.1499938964844,293.1499938964844,0.0446246862411499,-1303.804931640625,304.152587890625,0.689315676689148,0.091265894472599,0.0829860270023346,293.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5576640367507935,0.050000000745058,0.0481866672635078,293.25396728515625,297.1499938964844,293.1499938964844,0.1264046877622604,-2148.375,304.1641540527344,0.8820184469223022,0.1936625689268112,0.1366203278303146,293.189208984375,297.1499938964844,293.1499938964844,0.1479371935129165,-3301.281005859375,304.1541442871094,0.9230208992958068,0.2210166007280349,0.2100985795259475,293.3038635253906,297.1499938964844,293.1499938964844,0.0048324936069548,-1793.248779296875,297.65972900390625,0.5576640367507935,0.050000000745058,0.2285768091678619,291.16534423828125,291.1499938964844,274.8500061035156,271.3812255859375,286.0014038085937,293.3222961425781,291.1654052734375,1.0,0.1892720907926559,0.8450861573219299,0.8450861573219299,1.0,1.0,-0.8478249311447144,0.3361846208572387,0.5116403102874756,0.2017990797758102,0.0,0.0,0.1343684643507003,26.54817581176757,25.0,0.932029128074646,-4414.6083984375,72.87610626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,303.9532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.0987857654690742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129944771528244,0.1129987090826034,-4.231720140523976e-06,0.0,0.0001002549906843,0.0,0.0,4.3893208503723145,0.0,0.0,0.0,0.2717544138431549,4.0,0.0,1.0
743400,293.16802978515625,297.1499938964844,293.1499938964844,0.0446246862411499,-1303.804931640625,304.152587890625,0.689315676689148,0.091265894472599,0.0829860270023346,293.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5576640367507935,0.050000000745058,0.0481866672635078,293.25396728515625,297.1499938964844,293.1499938964844,0.1264046877622604,-2148.375,304.1641540527344,0.8820184469223022,0.1936625689268112,0.1366203278303146,293.189208984375,297.1499938964844,293.1499938964844,0.1479371935129165,-3301.281005859375,304.1541442871094,0.9230208992958068,0.2210166007280349,0.2100985795259475,293.3038635253906,297.1499938964844,293.1499938964844,0.0048324936069548,-1793.248779296875,297.65972900390625,0.5576640367507935,0.050000000745058,0.2285768091678619,291.16534423828125,291.1499938964844,274.8500061035156,271.3812255859375,286.0014038085937,293.3222961425781,291.1654052734375,1.0,0.1892720907926559,0.8450861573219299,0.8450861573219299,1.0,1.0,-0.8478249311447144,0.3361846208572387,0.5116403102874756,0.2017990797758102,0.0,0.0,0.1343684643507003,26.54817581176757,25.0,0.932029128074646,-4414.6083984375,72.87610626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,303.9532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.466796875,18000.0,0.0,0.0,0.0987857654690742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129944771528244,0.1129987090826034,-4.231720140523976e-06,0.0,0.0001002549906843,0.0,0.0,4.3893208503723145,0.0,0.0,0.0,0.2717544138431549,4.0,0.0,1.0
743460,293.1688537597656,297.1499938964844,293.1499938964844,0.0440860427916049,-1295.0093994140625,304.1526184082031,0.6876269578933716,0.0906384512782096,0.0824273228645324,293.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5576357841491699,0.050000000745058,0.0481869019567966,293.2602844238281,297.1499938964844,293.1499938964844,0.1232887059450149,-2105.717041015625,304.1646423339844,0.8759831786155701,0.1897475719451904,0.1339049488306045,293.18914794921875,297.1499938964844,293.1499938964844,0.1471226513385772,-3286.732177734375,304.15411376953125,0.9214004874229432,0.2200387865304947,0.209176480770111,293.30517578125,297.1499938964844,293.1499938964844,0.0047854529693722,-1777.4639892578125,297.6029663085937,0.5576357841491699,0.050000000745058,0.2285779267549514,291.1656188964844,291.1499938964844,274.8500061035156,271.3856201171875,285.9970092773437,293.3358459472656,291.16558837890625,1.0,0.1885617673397064,0.845197319984436,0.845197319984436,1.0,1.0,-0.8427900075912476,0.3347694277763366,0.5080205798149109,0.1987387537956237,0.0,0.0,0.1322585940361023,26.45813369750977,25.0,0.3031852543354034,-4391.34326171875,71.90752410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291259765625,303.9295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.098186619579792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120650395750999,0.112069271504879,-4.2302267502236646e-06,0.0,9.964693163055928e-05,0.0,0.0,4.350914478302002,0.0,0.0,0.0,0.2716082036495209,4.0,0.0,1.0
743520,293.1688537597656,297.1499938964844,293.1499938964844,0.0440860427916049,-1295.0093994140625,304.1526184082031,0.6876269578933716,0.0906384512782096,0.0824273228645324,293.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5576357841491699,0.050000000745058,0.0481869019567966,293.2602844238281,297.1499938964844,293.1499938964844,0.1232887059450149,-2105.717041015625,304.1646423339844,0.8759831786155701,0.1897475719451904,0.1339049488306045,293.18914794921875,297.1499938964844,293.1499938964844,0.1471226513385772,-3286.732177734375,304.15411376953125,0.9214004874229432,0.2200387865304947,0.209176480770111,293.30517578125,297.1499938964844,293.1499938964844,0.0047854529693722,-1777.4639892578125,297.6029663085937,0.5576357841491699,0.050000000745058,0.2285779267549514,291.1656188964844,291.1499938964844,274.8500061035156,271.3856201171875,285.9970092773437,293.3358459472656,291.16558837890625,1.0,0.1885617673397064,0.845197319984436,0.845197319984436,1.0,1.0,-0.8427900075912476,0.3347694277763366,0.5080205798149109,0.1987387537956237,0.0,0.0,0.1322585940361023,26.45813369750977,25.0,0.3031852543354034,-4391.34326171875,71.90752410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291259765625,303.9295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.098186619579792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120650395750999,0.112069271504879,-4.2302267502236646e-06,0.0,9.964693163055928e-05,0.0,0.0,4.350914478302002,0.0,0.0,0.0,0.2716082036495209,4.0,0.0,1.0
743580,293.1697082519531,297.1499938964844,293.1499938964844,0.043530136346817,-1285.9451904296875,304.1526794433594,0.6857045292854309,0.0899863392114639,0.081848420202732,293.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5574549436569214,0.050000000745058,0.0481881760060787,293.26617431640625,297.1499938964844,293.1499938964844,0.1201316490769386,-2062.2783203125,304.1650085449219,0.8695974946022034,0.1857596635818481,0.1311362087726593,293.1890869140625,297.1499938964844,293.1499938964844,0.1463127732276916,-3272.25732421875,304.15411376953125,0.9195335507392884,0.2190555334091186,0.2082514762878418,293.3065185546875,297.1499938964844,293.1499938964844,0.0047384118661284,-1761.6400146484375,297.5454406738281,0.5574549436569214,0.050000000745058,0.2285839617252349,291.1654357910156,291.1499938964844,274.8500061035156,271.3900451660156,285.9914855957031,293.3502197265625,291.16534423828125,1.0,0.1878841370344162,0.8453084826469421,0.8453084826469421,1.0,1.0,-0.8376704454421997,0.3333835899829864,0.5042868852615356,0.1955076307058334,0.0,0.0,0.1302133202552795,26.39102935791016,25.0,-0.2458681613206863,-4368.53369140625,70.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29400634765625,303.9057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.0975878983736038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111688390374183,0.1111730709671974,-4.22875746153295e-06,0.0,9.90393091342412e-05,0.0,0.0,4.313895225524902,0.0,0.0,0.0,0.2714666128158569,4.0,0.0,1.0
