time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743640,293.1697082519531,297.1499938964844,293.1499938964844,0.043530136346817,-1285.9451904296875,304.1526794433594,0.6857045292854309,0.0899863392114639,0.081848420202732,293.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.5574549436569214,0.050000000745058,0.0481881760060787,293.26617431640625,297.1499938964844,293.1499938964844,0.1201316490769386,-2062.2783203125,304.1650085449219,0.8695974946022034,0.1857596635818481,0.1311362087726593,293.1890869140625,297.1499938964844,293.1499938964844,0.1463127732276916,-3272.25732421875,304.15411376953125,0.9195335507392884,0.2190555334091186,0.2082514762878418,293.3065185546875,297.1499938964844,293.1499938964844,0.0047384118661284,-1761.6400146484375,297.5454406738281,0.5574549436569214,0.050000000745058,0.2285839617252349,291.1654357910156,291.1499938964844,274.8500061035156,271.3900451660156,285.9914855957031,293.3502197265625,291.16534423828125,1.0,0.1878841370344162,0.8453084826469421,0.8453084826469421,1.0,1.0,-0.8376704454421997,0.3333835899829864,0.5042868852615356,0.1955076307058334,0.0,0.0,0.1302133202552795,26.39102935791016,25.0,-0.2458681613206863,-4368.53369140625,70.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29400634765625,303.9057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.0975878983736038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111688390374183,0.1111730709671974,-4.22875746153295e-06,0.0,9.90393091342412e-05,0.0,0.0,4.313895225524902,0.0,0.0,0.0,0.2714666128158569,4.0,0.0,1.0
743700,293.170166015625,297.1499938964844,293.1499938964844,0.0432448908686637,-1281.297607421875,304.1527099609375,0.6846688985824585,0.0896514281630516,0.08155108243227,293.69342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5573199391365051,0.050000000745058,0.0481891185045242,293.2689514160156,297.1499938964844,293.1499938964844,0.118541233241558,-2040.3079833984373,304.1651611328125,0.8663039803504944,0.1837435215711593,0.129735454916954,293.1890869140625,297.1499938964844,293.1499938964844,0.1459075659513473,-3265.009033203125,304.1540832519531,0.9185279607772828,0.2185613811016082,0.2077869474887848,293.30718994140625,297.1499938964844,293.1499938964844,0.0047148382291197,-1753.689208984375,297.51641845703125,0.5573199391365051,0.050000000745058,0.2285884320735931,291.1652526855469,291.1499938964844,274.8500061035156,271.3922424316406,285.9883728027344,293.3576354980469,291.1651611328125,1.0,0.1875547766685485,0.8453640937805176,0.8453640937805176,1.0,1.0,-0.8350812196731567,0.3326961994171142,0.5023850202560425,0.1938445270061493,0.0,0.0,0.1292160302400589,26.36431121826172,25.0,-0.4270745813846588,-4357.29833984375,70.50420379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,303.8937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.097291000187397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110734075307846,0.1107382997870445,-4.2280439629394095e-06,0.0,9.873799717752264e-05,0.0,0.0,4.295950889587402,0.0,0.0,0.0,0.2713979482650757,4.0,0.0,1.0
743760,293.17059326171875,297.1499938964844,293.1499938964844,0.0429549813270568,-1276.575927734375,304.1527404785156,0.6835914850234985,0.0893112644553184,0.0812488570809364,293.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5571611523628235,0.050000000745058,0.0481902249157428,293.2716064453125,297.1499938964844,293.1499938964844,0.1169446781277656,-2018.191650390625,304.1653137207031,0.8629580140113831,0.1817150861024856,0.128325417637825,293.1890869140625,297.1499938964844,293.1499938964844,0.1455017775297165,-3257.745849609375,304.1540832519531,0.9174848198890686,0.2180657088756561,0.2073210030794143,293.307861328125,297.1499938964844,293.1499938964844,0.0046912399120628,-1745.7142333984375,297.4872436523437,0.5571611523628235,0.050000000745058,0.2285936772823333,291.1650085449219,291.1499938964844,274.8500061035156,271.3944396972656,285.9851379394531,293.3651428222656,291.1649475097656,1.0,0.1872306168079376,0.8454228043556213,0.8454228043556213,1.0,1.0,-0.832474410533905,0.3320094645023346,0.500464916229248,0.1921606063842773,0.0,0.0,0.1282364875078201,26.34137725830078,25.0,-0.5413249135017395,-4346.1767578125,70.04650115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,303.8818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23828125,18000.0,0.0,0.0,0.0969969853758812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103086099028587,0.1103128343820571,-4.227345471008448e-06,0.0,9.843961015576495e-05,0.0,0.0,4.27839994430542,0.0,0.0,0.0,0.2713307738304138,4.0,0.0,1.0
743820,293.1714172363281,297.1499938964844,293.1499938964844,0.0423633903264999,-1266.9454345703125,304.1528015136719,0.6813409924507141,0.0886183753609657,0.0806325450539588,293.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5567914843559265,0.050000000745058,0.0481927953660488,293.27655029296875,297.1499938964844,293.1499938964844,0.1137402802705764,-1973.6121826171875,304.1655578613281,0.8561562299728394,0.1776307076215744,0.1254840791225433,293.1891174316406,297.1499938964844,293.1499938964844,0.1446883082389831,-3243.170654296875,304.1540832519531,0.9153209924697876,0.2170711755752563,0.2063860297203064,293.30926513671875,297.1499938964844,293.1499938964844,0.0046439198777079,-1729.66943359375,297.42852783203125,0.5567914843559265,0.050000000745058,0.2286058813333511,291.1645812988281,291.1499938964844,274.8500061035156,271.3988342285156,285.9782409667969,293.3802795410156,291.1645202636719,1.0,0.1865947544574737,0.8455402851104736,0.8455402851104736,1.0,1.0,-0.8272197842597961,0.3306307792663574,0.4965890347957611,0.1887616068124771,0.0,0.0,0.1263213455677032,26.30436897277832,25.0,-0.5941007733345032,-4324.22216796875,69.1433334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947998046875,303.858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.0964206308126449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094826459884643,0.1094868779182434,-4.225993961881613e-06,0.0,9.785468864720316e-05,0.0,0.0,4.244359970092773,0.0,0.0,0.0,0.2712005078792572,4.0,0.0,1.0
743880,293.1714172363281,297.1499938964844,293.1499938964844,0.0423633903264999,-1266.9454345703125,304.1528015136719,0.6813409924507141,0.0886183753609657,0.0806325450539588,293.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.5567914843559265,0.050000000745058,0.0481927953660488,293.27655029296875,297.1499938964844,293.1499938964844,0.1137402802705764,-1973.6121826171875,304.1655578613281,0.8561562299728394,0.1776307076215744,0.1254840791225433,293.1891174316406,297.1499938964844,293.1499938964844,0.1446883082389831,-3243.170654296875,304.1540832519531,0.9153209924697876,0.2170711755752563,0.2063860297203064,293.30926513671875,297.1499938964844,293.1499938964844,0.0046439198777079,-1729.66943359375,297.42852783203125,0.5567914843559265,0.050000000745058,0.2286058813333511,291.1645812988281,291.1499938964844,274.8500061035156,271.3988342285156,285.9782409667969,293.3802795410156,291.1645202636719,1.0,0.1865947544574737,0.8455402851104736,0.8455402851104736,1.0,1.0,-0.8272197842597961,0.3306307792663574,0.4965890347957611,0.1887616068124771,0.0,0.0,0.1263213455677032,26.30436897277832,25.0,-0.5941007733345032,-4324.22216796875,69.1433334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947998046875,303.858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.0964206308126449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094826459884643,0.1094868779182434,-4.225993961881613e-06,0.0,9.785468864720316e-05,0.0,0.0,4.244359970092773,0.0,0.0,0.0,0.2712005078792572,4.0,0.0,1.0
743940,293.1722412109375,297.1499938964844,293.1499938964844,0.0417594797909259,-1257.118408203125,304.15289306640625,0.6790000796318054,0.0879135578870773,0.0800043568015098,293.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5563743710517883,0.050000000745058,0.0481957048177719,293.281005859375,297.1499938964844,293.1499938964844,0.1105299293994903,-1928.68603515625,304.16571044921875,0.8492645025253296,0.1735208630561828,0.1226224824786186,293.18914794921875,297.1499938964844,293.1499938964844,0.1438727974891662,-3228.538330078125,304.1540832519531,0.9130977392196656,0.2160747647285461,0.2054488211870193,293.3106384277344,297.1499938964844,293.1499938964844,0.0045964191667735,-1713.4876708984375,297.3693542480469,0.5563743710517883,0.050000000745058,0.2286196649074554,291.16424560546875,291.1499938964844,274.8500061035156,271.4032287597656,285.9709777832031,293.3952331542969,291.1641845703125,1.0,0.1859724074602127,0.8456577062606812,0.8456577062606812,1.0,1.0,-0.8219262361526489,0.3292351365089416,0.4926911294460296,0.1853659600019455,0.0,0.0,0.1244478672742843,26.27642250061035,25.0,-0.4796167612075805,-4302.54150390625,68.25504302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929382324219,303.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.0958635583519935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086829453706741,0.1086871698498725,-4.224694748700131e-06,0.0,9.728932491270824e-05,0.0,0.0,4.211445331573486,0.0,0.0,0.0,0.2710746526718139,4.0,0.0,1.0
744000,293.1722412109375,297.1499938964844,293.1499938964844,0.0417594797909259,-1257.118408203125,304.15289306640625,0.6790000796318054,0.0879135578870773,0.0800043568015098,293.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5563743710517883,0.050000000745058,0.0481957048177719,293.281005859375,297.1499938964844,293.1499938964844,0.1105299293994903,-1928.68603515625,304.16571044921875,0.8492645025253296,0.1735208630561828,0.1226224824786186,293.18914794921875,297.1499938964844,293.1499938964844,0.1438727974891662,-3228.538330078125,304.1540832519531,0.9130977392196656,0.2160747647285461,0.2054488211870193,293.3106384277344,297.1499938964844,293.1499938964844,0.0045964191667735,-1713.4876708984375,297.3693542480469,0.5563743710517883,0.050000000745058,0.2286196649074554,291.16424560546875,291.1499938964844,274.8500061035156,271.4032287597656,285.9709777832031,293.3952331542969,291.1641845703125,1.0,0.1859724074602127,0.8456577062606812,0.8456577062606812,1.0,1.0,-0.8219262361526489,0.3292351365089416,0.4926911294460296,0.1853659600019455,0.0,0.0,0.1244478672742843,26.27642250061035,25.0,-0.4796167612075805,-4302.54150390625,68.25504302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2929382324219,303.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.0958635583519935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086829453706741,0.1086871698498725,-4.224694748700131e-06,0.0,9.728932491270824e-05,0.0,0.0,4.211445331573486,0.0,0.0,0.0,0.2710746526718139,4.0,0.0,1.0
744060,293.1729431152344,297.1499938964844,293.1499938964844,0.0411489754915237,-1247.186279296875,304.1529541015625,0.6766097545623779,0.0872039943933487,0.0793703496456146,293.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5559295415878296,0.050000000745058,0.0481988154351711,293.2850341796875,297.1499938964844,293.1499938964844,0.1073186099529266,-1883.4700927734373,304.16583251953125,0.8423188924789429,0.1693853288888931,0.1197443231940269,293.18914794921875,297.1499938964844,293.1499938964844,0.1430575996637344,-3213.8916015625,304.1540832519531,0.910858154296875,0.2150804251432418,0.2045127153396606,293.31201171875,297.1499938964844,293.1499938964844,0.0045487647876143,-1697.17578125,297.309814453125,0.5559295415878296,0.050000000745058,0.2286344170570373,291.1640014648437,291.1499938964844,274.8500061035156,271.4076538085937,285.96343994140625,293.4096374511719,291.1639709472656,1.0,0.1853604763746261,0.8457834720611572,0.8457834720611572,1.0,1.0,-0.8166086077690125,0.3278184831142425,0.4887900948524475,0.1820042878389358,0.0,0.0,0.1225959435105323,26.25487899780273,25.0,-0.3149798214435577,-4281.02001953125,67.38017272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28985595703125,303.81024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.0953285247087478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079001426696777,0.1079043671488761,-4.223433279548772e-06,0.0,9.674633474787696e-05,0.0,0.0,4.179268836975098,0.0,0.0,0.0,0.2709517180919647,4.0,0.0,1.0
744120,293.1729431152344,297.1499938964844,293.1499938964844,0.0411489754915237,-1247.186279296875,304.1529541015625,0.6766097545623779,0.0872039943933487,0.0793703496456146,293.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5559295415878296,0.050000000745058,0.0481988154351711,293.2850341796875,297.1499938964844,293.1499938964844,0.1073186099529266,-1883.4700927734373,304.16583251953125,0.8423188924789429,0.1693853288888931,0.1197443231940269,293.18914794921875,297.1499938964844,293.1499938964844,0.1430575996637344,-3213.8916015625,304.1540832519531,0.910858154296875,0.2150804251432418,0.2045127153396606,293.31201171875,297.1499938964844,293.1499938964844,0.0045487647876143,-1697.17578125,297.309814453125,0.5559295415878296,0.050000000745058,0.2286344170570373,291.1640014648437,291.1499938964844,274.8500061035156,271.4076538085937,285.96343994140625,293.4096374511719,291.1639709472656,1.0,0.1853604763746261,0.8457834720611572,0.8457834720611572,1.0,1.0,-0.8166086077690125,0.3278184831142425,0.4887900948524475,0.1820042878389358,0.0,0.0,0.1225959435105323,26.25487899780273,25.0,-0.3149798214435577,-4281.02001953125,67.38017272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28985595703125,303.81024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.0953285247087478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079001426696777,0.1079043671488761,-4.223433279548772e-06,0.0,9.674633474787696e-05,0.0,0.0,4.179268836975098,0.0,0.0,0.0,0.2709517180919647,4.0,0.0,1.0
744180,293.1735534667969,297.1499938964844,293.1499938964844,0.0405386313796043,-1237.2572021484375,304.1529846191406,0.6742054224014282,0.0864975526928901,0.0787374004721641,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5554692149162292,0.050000000745058,0.0482020452618598,293.2887268066406,297.1499938964844,293.1499938964844,0.1040983200073242,-1837.8370361328125,304.1659240722656,0.8353030681610107,0.1652114689350128,0.1168410554528236,293.18914794921875,297.1499938964844,293.1499938964844,0.1422463655471801,-3199.297119140625,304.1540832519531,0.9086349010467528,0.2140928357839584,0.2035818994045257,293.3133544921875,297.1499938964844,293.1499938964844,0.0045010014437139,-1680.750244140625,297.2499389648437,0.5554692149162292,0.050000000745058,0.2286497503519058,291.1639099121094,291.1499938964844,274.8500061035156,271.4120483398437,285.95574951171875,293.42333984375,291.16387939453125,1.0,0.1847566068172454,0.8459091782569885,0.8459091782569885,1.0,1.0,-0.8112692832946777,0.326369047164917,0.4849002361297607,0.1787072271108627,0.0,0.0,0.12075075507164,26.238258361816406,25.0,-0.1318483203649521,-4259.56396484375,66.51693725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2859191894531,303.7857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.0948163345456123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071274280548095,0.107131652534008,-4.222196821501711e-06,0.0,9.622652578400448e-05,0.0,0.0,4.147546291351318,0.0,0.0,0.0,0.2708306610584259,4.0,0.0,1.0
744240,293.1735534667969,297.1499938964844,293.1499938964844,0.0405386313796043,-1237.2572021484375,304.1529846191406,0.6742054224014282,0.0864975526928901,0.0787374004721641,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5554692149162292,0.050000000745058,0.0482020452618598,293.2887268066406,297.1499938964844,293.1499938964844,0.1040983200073242,-1837.8370361328125,304.1659240722656,0.8353030681610107,0.1652114689350128,0.1168410554528236,293.18914794921875,297.1499938964844,293.1499938964844,0.1422463655471801,-3199.297119140625,304.1540832519531,0.9086349010467528,0.2140928357839584,0.2035818994045257,293.3133544921875,297.1499938964844,293.1499938964844,0.0045010014437139,-1680.750244140625,297.2499389648437,0.5554692149162292,0.050000000745058,0.2286497503519058,291.1639099121094,291.1499938964844,274.8500061035156,271.4120483398437,285.95574951171875,293.42333984375,291.16387939453125,1.0,0.1847566068172454,0.8459091782569885,0.8459091782569885,1.0,1.0,-0.8112692832946777,0.326369047164917,0.4849002361297607,0.1787072271108627,0.0,0.0,0.12075075507164,26.238258361816406,25.0,-0.1318483203649521,-4259.56396484375,66.51693725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2859191894531,303.7857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.0948163345456123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071274280548095,0.107131652534008,-4.222196821501711e-06,0.0,9.622652578400448e-05,0.0,0.0,4.147546291351318,0.0,0.0,0.0,0.2708306610584259,4.0,0.0,1.0
744300,293.173828125,297.1499938964844,293.1499938964844,0.0402356274425983,-1232.3272705078125,304.1529846191406,0.6730099320411682,0.0861479789018631,0.0784235224127769,293.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5552377104759216,0.050000000745058,0.0482036769390106,293.2904663085937,297.1499938964844,293.1499938964844,0.1024843975901603,-1814.8538818359373,304.1659545898437,0.831762433052063,0.163111537694931,0.1153794154524803,293.1891174316406,297.1499938964844,293.1499938964844,0.1418433040380478,-3192.03857421875,304.154052734375,0.9075405597686768,0.2136030942201614,0.2031198889017105,293.3139953613281,297.1499938964844,293.1499938964844,0.0044770948588848,-1672.4998779296875,297.21990966796875,0.5552377104759216,0.050000000745058,0.2286574840545654,291.1639099121094,291.1499938964844,274.8500061035156,271.41424560546875,285.951904296875,293.4298095703125,291.16387939453125,1.0,0.1844571828842163,0.8459720015525818,0.8459720015525818,1.0,1.0,-0.8085949420928955,0.325627714395523,0.48296719789505,0.1770977079868316,0.0,0.0,0.1198241710662841,26.231300354003903,25.0,-0.0263969302177429,-4248.83056640625,66.08950805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28375244140625,303.7733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.094568595290184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067424863576889,0.1067467108368873,-4.221584276820067e-06,0.0,9.597510506864636e-05,0.0,0.0,4.131758689880371,0.0,0.0,0.0,0.2707704305648803,4.0,0.0,1.0
744360,293.1740417480469,297.1499938964844,293.1499938964844,0.0399352796375751,-1227.4398193359375,304.1529846191406,0.6718267202377319,0.0858023092150688,0.0781126096844673,293.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5550090074539185,0.050000000745058,0.0482052899897098,293.2921142578125,297.1499938964844,293.1499938964844,0.1008707657456398,-1791.7978515625,304.1659851074219,0.8281999230384827,0.1610079258680343,0.1139135509729385,293.1890563964844,297.1499938964844,293.1499938964844,0.1414425820112228,-3184.817626953125,304.154052734375,0.9064651727676392,0.2131170183420181,0.20266093313694,293.31463623046875,297.1499938964844,293.1499938964844,0.0044531729072332,-1664.2249755859375,297.1898498535156,0.5550090074539185,0.050000000745058,0.228665143251419,291.1639404296875,291.1499938964844,274.8500061035156,271.4164428710937,285.9480895996094,293.4359436035156,291.1639404296875,1.0,0.1841592788696289,0.8460409045219421,0.8460409045219421,1.0,1.0,-0.8059226274490356,0.3248740136623382,0.4810486137866974,0.1755250245332718,0.0,0.0,0.1188909411430358,26.224842071533203,25.0,0.0787997096776962,-4238.078125,65.66510772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,303.7607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.892578125,18000.0,0.0,0.0,0.0943259894847869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063567474484443,0.1063609719276428,-4.220973551127827e-06,0.0,9.57288866629824e-05,0.0,0.0,4.11594820022583,0.0,0.0,0.0,0.2707101702690124,4.0,0.0,1.0
744420,293.17437744140625,297.1499938964844,293.1499938964844,0.0393468402326107,-1217.861083984375,304.1529846191406,0.6695220470428467,0.0851271376013755,0.0775038823485374,293.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5545709133148193,0.050000000745058,0.0482083931565284,293.2950439453125,297.1499938964844,293.1499938964844,0.0976593121886253,-1745.68798828125,304.166015625,0.8210066556930542,0.156810775399208,0.110983021557331,293.1889038085937,297.1499938964844,293.1499938964844,0.1406512707471847,-3170.546630859375,304.1540222167969,0.9043946266174316,0.2121589332818985,0.2017552256584167,293.3158264160156,297.1499938964844,293.1499938964844,0.0044053387828171,-1647.623779296875,297.1296081542969,0.5545709133148193,0.050000000745058,0.2286798655986786,291.1640930175781,291.1499938964844,274.8500061035156,271.4208374023437,285.9405822753906,293.4467163085937,291.16412353515625,1.0,0.1835681945085525,0.8461786508560181,0.8461786508560181,1.0,1.0,-0.8006089925765991,0.3233291506767273,0.4772798120975494,0.1725193411111831,0.0,0.0,0.1169998049736023,26.21208953857422,25.0,0.2267272621393203,-4216.52490234375,64.82732391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,303.7351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.0938546434044838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055798083543777,0.1055840328335762,-4.219749826006591e-06,0.0,9.525052882963791e-05,0.0,0.0,4.084132194519043,0.0,0.0,0.0,0.2705889940261841,4.0,0.0,1.0
744480,293.17437744140625,297.1499938964844,293.1499938964844,0.0393468402326107,-1217.861083984375,304.1529846191406,0.6695220470428467,0.0851271376013755,0.0775038823485374,293.8097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5545709133148193,0.050000000745058,0.0482083931565284,293.2950439453125,297.1499938964844,293.1499938964844,0.0976593121886253,-1745.68798828125,304.166015625,0.8210066556930542,0.156810775399208,0.110983021557331,293.1889038085937,297.1499938964844,293.1499938964844,0.1406512707471847,-3170.546630859375,304.1540222167969,0.9043946266174316,0.2121589332818985,0.2017552256584167,293.3158264160156,297.1499938964844,293.1499938964844,0.0044053387828171,-1647.623779296875,297.1296081542969,0.5545709133148193,0.050000000745058,0.2286798655986786,291.1640930175781,291.1499938964844,274.8500061035156,271.4208374023437,285.9405822753906,293.4467163085937,291.16412353515625,1.0,0.1835681945085525,0.8461786508560181,0.8461786508560181,1.0,1.0,-0.8006089925765991,0.3233291506767273,0.4772798120975494,0.1725193411111831,0.0,0.0,0.1169998049736023,26.21208953857422,25.0,0.2267272621393203,-4216.52490234375,64.82732391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,303.7351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.0938546434044838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055798083543777,0.1055840328335762,-4.219749826006591e-06,0.0,9.525052882963791e-05,0.0,0.0,4.084132194519043,0.0,0.0,0.0,0.2705889940261841,4.0,0.0,1.0
744540,293.1745300292969,297.1499938964844,293.1499938964844,0.0387794077396392,-1208.6195068359375,304.1529235839844,0.6673309206962585,0.0844784304499626,0.0769169703125953,293.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5541755557060242,0.050000000745058,0.0482112094759941,293.29736328125,297.1499938964844,293.1499938964844,0.0944925472140312,-1699.999755859375,304.1659545898437,0.8136915564537048,0.1526675671339035,0.1080802232027053,293.18865966796875,297.1499938964844,293.1499938964844,0.1398767828941345,-3156.564453125,304.1539611816406,0.9024597406387328,0.2112227529287338,0.2008686661720276,293.31689453125,297.1499938964844,293.1499938964844,0.0043575926683843,-1630.985107421875,297.0693054199219,0.5541755557060242,0.050000000745058,0.2286932170391082,291.164306640625,291.1499938964844,274.8500061035156,271.4252319335937,285.9332580566406,293.4550476074219,291.164306640625,1.0,0.1829839944839477,0.846316397190094,0.846316397190094,1.0,1.0,-0.7953758239746094,0.321734219789505,0.4736416041851043,0.1697493642568588,0.0,0.0,0.1150787025690078,26.197620391845703,25.0,0.2786263227462768,-4194.998046875,64.00736999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,303.70880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.93359375,18000.0,0.0,0.0,0.093397818505764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047959849238395,0.1048002019524574,-4.218518370180391e-06,0.0,9.478691208641976e-05,0.0,0.0,4.052068710327148,0.0,0.0,0.0,0.2704668939113617,4.0,0.0,1.0
744600,293.1745300292969,297.1499938964844,293.1499938964844,0.0387794077396392,-1208.6195068359375,304.1529235839844,0.6673309206962585,0.0844784304499626,0.0769169703125953,293.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5541755557060242,0.050000000745058,0.0482112094759941,293.29736328125,297.1499938964844,293.1499938964844,0.0944925472140312,-1699.999755859375,304.1659545898437,0.8136915564537048,0.1526675671339035,0.1080802232027053,293.18865966796875,297.1499938964844,293.1499938964844,0.1398767828941345,-3156.564453125,304.1539611816406,0.9024597406387328,0.2112227529287338,0.2008686661720276,293.31689453125,297.1499938964844,293.1499938964844,0.0043575926683843,-1630.985107421875,297.0693054199219,0.5541755557060242,0.050000000745058,0.2286932170391082,291.164306640625,291.1499938964844,274.8500061035156,271.4252319335937,285.9332580566406,293.4550476074219,291.164306640625,1.0,0.1829839944839477,0.846316397190094,0.846316397190094,1.0,1.0,-0.7953758239746094,0.321734219789505,0.4736416041851043,0.1697493642568588,0.0,0.0,0.1150787025690078,26.197620391845703,25.0,0.2786263227462768,-4194.998046875,64.00736999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,303.70880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.93359375,18000.0,0.0,0.0,0.093397818505764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047959849238395,0.1048002019524574,-4.218518370180391e-06,0.0,9.478691208641976e-05,0.0,0.0,4.052068710327148,0.0,0.0,0.0,0.2704668939113617,4.0,0.0,1.0
744660,293.17449951171875,297.1499938964844,293.1499938964844,0.0382406711578369,-1199.840087890625,304.1528625488281,0.6652966737747192,0.0838645920157432,0.0763592347502708,293.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5538429617881775,0.050000000745058,0.0482135899364948,293.2987976074219,297.1499938964844,293.1499938964844,0.0914064273238182,-1655.3704833984375,304.165771484375,0.8061946630477905,0.1486367434263229,0.1052450239658355,293.18829345703125,297.1499938964844,293.1499938964844,0.1391249746084213,-3142.980712890625,304.1539001464844,0.9006646871566772,0.2103145271539688,0.2000067234039306,293.3178100585937,297.1499938964844,293.1499938964844,0.0043100342154502,-1614.3519287109375,297.0090026855469,0.5538429617881775,0.050000000745058,0.2287045121192932,291.1644592285156,291.1499938964844,274.8500061035156,271.4296569824219,285.9261474609375,293.4600830078125,291.1644287109375,1.0,0.18240886926651,0.8464664220809937,0.8464664220809937,1.0,1.0,-0.7902854084968567,0.3200975954532623,0.470187783241272,0.1672745048999786,0.0,0.0,0.113140620291233,26.17911529541016,25.0,0.1722613871097564,-4173.70068359375,63.21115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690124511719,303.6817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.0929521322250366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040088832378387,0.1040131002664566,-4.217281002638629e-06,0.0,9.433459490537643e-05,0.0,0.0,4.019901275634766,0.0,0.0,0.0,0.2703443765640259,4.0,0.0,1.0
744720,293.17449951171875,297.1499938964844,293.1499938964844,0.0382406711578369,-1199.840087890625,304.1528625488281,0.6652966737747192,0.0838645920157432,0.0763592347502708,293.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5538429617881775,0.050000000745058,0.0482135899364948,293.2987976074219,297.1499938964844,293.1499938964844,0.0914064273238182,-1655.3704833984375,304.165771484375,0.8061946630477905,0.1486367434263229,0.1052450239658355,293.18829345703125,297.1499938964844,293.1499938964844,0.1391249746084213,-3142.980712890625,304.1539001464844,0.9006646871566772,0.2103145271539688,0.2000067234039306,293.3178100585937,297.1499938964844,293.1499938964844,0.0043100342154502,-1614.3519287109375,297.0090026855469,0.5538429617881775,0.050000000745058,0.2287045121192932,291.1644592285156,291.1499938964844,274.8500061035156,271.4296569824219,285.9261474609375,293.4600830078125,291.1644287109375,1.0,0.18240886926651,0.8464664220809937,0.8464664220809937,1.0,1.0,-0.7902854084968567,0.3200975954532623,0.470187783241272,0.1672745048999786,0.0,0.0,0.113140620291233,26.17911529541016,25.0,0.1722613871097564,-4173.70068359375,63.21115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690124511719,303.6817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.0929521322250366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040088832378387,0.1040131002664566,-4.217281002638629e-06,0.0,9.433459490537643e-05,0.0,0.0,4.019901275634766,0.0,0.0,0.0,0.2703443765640259,4.0,0.0,1.0
744780,293.1742553710937,297.1499938964844,293.1499938964844,0.0377362705767154,-1191.615234375,304.1527404785156,0.6634509563446045,0.0832914859056472,0.0758359879255294,293.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5535890460014343,0.050000000745058,0.048215415328741,293.2992553710937,297.1499938964844,293.1499938964844,0.0884369686245918,-1612.4219970703125,304.1654663085937,0.7986652255058289,0.1447752863168716,0.1025163531303405,293.1878356933594,297.1499938964844,293.1499938964844,0.1384004354476928,-3129.88134765625,304.15380859375,0.8990204334259033,0.2094384729862213,0.1991733610630035,293.3185729980469,297.1499938964844,293.1499938964844,0.0042627514339983,-1597.7625732421875,296.9487609863281,0.5535890460014343,0.050000000745058,0.2287131696939468,291.1644287109375,291.1499938964844,274.8500061035156,271.4340515136719,285.91925048828125,293.461181640625,291.1643981933594,1.0,0.1818454265594482,0.8466164469718933,0.8466164469718933,1.0,1.0,-0.7853947281837463,0.3184264600276947,0.4669682681560516,0.1651460826396942,0.0,0.0,0.1112153977155685,26.154804229736328,25.0,-0.0541819222271442,-4152.9091796875,62.444297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265869140625,303.6545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90234375,18000.0,0.0,0.0,0.0925143361091613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032295525074005,0.1032337620854377,-4.216050001559779e-06,0.0,9.389028855366632e-05,0.0,0.0,3.9880759716033936,0.0,0.0,0.0,0.2702230811119079,4.0,0.0,1.0
744840,293.1742553710937,297.1499938964844,293.1499938964844,0.0377362705767154,-1191.615234375,304.1527404785156,0.6634509563446045,0.0832914859056472,0.0758359879255294,293.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5535890460014343,0.050000000745058,0.048215415328741,293.2992553710937,297.1499938964844,293.1499938964844,0.0884369686245918,-1612.4219970703125,304.1654663085937,0.7986652255058289,0.1447752863168716,0.1025163531303405,293.1878356933594,297.1499938964844,293.1499938964844,0.1384004354476928,-3129.88134765625,304.15380859375,0.8990204334259033,0.2094384729862213,0.1991733610630035,293.3185729980469,297.1499938964844,293.1499938964844,0.0042627514339983,-1597.7625732421875,296.9487609863281,0.5535890460014343,0.050000000745058,0.2287131696939468,291.1644287109375,291.1499938964844,274.8500061035156,271.4340515136719,285.91925048828125,293.461181640625,291.1643981933594,1.0,0.1818454265594482,0.8466164469718933,0.8466164469718933,1.0,1.0,-0.7853947281837463,0.3184264600276947,0.4669682681560516,0.1651460826396942,0.0,0.0,0.1112153977155685,26.154804229736328,25.0,-0.0541819222271442,-4152.9091796875,62.444297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265869140625,303.6545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90234375,18000.0,0.0,0.0,0.0925143361091613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032295525074005,0.1032337620854377,-4.216050001559779e-06,0.0,9.389028855366632e-05,0.0,0.0,3.9880759716033936,0.0,0.0,0.0,0.2702230811119079,4.0,0.0,1.0
744900,293.1740417480469,297.1499938964844,293.1499938964844,0.0374992787837982,-1187.7491455078125,304.1526794433594,0.6626105904579163,0.0830228477716445,0.0755896270275116,293.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5534965991973877,0.050000000745058,0.0482160858809948,293.2990417480469,297.1499938964844,293.1499938964844,0.0870099812746048,-1591.805908203125,304.1652526855469,0.7950345873832703,0.1429281681776046,0.101206362247467,293.18756103515625,297.1499938964844,293.1499938964844,0.1380501687526703,-3123.546630859375,304.1537475585937,0.8982646465301514,0.2090144604444503,0.1987691968679428,293.31890869140625,297.1499938964844,293.1499938964844,0.004239248111844,-1589.498291015625,296.918701171875,0.5534965991973877,0.050000000745058,0.2287163585424423,291.1643371582031,291.1499938964844,274.8500061035156,271.4362487792969,285.9158630371094,293.4600524902344,291.1642761230469,1.0,0.1815693229436874,0.8466914892196655,0.8466914892196655,1.0,1.0,-0.783046305179596,0.3175827264785766,0.4654635488986969,0.1642272770404815,0.0,0.0,0.1102678999304771,26.13992500305176,25.0,-0.2120143771171569,-4142.8037109375,62.07419967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,303.6408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.0922980308532714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102846659719944,0.1028508692979812,-4.215442004351644e-06,0.0,9.36707656364888e-05,0.0,0.0,3.972448348999024,0.0,0.0,0.0,0.2701635062694549,4.0,0.0,1.0
744960,293.1737976074219,297.1499938964844,293.1499938964844,0.0372738651931285,-1184.0712890625,304.152587890625,0.6618316173553467,0.0827678143978118,0.0753548666834831,293.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.553429365158081,0.050000000745058,0.0482165776193141,293.2984924316406,297.1499938964844,293.1499938964844,0.0856296196579933,-1571.8895263671875,304.1649780273437,0.7915251851081848,0.14114810526371,0.0999405980110168,293.187255859375,297.1499938964844,293.1499938964844,0.1377090513706207,-3117.376708984375,304.1536865234375,0.8975579738616943,0.2086010873317718,0.1983744949102401,293.31915283203125,297.1499938964844,293.1499938964844,0.0042158528231084,-1581.2615966796875,296.888671875,0.553429365158081,0.050000000745058,0.2287186831235885,291.1641845703125,291.1499938964844,274.8500061035156,271.4384460449219,285.9125671386719,293.4577331542969,291.1640930175781,1.0,0.1812977790832519,0.846775472164154,0.846775472164154,1.0,1.0,-0.7807750105857849,0.3167372047901153,0.4640378057956695,0.1634135544300079,0.0,0.0,0.1093388274312019,26.12299156188965,25.0,-0.395917683839798,-4132.95947265625,61.71438217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26318359375,303.62725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.81640625,18000.0,0.0,0.0,0.0920835062861442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102471262216568,0.1024754792451858,-4.214843102090526e-06,0.0,9.345304715679958e-05,0.0,0.0,3.957131147384644,0.0,0.0,0.0,0.2701050639152527,4.0,0.0,1.0
745020,293.1731262207031,297.1499938964844,293.1499938964844,0.0368588902056217,-1177.298828125,304.1524353027344,0.6604633331298828,0.0822995603084564,0.0749213770031929,293.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5533732771873474,0.050000000745058,0.0482169985771179,293.2964172363281,297.1499938964844,293.1499938964844,0.0830205231904983,-1534.3416748046875,304.1643371582031,0.7849249243736267,0.1378065645694732,0.0975536853075027,293.1865234375,297.1499938964844,293.1499938964844,0.1370550543069839,-3105.545654296875,304.153564453125,0.896297037601471,0.2078069597482681,0.1976145356893539,293.3194885253906,297.1499938964844,293.1499938964844,0.0041694305837154,-1564.88671875,296.82879638671875,0.5533732771873474,0.050000000745058,0.2287206798791885,291.1636657714844,291.1499938964844,274.8500061035156,271.4428405761719,285.9062805175781,293.449462890625,291.1635437011719,1.0,0.1807698905467987,0.8469434976577759,0.8469434976577759,1.0,1.0,-0.7764807343482971,0.3150402307510376,0.4614405035972595,0.162118375301361,0.0,0.0,0.1075541228055954,26.0828800201416,25.0,-0.7723986506462097,-4114.15234375,61.027469635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607421875,303.6006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.0916604697704315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017505899071693,0.1017548069357872,-4.213683951093117e-06,0.0,9.302372200181708e-05,0.0,0.0,3.927736759185791,0.0,0.0,0.0,0.269992858171463,4.0,0.0,1.0
745080,293.1731262207031,297.1499938964844,293.1499938964844,0.0368588902056217,-1177.298828125,304.1524353027344,0.6604633331298828,0.0822995603084564,0.0749213770031929,293.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5533732771873474,0.050000000745058,0.0482169985771179,293.2964172363281,297.1499938964844,293.1499938964844,0.0830205231904983,-1534.3416748046875,304.1643371582031,0.7849249243736267,0.1378065645694732,0.0975536853075027,293.1865234375,297.1499938964844,293.1499938964844,0.1370550543069839,-3105.545654296875,304.153564453125,0.896297037601471,0.2078069597482681,0.1976145356893539,293.3194885253906,297.1499938964844,293.1499938964844,0.0041694305837154,-1564.88671875,296.82879638671875,0.5533732771873474,0.050000000745058,0.2287206798791885,291.1636657714844,291.1499938964844,274.8500061035156,271.4428405761719,285.9062805175781,293.449462890625,291.1635437011719,1.0,0.1807698905467987,0.8469434976577759,0.8469434976577759,1.0,1.0,-0.7764807343482971,0.3150402307510376,0.4614405035972595,0.162118375301361,0.0,0.0,0.1075541228055954,26.0828800201416,25.0,-0.7723986506462097,-4114.15234375,61.027469635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607421875,303.6006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.0916604697704315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017505899071693,0.1017548069357872,-4.213683951093117e-06,0.0,9.302372200181708e-05,0.0,0.0,3.927736759185791,0.0,0.0,0.0,0.269992858171463,4.0,0.0,1.0
745140,293.1722717285156,297.1499938964844,293.1499938964844,0.0364952571690082,-1171.3629150390625,304.1522216796875,0.6593664288520813,0.081892006099224,0.0745400339365005,293.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5534288883209229,0.050000000745058,0.048216626048088,293.2929382324219,297.1499938964844,293.1499938964844,0.0806458219885826,-1500.315673828125,304.1635131835937,0.7790042757987976,0.1348010003566742,0.0953903272747993,293.1856384277344,297.1499938964844,293.1499938964844,0.1364405900239944,-3094.427734375,304.15338134765625,0.8952541351318359,0.2070598304271698,0.196896880865097,293.3196105957031,297.1499938964844,293.1499938964844,0.0041235545650124,-1548.6614990234375,296.76934814453125,0.5534288883209229,0.050000000745058,0.2287189066410064,291.16290283203125,291.1499938964844,274.8500061035156,271.4472351074219,285.90069580078125,293.4363098144531,291.1627502441406,1.0,0.1802655607461929,0.8471115231513977,0.8471115231513977,1.0,1.0,-0.7725626230239868,0.3133454322814941,0.4592171907424927,0.1612962931394577,0.0,0.0,0.1058853417634964,26.033815383911133,25.0,-1.0944219827651978,-4096.6669921875,60.38907241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582092285156,303.574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.0912479013204574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010781228542327,0.10108233243227,-4.212593466945691e-06,0.0,9.260501974495128e-05,0.0,0.0,3.900323629379273,0.0,0.0,0.0,0.2698881328105926,4.0,0.0,1.0
745200,293.1722717285156,297.1499938964844,293.1499938964844,0.0364952571690082,-1171.3629150390625,304.1522216796875,0.6593664288520813,0.081892006099224,0.0745400339365005,293.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5534288883209229,0.050000000745058,0.048216626048088,293.2929382324219,297.1499938964844,293.1499938964844,0.0806458219885826,-1500.315673828125,304.1635131835937,0.7790042757987976,0.1348010003566742,0.0953903272747993,293.1856384277344,297.1499938964844,293.1499938964844,0.1364405900239944,-3094.427734375,304.15338134765625,0.8952541351318359,0.2070598304271698,0.196896880865097,293.3196105957031,297.1499938964844,293.1499938964844,0.0041235545650124,-1548.6614990234375,296.76934814453125,0.5534288883209229,0.050000000745058,0.2287189066410064,291.16290283203125,291.1499938964844,274.8500061035156,271.4472351074219,285.90069580078125,293.4363098144531,291.1627502441406,1.0,0.1802655607461929,0.8471115231513977,0.8471115231513977,1.0,1.0,-0.7725626230239868,0.3133454322814941,0.4592171907424927,0.1612962931394577,0.0,0.0,0.1058853417634964,26.033815383911133,25.0,-1.0944219827651978,-4096.6669921875,60.38907241821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582092285156,303.574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.0912479013204574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010781228542327,0.10108233243227,-4.212593466945691e-06,0.0,9.260501974495128e-05,0.0,0.0,3.900323629379273,0.0,0.0,0.0,0.2698881328105926,4.0,0.0,1.0
745260,293.171142578125,297.1499938964844,293.1499938964844,0.0361901149153709,-1166.3836669921875,304.1519775390625,0.658552348613739,0.0815536379814148,0.0742183923721313,293.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5535863637924194,0.050000000745058,0.0482155233621597,293.2882385253906,297.1499938964844,293.1499938964844,0.0785268694162368,-1470.10498046875,304.1625366210937,0.7738288640975952,0.13212850689888,0.093468852341175,293.1846008300781,297.1499938964844,293.1499938964844,0.1358709186315536,-3084.121337890625,304.1531982421875,0.8944250345230103,0.2063664644956588,0.1962276399135589,293.3194885253906,297.1499938964844,293.1499938964844,0.0040783397853374,-1532.6307373046875,296.7103881835937,0.5535863637924194,0.050000000745058,0.2287136912345886,291.1618957519531,291.1499938964844,274.8500061035156,271.4516296386719,285.8954467773437,293.4188842773437,291.1617126464844,1.0,0.1797893643379211,0.8472896218299866,0.8472896218299866,1.0,1.0,-0.7690596580505371,0.3117071092128753,0.4573525488376617,0.1608645468950271,0.0,0.0,0.1043635681271553,25.97623443603516,25.0,-1.4731004238128662,-4080.743896484375,59.8043098449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,303.5503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2578125,18000.0,0.0,0.0,0.0908504575490951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004638597369194,0.1004680767655372,-4.211586656310828e-06,0.0,9.22016624826938e-05,0.0,0.0,3.875293731689453,0.0,0.0,0.0,0.269792377948761,4.0,0.0,1.0
745320,293.171142578125,297.1499938964844,293.1499938964844,0.0361901149153709,-1166.3836669921875,304.1519775390625,0.658552348613739,0.0815536379814148,0.0742183923721313,293.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.5535863637924194,0.050000000745058,0.0482155233621597,293.2882385253906,297.1499938964844,293.1499938964844,0.0785268694162368,-1470.10498046875,304.1625366210937,0.7738288640975952,0.13212850689888,0.093468852341175,293.1846008300781,297.1499938964844,293.1499938964844,0.1358709186315536,-3084.121337890625,304.1531982421875,0.8944250345230103,0.2063664644956588,0.1962276399135589,293.3194885253906,297.1499938964844,293.1499938964844,0.0040783397853374,-1532.6307373046875,296.7103881835937,0.5535863637924194,0.050000000745058,0.2287136912345886,291.1618957519531,291.1499938964844,274.8500061035156,271.4516296386719,285.8954467773437,293.4188842773437,291.1617126464844,1.0,0.1797893643379211,0.8472896218299866,0.8472896218299866,1.0,1.0,-0.7690596580505371,0.3117071092128753,0.4573525488376617,0.1608645468950271,0.0,0.0,0.1043635681271553,25.97623443603516,25.0,-1.4731004238128662,-4080.743896484375,59.8043098449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,303.5503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2578125,18000.0,0.0,0.0,0.0908504575490951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004638597369194,0.1004680767655372,-4.211586656310828e-06,0.0,9.22016624826938e-05,0.0,0.0,3.875293731689453,0.0,0.0,0.0,0.269792377948761,4.0,0.0,1.0
