time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745380,293.1697998046875,297.1499938964844,293.1499938964844,0.0359486006200313,-1162.4482421875,304.1517333984375,0.6579903364181519,0.081288918852806,0.0739620327949523,293.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.553799033164978,0.050000000745058,0.0482140332460403,293.2831726074219,297.1499938964844,293.1499938964844,0.0765813142061233,-1442.498046875,304.16162109375,0.7691423892974854,0.1296562552452087,0.091710940003395,293.18341064453125,297.1499938964844,293.1499938964844,0.1353510320186615,-3074.718994140625,304.15301513671875,0.8937547206878662,0.2057321965694427,0.1956128031015396,293.319091796875,297.1499938964844,293.1499938964844,0.0040338947437703,-1516.836181640625,296.6520690917969,0.553799033164978,0.050000000745058,0.2287066131830215,291.16064453125,291.1499938964844,274.8500061035156,271.4560241699219,285.89093017578125,293.39996337890625,291.16046142578125,1.0,0.1793429404497146,0.8474677205085754,0.8474677205085754,1.0,1.0,-0.7658939957618713,0.3101398646831512,0.4557541608810425,0.1606868803501129,0.0,0.0,0.1030256822705268,25.91555976867676,25.0,-1.6807156801223757,-4066.39013671875,59.26792907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25152587890625,303.5278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0904740169644355,0.0,0.0,0.0,0.0,1.0,1.2004116797470488e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999222323298454,0.0999287962913513,-6.562989256053697e-06,0.0,9.181962377624586e-05,0.0,0.0,3.853314876556397,0.0,0.0,0.0,0.2697080373764038,4.0,0.0,1.0
745440,293.1697998046875,297.1499938964844,293.1499938964844,0.0359486006200313,-1162.4482421875,304.1517333984375,0.6579903364181519,0.081288918852806,0.0739620327949523,293.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.553799033164978,0.050000000745058,0.0482140332460403,293.2831726074219,297.1499938964844,293.1499938964844,0.0765813142061233,-1442.498046875,304.16162109375,0.7691423892974854,0.1296562552452087,0.091710940003395,293.18341064453125,297.1499938964844,293.1499938964844,0.1353510320186615,-3074.718994140625,304.15301513671875,0.8937547206878662,0.2057321965694427,0.1956128031015396,293.319091796875,297.1499938964844,293.1499938964844,0.0040338947437703,-1516.836181640625,296.6520690917969,0.553799033164978,0.050000000745058,0.2287066131830215,291.16064453125,291.1499938964844,274.8500061035156,271.4560241699219,285.89093017578125,293.39996337890625,291.16046142578125,1.0,0.1793429404497146,0.8474677205085754,0.8474677205085754,1.0,1.0,-0.7658939957618713,0.3101398646831512,0.4557541608810425,0.1606868803501129,0.0,0.0,0.1030256822705268,25.91555976867676,25.0,-1.6807156801223757,-4066.39013671875,59.26792907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25152587890625,303.5278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0904740169644355,0.0,0.0,0.0,0.0,1.0,1.2004116797470488e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999222323298454,0.0999287962913513,-6.562989256053697e-06,0.0,9.181962377624586e-05,0.0,0.0,3.853314876556397,0.0,0.0,0.0,0.2697080373764038,4.0,0.0,1.0
745500,293.1690673828125,297.1499938964844,293.1499938964844,0.0358522236347198,-1160.879150390625,304.1515808105469,0.657799482345581,0.0811852067708969,0.073859617114067,293.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5539177656173706,0.050000000745058,0.0482131987810134,293.28057861328125,297.1499938964844,293.1499938964844,0.0756524950265884,-1429.36279296875,304.16119384765625,0.7669236660003662,0.1284778714179992,0.0908745750784874,293.1827392578125,297.1499938964844,293.1499938964844,0.1351094841957092,-3070.34912109375,304.15289306640625,0.8934705257415771,0.2054386287927627,0.1953275054693222,293.3187866210937,297.1499938964844,293.1499938964844,0.0040119383484125,-1509.01220703125,296.6232604980469,0.5539177656173706,0.050000000745058,0.2287026494741439,291.1600952148437,291.1499938964844,274.8500061035156,271.4582214355469,285.88922119140625,293.390380859375,291.159912109375,1.0,0.179131269454956,0.8475568294525146,0.8475568294525146,1.0,1.0,-0.7644191980361938,0.3093761205673218,0.455043077468872,0.1606859415769577,0.0,0.0,0.1024140939116478,25.885303497314453,25.0,-1.574252724647522,-4059.70947265625,59.01655960083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249267578125,303.5174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.814453125,18000.0,0.0,0.0,0.0902959629893302,0.0,0.0,0.0,0.0,1.0,5.575277464231476e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996776446700096,0.0996971800923347,-1.953381797648035e-05,0.0,9.163892536889762e-05,0.0,0.0,3.843855857849121,0.0,0.0,0.0,0.2696710228919983,4.0,0.0,1.0
745560,293.16827392578125,297.1499938964844,293.1499938964844,0.0357702895998954,-1159.5457763671875,304.1514587402344,0.6576620936393738,0.081098772585392,0.0737727433443069,293.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5540432333946228,0.050000000745058,0.048212319612503,293.27801513671875,297.1499938964844,293.1499938964844,0.0747469961643219,-1416.5865478515625,304.1607971191406,0.7647729516029358,0.1273323595523834,0.0900614932179451,293.1820678710937,297.1499938964844,293.1499938964844,0.1348785310983657,-3066.169677734375,304.1528015136719,0.8932161927223206,0.2051594257354736,0.1950557082891464,293.3184509277344,297.1499938964844,293.1499938964844,0.0039901677519083,-1501.23779296875,296.5946960449219,0.5540432333946228,0.050000000745058,0.2286984771490097,291.1596069335937,291.1499938964844,274.8500061035156,271.4604187011719,285.8879089355469,293.3808288574219,291.1594543457031,1.0,0.1789265424013137,0.8476500511169434,0.8476500511169434,1.0,1.0,-0.763006865978241,0.3086225688457489,0.454384297132492,0.1607395112514495,0.0,0.0,0.1018239706754684,25.85525321960449,25.0,-1.3770034313201904,-4053.223876953125,58.77510833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467956542969,303.50750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.640625,18000.0,0.0,0.0,0.0901248529553413,0.0,0.0,0.0,0.0,1.0,0.0001174039716715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994438230991363,0.0994933545589447,-4.952909876010381e-05,0.0,9.14652700885199e-05,0.0,0.0,3.8355014324188232,0.0,0.0,0.0,0.2696375250816345,4.0,0.0,1.0
745620,293.16656494140625,297.1499938964844,293.1499938964844,0.0356517508625984,-1157.61962890625,304.1511535644531,0.6575543284416199,0.0809801891446113,0.0736478939652443,293.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5543131828308105,0.050000000745058,0.0482104271650314,293.2728271484375,297.1499938964844,293.1499938964844,0.073007732629776,-1392.133056640625,304.1601257324219,0.7606818675994873,0.1251426041126251,0.0885068327188491,293.1805725097656,297.1499938964844,293.1499938964844,0.134450152516365,-3058.4111328125,304.152587890625,0.8927997350692749,0.204646497964859,0.1945550441741943,293.31756591796875,297.1499938964844,293.1499938964844,0.0039471550844609,-1485.8275146484375,296.5383605957031,0.5543131828308105,0.050000000745058,0.228689506649971,291.158935546875,291.1499938964844,274.8500061035156,271.4648132324219,285.8864440917969,293.3618469238281,291.1588439941406,1.0,0.1785389930009842,0.8478366136550903,0.8478366136550903,1.0,1.0,-0.7603772878646851,0.3071519136428833,0.4532253742218017,0.1610033512115478,0.0,0.0,0.1006814315915107,25.795896530151367,25.0,-0.866076648235321,-4040.6533203125,58.32290649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411499023437,303.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.0898056998848915,0.0,0.0,0.0,0.0,1.0,0.0002822215901687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989966467022895,0.0991936549544334,-0.0001970039156731,0.0,9.11413662834093e-05,0.0,0.0,3.823050975799561,0.0,0.0,0.0,0.2695827782154083,4.0,0.0,1.0
745680,293.16656494140625,297.1499938964844,293.1499938964844,0.0356517508625984,-1157.61962890625,304.1511535644531,0.6575543284416199,0.0809801891446113,0.0736478939652443,293.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5543131828308105,0.050000000745058,0.0482104271650314,293.2728271484375,297.1499938964844,293.1499938964844,0.073007732629776,-1392.133056640625,304.1601257324219,0.7606818675994873,0.1251426041126251,0.0885068327188491,293.1805725097656,297.1499938964844,293.1499938964844,0.134450152516365,-3058.4111328125,304.152587890625,0.8927997350692749,0.204646497964859,0.1945550441741943,293.31756591796875,297.1499938964844,293.1499938964844,0.0039471550844609,-1485.8275146484375,296.5383605957031,0.5543131828308105,0.050000000745058,0.228689506649971,291.158935546875,291.1499938964844,274.8500061035156,271.4648132324219,285.8864440917969,293.3618469238281,291.1588439941406,1.0,0.1785389930009842,0.8478366136550903,0.8478366136550903,1.0,1.0,-0.7603772878646851,0.3071519136428833,0.4532253742218017,0.1610033512115478,0.0,0.0,0.1006814315915107,25.795896530151367,25.0,-0.866076648235321,-4040.6533203125,58.32290649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2411499023437,303.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.0898056998848915,0.0,0.0,0.0,0.0,1.0,0.0002822215901687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989966467022895,0.0991936549544334,-0.0001970039156731,0.0,9.11413662834093e-05,0.0,0.0,3.823050975799561,0.0,0.0,0.0,0.2695827782154083,4.0,0.0,1.0
745740,293.16473388671875,297.1499938964844,293.1499938964844,0.0355926714837551,-1156.66650390625,304.15087890625,0.6576639413833618,0.0809329450130462,0.0735869407653808,293.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5546068549156189,0.050000000745058,0.0482083708047866,293.26763916015625,297.1499938964844,293.1499938964844,0.071361668407917,-1369.104248046875,304.15948486328125,0.7568644881248474,0.1230869367718696,0.0870445743203163,293.1789855957031,297.1499938964844,293.1499938964844,0.1340664476156234,-3051.45654296875,304.1523742675781,0.892503023147583,0.2041936367750167,0.1941107511520385,293.3164978027344,297.1499938964844,293.1499938964844,0.003904859535396,-1470.6134033203125,296.4831237792969,0.5546068549156189,0.050000000745058,0.2286797612905502,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,285.88641357421875,293.3431396484375,291.1585998535156,1.0,0.1781799495220184,0.8480231761932373,0.8480231761932373,1.0,1.0,-0.7580018639564514,0.3057327568531036,0.4522690773010254,0.1614609509706497,0.0,0.0,0.0995542407035827,25.73752784729004,25.0,-0.4011320173740387,-4028.389404296875,57.910255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348937988281,303.46844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0895165652036666,0.0,0.0,0.0,0.0,1.0,0.0004745853948406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985610783100128,0.0990540087223053,-0.0004929278511554,0.0,9.08479341887869e-05,0.0,0.0,3.8168890476226807,0.0,0.0,0.0,0.2695454955101013,4.0,0.0,1.0
745800,293.16473388671875,297.1499938964844,293.1499938964844,0.0355926714837551,-1156.66650390625,304.15087890625,0.6576639413833618,0.0809329450130462,0.0735869407653808,293.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5546068549156189,0.050000000745058,0.0482083708047866,293.26763916015625,297.1499938964844,293.1499938964844,0.071361668407917,-1369.104248046875,304.15948486328125,0.7568644881248474,0.1230869367718696,0.0870445743203163,293.1789855957031,297.1499938964844,293.1499938964844,0.1340664476156234,-3051.45654296875,304.1523742675781,0.892503023147583,0.2041936367750167,0.1941107511520385,293.3164978027344,297.1499938964844,293.1499938964844,0.003904859535396,-1470.6134033203125,296.4831237792969,0.5546068549156189,0.050000000745058,0.2286797612905502,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,285.88641357421875,293.3431396484375,291.1585998535156,1.0,0.1781799495220184,0.8480231761932373,0.8480231761932373,1.0,1.0,-0.7580018639564514,0.3057327568531036,0.4522690773010254,0.1614609509706497,0.0,0.0,0.0995542407035827,25.73752784729004,25.0,-0.4011320173740387,-4028.389404296875,57.910255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348937988281,303.46844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0895165652036666,0.0,0.0,0.0,0.0,1.0,0.0004745853948406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985610783100128,0.0990540087223053,-0.0004929278511554,0.0,9.08479341887869e-05,0.0,0.0,3.8168890476226807,0.0,0.0,0.0,0.2695454955101013,4.0,0.0,1.0
745860,293.1627502441406,297.1499938964844,293.1499938964844,0.0355963632464408,-1156.7452392578125,304.15057373046875,0.6580109596252441,0.0809624567627906,0.0735924467444419,293.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5549356937408447,0.050000000745058,0.0482060760259628,293.2621459960937,297.1499938964844,293.1499938964844,0.0698365196585655,-1347.88134765625,304.15887451171875,0.7534018754959106,0.1212152391672134,0.0856979936361312,293.1772766113281,297.1499938964844,293.1499938964844,0.1337322443723678,-3045.40087890625,304.1521301269531,0.8923466801643372,0.2038062810897827,0.1937257945537567,293.3152160644531,297.1499938964844,293.1499938964844,0.0038633083458989,-1455.6204833984375,296.4288635253906,0.5549356937408447,0.050000000745058,0.2286688685417175,291.1584777832031,291.1499938964844,274.8500061035156,271.4736022949219,285.8871459960937,293.32391357421875,291.158447265625,1.0,0.1778491884469986,0.8482156991958618,0.8482156991958618,1.0,1.0,-0.755914568901062,0.3043882548809051,0.4515262842178345,0.1620996743440628,0.0,0.0,0.0984322652220726,25.67815589904785,25.0,-0.2681724429130554,-4016.5078125,57.53883361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284545898437,303.4480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4921875,18000.0,0.0,0.0,0.0892544239759445,0.0,0.0,0.0,0.0,1.0,0.0006663549575023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981289371848106,0.0990494787693023,-0.0009205433889292,0.0,9.058189607458188e-05,0.0,0.0,3.816042184829712,0.0,0.0,0.0,0.2695229351520538,4.0,0.0,1.0
745920,293.1627502441406,297.1499938964844,293.1499938964844,0.0355963632464408,-1156.7452392578125,304.15057373046875,0.6580109596252441,0.0809624567627906,0.0735924467444419,293.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5549356937408447,0.050000000745058,0.0482060760259628,293.2621459960937,297.1499938964844,293.1499938964844,0.0698365196585655,-1347.88134765625,304.15887451171875,0.7534018754959106,0.1212152391672134,0.0856979936361312,293.1772766113281,297.1499938964844,293.1499938964844,0.1337322443723678,-3045.40087890625,304.1521301269531,0.8923466801643372,0.2038062810897827,0.1937257945537567,293.3152160644531,297.1499938964844,293.1499938964844,0.0038633083458989,-1455.6204833984375,296.4288635253906,0.5549356937408447,0.050000000745058,0.2286688685417175,291.1584777832031,291.1499938964844,274.8500061035156,271.4736022949219,285.8871459960937,293.32391357421875,291.158447265625,1.0,0.1778491884469986,0.8482156991958618,0.8482156991958618,1.0,1.0,-0.755914568901062,0.3043882548809051,0.4515262842178345,0.1620996743440628,0.0,0.0,0.0984322652220726,25.67815589904785,25.0,-0.2681724429130554,-4016.5078125,57.53883361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284545898437,303.4480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4921875,18000.0,0.0,0.0,0.0892544239759445,0.0,0.0,0.0,0.0,1.0,0.0006663549575023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981289371848106,0.0990494787693023,-0.0009205433889292,0.0,9.058189607458188e-05,0.0,0.0,3.816042184829712,0.0,0.0,0.0,0.2695229351520538,4.0,0.0,1.0
745980,293.16033935546875,297.1499938964844,293.1499938964844,0.0356898233294487,-1158.3031005859375,304.1502380371094,0.658709704875946,0.0811243429780006,0.0736930519342422,293.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5553253293037415,0.050000000745058,0.0482033602893352,293.2562866210937,297.1499938964844,293.1499938964844,0.0684745535254478,-1329.0328369140625,304.1581726074219,0.7504261136054993,0.1195642277598381,0.0845034196972847,293.1753234863281,297.1499938964844,293.1499938964844,0.133462980389595,-3040.531005859375,304.15185546875,0.8923952579498291,0.20351442694664,0.19341841340065,293.3137512207031,297.1499938964844,293.1499938964844,0.00382267893292,-1440.91748046875,296.3756408691406,0.5553253293037415,0.050000000745058,0.228655993938446,291.15838623046875,291.1499938964844,274.8500061035156,271.4779968261719,285.89434814453125,293.3138732910156,291.15850830078125,1.0,0.1775496304035186,0.8484081625938416,0.8484081625938416,1.0,1.0,-0.7542140483856201,0.3031708002090454,0.4510432481765747,0.1629161685705185,0.0,0.0,0.0973293855786323,25.613862991333008,25.0,0.6362666487693787,-4004.406982421875,57.216915130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221374511719,303.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.271484375,18000.0,0.0,0.0,0.0890165790915489,0.0,0.0,0.0,0.0,1.0,0.0008404946420341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977097451686859,0.099133089184761,-0.0014233428519219,0.0,9.034051618073136e-05,0.0,0.0,3.818691492080689,0.0,0.0,0.0,0.2695108354091644,4.0,0.0,1.0
746040,293.16033935546875,297.1499938964844,293.1499938964844,0.0356898233294487,-1158.3031005859375,304.1502380371094,0.658709704875946,0.0811243429780006,0.0736930519342422,293.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5553253293037415,0.050000000745058,0.0482033602893352,293.2562866210937,297.1499938964844,293.1499938964844,0.0684745535254478,-1329.0328369140625,304.1581726074219,0.7504261136054993,0.1195642277598381,0.0845034196972847,293.1753234863281,297.1499938964844,293.1499938964844,0.133462980389595,-3040.531005859375,304.15185546875,0.8923952579498291,0.20351442694664,0.19341841340065,293.3137512207031,297.1499938964844,293.1499938964844,0.00382267893292,-1440.91748046875,296.3756408691406,0.5553253293037415,0.050000000745058,0.228655993938446,291.15838623046875,291.1499938964844,274.8500061035156,271.4779968261719,285.89434814453125,293.3138732910156,291.15850830078125,1.0,0.1775496304035186,0.8484081625938416,0.8484081625938416,1.0,1.0,-0.7542140483856201,0.3031708002090454,0.4510432481765747,0.1629161685705185,0.0,0.0,0.0973293855786323,25.613862991333008,25.0,0.6362666487693787,-4004.406982421875,57.216915130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221374511719,303.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.271484375,18000.0,0.0,0.0,0.0890165790915489,0.0,0.0,0.0,0.0,1.0,0.0008404946420341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977097451686859,0.099133089184761,-0.0014233428519219,0.0,9.034051618073136e-05,0.0,0.0,3.818691492080689,0.0,0.0,0.0,0.2695108354091644,4.0,0.0,1.0
746100,293.1588439941406,297.1499938964844,293.1499938964844,0.0358043611049652,-1160.18994140625,304.1499938964844,0.659332811832428,0.0812924727797508,0.0738190785050392,293.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5555616617202759,0.050000000745058,0.0482017174363136,293.2532653808594,297.1499938964844,293.1499938964844,0.0678485408425331,-1320.3935546875,304.1578369140625,0.749136209487915,0.1188119649887085,0.0839614868164062,293.17413330078125,297.1499938964844,293.1499938964844,0.133361205458641,-3038.685302734375,304.1517028808594,0.8925561308860779,0.2034244537353515,0.1933151483535766,293.3129272460937,297.1499938964844,293.1499938964844,0.0038025300018489,-1433.5677490234375,296.34991455078125,0.5555616617202759,0.050000000745058,0.2286482006311416,291.1591186523437,291.1499938964844,274.8500061035156,271.4801940917969,285.9005126953125,293.3130798339844,291.159423828125,1.0,0.1774137467145919,0.8485044240951538,0.8485044240951538,1.0,1.0,-0.7535796165466309,0.3026442527770996,0.4509353935718536,0.1633968353271484,0.0,0.0,0.096647247672081,25.5771541595459,25.0,1.7019846439361572,-3997.95068359375,57.08078384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,303.4190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.345703125,18000.0,0.0,0.0,0.0889045894145965,0.0,0.0,0.0,0.0,1.0,0.0009215226164087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974741801619529,0.0991685315966606,-0.0016943552764132,0.0,9.02268584468402e-05,0.0,0.0,3.819768667221069,0.0,0.0,0.0,0.269503504037857,4.0,0.0,1.0
746160,293.1572570800781,297.1499938964844,293.1499938964844,0.0359533242881298,-1162.6405029296875,304.14971923828125,0.6600838899612427,0.0814917311072349,0.0739818438887596,293.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5558125376701355,0.050000000745058,0.0481999814510345,293.2502746582031,297.1499938964844,293.1499938964844,0.0672497898340225,-1312.147705078125,304.1575012207031,0.7479320168495178,0.1180917620658874,0.0834452882409095,293.17291259765625,297.1499938964844,293.1499938964844,0.1332814544439315,-3037.240966796875,304.15155029296875,0.8927807807922363,0.2033594846725464,0.1932396590709686,293.31207275390625,297.1499938964844,293.1499938964844,0.0037825771141797,-1426.2735595703125,296.3245849609375,0.5558125376701355,0.050000000745058,0.2286399602890014,291.1600952148437,291.1499938964844,274.8500061035156,271.4823913574219,285.90673828125,293.3122253417969,291.160400390625,1.0,0.1772869825363159,0.8486027717590332,0.8486027717590332,1.0,1.0,-0.7530529499053955,0.3021579384803772,0.4508949816226959,0.163915753364563,0.0,0.0,0.0958754792809486,25.539363861083984,25.0,2.1178207397460938,-3990.987060546875,56.95851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21661376953125,303.4066772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.484375,18000.0,0.0,0.0,0.0887951254844665,0.0,0.0,0.0,0.0,1.0,0.0010020141489803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971987396478653,0.0991855338215828,-0.0019867955707013,0.0,9.011576185002924e-05,0.0,0.0,3.8200814723968506,0.0,0.0,0.0,0.2694928646087646,4.0,0.0,1.0
746220,293.1540832519531,297.1499938964844,293.1499938964844,0.036317653954029,-1168.633544921875,304.1492004394531,0.6617989540100098,0.0819502398371696,0.0743730440735817,293.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5563220977783203,0.050000000745058,0.0481964610517025,293.24444580078125,297.1499938964844,293.1499938964844,0.0661237761378288,-1296.695068359375,304.1568908691406,0.7456976175308228,0.1167326942086219,0.0824742168188095,293.17041015625,297.1499938964844,293.1499938964844,0.1331812441349029,-3035.44921875,304.1512145996094,0.8933362364768982,0.2032855600118637,0.1931489259004593,293.3102111816406,297.1499938964844,293.1499938964844,0.0037434573750942,-1411.982421875,296.2744445800781,0.5563220977783203,0.050000000745058,0.2286232560873031,291.1614685058594,291.1499938964844,274.8500061035156,271.4867858886719,285.9193115234375,293.3103942871094,291.1615905761719,1.0,0.1770602464675903,0.8487993478775024,0.8487993478775024,1.0,1.0,-0.7522239089012146,0.3012670874595642,0.4509568214416504,0.1650370657444,0.0,0.0,0.0942479446530342,25.465654373168945,25.0,1.6130887269973757,-3976.6015625,56.74810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,303.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59375,18000.0,0.0,0.0,0.0885771661996841,0.0,0.0,0.0,0.0,1.0,0.0011589735513553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965930595993995,0.099216416478157,-0.0026233573444187,0.0,8.989456546260044e-05,0.0,0.0,3.8204751014709473,0.0,0.0,0.0,0.2694681882858276,4.0,0.0,1.0
746280,293.1540832519531,297.1499938964844,293.1499938964844,0.036317653954029,-1168.633544921875,304.1492004394531,0.6617989540100098,0.0819502398371696,0.0743730440735817,293.77362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5563220977783203,0.050000000745058,0.0481964610517025,293.24444580078125,297.1499938964844,293.1499938964844,0.0661237761378288,-1296.695068359375,304.1568908691406,0.7456976175308228,0.1167326942086219,0.0824742168188095,293.17041015625,297.1499938964844,293.1499938964844,0.1331812441349029,-3035.44921875,304.1512145996094,0.8933362364768982,0.2032855600118637,0.1931489259004593,293.3102111816406,297.1499938964844,293.1499938964844,0.0037434573750942,-1411.982421875,296.2744445800781,0.5563220977783203,0.050000000745058,0.2286232560873031,291.1614685058594,291.1499938964844,274.8500061035156,271.4867858886719,285.9193115234375,293.3103942871094,291.1615905761719,1.0,0.1770602464675903,0.8487993478775024,0.8487993478775024,1.0,1.0,-0.7522239089012146,0.3012670874595642,0.4509568214416504,0.1650370657444,0.0,0.0,0.0942479446530342,25.465654373168945,25.0,1.6130887269973757,-3976.6015625,56.74810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,303.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59375,18000.0,0.0,0.0,0.0885771661996841,0.0,0.0,0.0,0.0,1.0,0.0011589735513553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965930595993995,0.099216416478157,-0.0026233573444187,0.0,8.989456546260044e-05,0.0,0.0,3.8204751014709473,0.0,0.0,0.0,0.2694681882858276,4.0,0.0,1.0
746340,293.1510314941406,297.1499938964844,293.1499938964844,0.0367432124912738,-1175.628662109375,304.1487731933594,0.6636855602264404,0.0824677199125289,0.074822686612606,293.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5568186044692993,0.050000000745058,0.0481930486857891,293.2388916015625,297.1499938964844,293.1499938964844,0.0650807246565818,-1282.4462890625,304.1563415527344,0.7436386942863464,0.1154701635241508,0.0815735235810279,293.1679382324219,297.1499938964844,293.1499938964844,0.1331435590982437,-3034.810302734375,304.15087890625,0.8939692378044128,0.2032704055309295,0.1931183338165283,293.3081970214844,297.1499938964844,293.1499938964844,0.0037053246051073,-1398.06689453125,296.2248229980469,0.5568186044692993,0.050000000745058,0.2286070734262466,291.16192626953125,291.1499938964844,274.8500061035156,271.4911804199219,285.93194580078125,293.3083801269531,291.16192626953125,1.0,0.1768675446510315,0.8489959836006165,0.8489959836006165,1.0,1.0,-0.7516224980354309,0.3004632592201233,0.4511592388153076,0.1662331819534301,0.0,0.0,0.0926188081502914,25.39745330810547,25.0,0.630664587020874,-3962.68310546875,56.57683181762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21051025390625,303.3475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.546875,18000.0,0.0,0.0,0.0883529111742973,0.0,0.0,0.0,0.0,1.0,0.001304697128944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959792584180831,0.099271610379219,-0.0032923493999987,0.0,8.966697350842878e-05,0.0,0.0,3.8217790126800537,0.0,0.0,0.0,0.2694449126720428,4.0,0.0,1.0
746400,293.1510314941406,297.1499938964844,293.1499938964844,0.0367432124912738,-1175.628662109375,304.1487731933594,0.6636855602264404,0.0824677199125289,0.074822686612606,293.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5568186044692993,0.050000000745058,0.0481930486857891,293.2388916015625,297.1499938964844,293.1499938964844,0.0650807246565818,-1282.4462890625,304.1563415527344,0.7436386942863464,0.1154701635241508,0.0815735235810279,293.1679382324219,297.1499938964844,293.1499938964844,0.1331435590982437,-3034.810302734375,304.15087890625,0.8939692378044128,0.2032704055309295,0.1931183338165283,293.3081970214844,297.1499938964844,293.1499938964844,0.0037053246051073,-1398.06689453125,296.2248229980469,0.5568186044692993,0.050000000745058,0.2286070734262466,291.16192626953125,291.1499938964844,274.8500061035156,271.4911804199219,285.93194580078125,293.3083801269531,291.16192626953125,1.0,0.1768675446510315,0.8489959836006165,0.8489959836006165,1.0,1.0,-0.7516224980354309,0.3004632592201233,0.4511592388153076,0.1662331819534301,0.0,0.0,0.0926188081502914,25.39745330810547,25.0,0.630664587020874,-3962.68310546875,56.57683181762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21051025390625,303.3475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.546875,18000.0,0.0,0.0,0.0883529111742973,0.0,0.0,0.0,0.0,1.0,0.001304697128944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959792584180831,0.099271610379219,-0.0032923493999987,0.0,8.966697350842878e-05,0.0,0.0,3.8217790126800537,0.0,0.0,0.0,0.2694449126720428,4.0,0.0,1.0
746460,293.14813232421875,297.1499938964844,293.1499938964844,0.0372152514755725,-1183.378173828125,304.1484069824219,0.6656901836395264,0.0830320864915847,0.0753164142370224,293.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5572928786277771,0.050000000745058,0.0481898039579391,293.233642578125,297.1499938964844,293.1499938964844,0.0641074329614639,-1269.2066650390625,304.1558532714844,0.7417168617248535,0.114290215075016,0.0807326436042785,293.1655578613281,297.1499938964844,293.1499938964844,0.1331541836261749,-3035.05859375,304.15057373046875,0.8946462869644165,0.2033026665449142,0.193134531378746,293.3060913085937,297.1499938964844,293.1499938964844,0.0036681382916867,-1384.5006103515625,296.17578125,0.5572928786277771,0.050000000745058,0.2285916805267334,291.1617431640625,291.1499938964844,274.8500061035156,271.4955749511719,285.9444274902344,293.3062744140625,291.16168212890625,1.0,0.1767052561044693,0.8491895198822021,0.8491895198822021,1.0,1.0,-0.7512030601501465,0.2997387051582336,0.4514643549919128,0.1674653589725494,0.0,0.0,0.0910574719309806,25.33531379699707,25.0,-0.2546028792858124,-3949.68896484375,56.4388542175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098693847656,303.3183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.0881187990307807,0.0,0.0,0.0,0.0,1.0,0.0014354554004967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095388725399971,0.099344715476036,-0.0039559914730489,0.0,8.942937711253762e-05,0.0,0.0,3.8238120079040527,0.0,0.0,0.0,0.269424557685852,4.0,0.0,1.0
746520,293.14813232421875,297.1499938964844,293.1499938964844,0.0372152514755725,-1183.378173828125,304.1484069824219,0.6656901836395264,0.0830320864915847,0.0753164142370224,293.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.5572928786277771,0.050000000745058,0.0481898039579391,293.233642578125,297.1499938964844,293.1499938964844,0.0641074329614639,-1269.2066650390625,304.1558532714844,0.7417168617248535,0.114290215075016,0.0807326436042785,293.1655578613281,297.1499938964844,293.1499938964844,0.1331541836261749,-3035.05859375,304.15057373046875,0.8946462869644165,0.2033026665449142,0.193134531378746,293.3060913085937,297.1499938964844,293.1499938964844,0.0036681382916867,-1384.5006103515625,296.17578125,0.5572928786277771,0.050000000745058,0.2285916805267334,291.1617431640625,291.1499938964844,274.8500061035156,271.4955749511719,285.9444274902344,293.3062744140625,291.16168212890625,1.0,0.1767052561044693,0.8491895198822021,0.8491895198822021,1.0,1.0,-0.7512030601501465,0.2997387051582336,0.4514643549919128,0.1674653589725494,0.0,0.0,0.0910574719309806,25.33531379699707,25.0,-0.2546028792858124,-3949.68896484375,56.4388542175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098693847656,303.3183288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.0881187990307807,0.0,0.0,0.0,0.0,1.0,0.0014354554004967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095388725399971,0.099344715476036,-0.0039559914730489,0.0,8.942937711253762e-05,0.0,0.0,3.8238120079040527,0.0,0.0,0.0,0.269424557685852,4.0,0.0,1.0
746580,293.1453857421875,297.1499938964844,293.1499938964844,0.03772709146142,-1191.7696533203125,304.1480712890625,0.6677894592285156,0.0836368650197982,0.0758479908108711,293.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.557741641998291,0.050000000745058,0.0481867492198944,293.2286682128906,297.1499938964844,293.1499938964844,0.0631941556930542,-1256.83251953125,304.1554260253906,0.7399067878723145,0.1131815016269683,0.0799435824155807,293.16326904296875,297.1499938964844,293.1499938964844,0.1332060247659683,-3036.061279296875,304.1502990722656,0.8953531980514526,0.2033764868974685,0.1931913793087005,293.3039245605469,297.1499938964844,293.1499938964844,0.0036317955236881,-1371.2403564453125,296.1273498535156,0.557741641998291,0.050000000745058,0.2285771816968917,291.1611328125,291.1499938964844,274.8500061035156,271.4999389648437,285.9563903808594,293.3041076660156,291.1609802246094,1.0,0.1765703707933426,0.8493830561637878,0.8493830561637878,1.0,1.0,-0.7509413361549377,0.2990962266921997,0.451845109462738,0.1686975210905075,0.0,0.0,0.0896167308092117,25.278959274291992,25.0,-0.9341121912002563,-3937.89599609375,56.33031845092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,303.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.408203125,18000.0,0.0,0.0,0.0878758206963539,0.0,0.0,0.0,0.0,1.0,0.001549705164507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094841830432415,0.099426195025444,-0.0045843636617064,0.0,8.918278763303533e-05,0.0,0.0,3.82623291015625,0.0,0.0,0.0,0.2694071829319,4.0,0.0,1.0
746640,293.1453857421875,297.1499938964844,293.1499938964844,0.03772709146142,-1191.7696533203125,304.1480712890625,0.6677894592285156,0.0836368650197982,0.0758479908108711,293.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.557741641998291,0.050000000745058,0.0481867492198944,293.2286682128906,297.1499938964844,293.1499938964844,0.0631941556930542,-1256.83251953125,304.1554260253906,0.7399067878723145,0.1131815016269683,0.0799435824155807,293.16326904296875,297.1499938964844,293.1499938964844,0.1332060247659683,-3036.061279296875,304.1502990722656,0.8953531980514526,0.2033764868974685,0.1931913793087005,293.3039245605469,297.1499938964844,293.1499938964844,0.0036317955236881,-1371.2403564453125,296.1273498535156,0.557741641998291,0.050000000745058,0.2285771816968917,291.1611328125,291.1499938964844,274.8500061035156,271.4999389648437,285.9563903808594,293.3041076660156,291.1609802246094,1.0,0.1765703707933426,0.8493830561637878,0.8493830561637878,1.0,1.0,-0.7509413361549377,0.2990962266921997,0.451845109462738,0.1686975210905075,0.0,0.0,0.0896167308092117,25.278959274291992,25.0,-0.9341121912002563,-3937.89599609375,56.33031845092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,303.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.408203125,18000.0,0.0,0.0,0.0878758206963539,0.0,0.0,0.0,0.0,1.0,0.001549705164507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094841830432415,0.099426195025444,-0.0045843636617064,0.0,8.918278763303533e-05,0.0,0.0,3.82623291015625,0.0,0.0,0.0,0.2694071829319,4.0,0.0,1.0
746700,293.14410400390625,297.1499938964844,293.1499938964844,0.0379965007305145,-1196.1820068359375,304.14794921875,0.6688687801361084,0.083952896296978,0.0761266648769378,293.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5579551458358765,0.050000000745058,0.048185296356678,293.226318359375,297.1499938964844,293.1499938964844,0.0627577379345893,-1250.936279296875,304.1552429199219,0.7390373349189758,0.1126511469483375,0.0795666202902793,293.1621398925781,297.1499938964844,293.1499938964844,0.1332460194826126,-3036.820068359375,304.1501770019531,0.8957144618034363,0.2034278959035873,0.1932340264320373,293.3028259277344,297.1499938964844,293.1499938964844,0.0036139467265456,-1364.7254638671875,296.1033935546875,0.5579551458358765,0.050000000745058,0.2285703122615814,291.1606750488281,291.1499938964844,274.8500061035156,271.50213623046875,285.96209716796875,293.3030090332031,291.1604919433594,1.0,0.1765126287937164,0.8494797945022583,0.8494797945022583,1.0,1.0,-0.7508646249771118,0.2988079190254211,0.4520567059516907,0.1693022847175598,0.0,0.0,0.0889546871185302,25.252914428710938,25.0,-1.1930358409881592,-3932.517578125,56.28632354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104797363281,303.2782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.375,18000.0,0.0,0.0,0.0877521857619285,0.0,0.0,0.0,0.0,1.0,0.0016004055505618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945898815989494,0.0994674414396286,-0.0048775607720017,0.0,8.905731374397874e-05,0.0,0.0,3.827493190765381,0.0,0.0,0.0,0.2693995833396911,4.0,0.0,1.0
746760,293.142822265625,297.1499938964844,293.1499938964844,0.0382736548781394,-1200.71826171875,304.1478271484375,0.6699638962745667,0.0842768102884292,0.0764127597212791,293.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5581610798835754,0.050000000745058,0.0481839030981063,293.2240600585937,297.1499938964844,293.1499938964844,0.0623329430818557,-1245.20703125,304.1550598144531,0.7381870150566101,0.1121347472071647,0.0791998133063316,293.1610717773437,297.1499938964844,293.1499938964844,0.1332942843437194,-3037.729248046875,304.1500549316406,0.8960789442062378,0.2034880220890045,0.1932851672172546,293.3017272949219,297.1499938964844,293.1499938964844,0.0035962522961199,-1358.2646484375,296.0795593261719,0.5581610798835754,0.050000000745058,0.2285636812448501,291.1601257324219,291.1499938964844,274.8500061035156,271.5043334960937,285.96759033203125,293.3019104003906,291.15997314453125,1.0,0.1764607280492782,0.8495766520500183,0.8495766520500183,1.0,1.0,-0.7508195638656616,0.2985415756702423,0.4522779881954193,0.1698940545320511,0.0,0.0,0.0883349552750587,25.228200912475582,25.0,-1.4063327312469482,-3927.490966796875,56.24843597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,303.2662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.341796875,18000.0,0.0,0.0,0.0876281857490539,0.0,0.0,0.0,0.0,1.0,0.0016470173140987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094353586435318,0.099508412182331,-0.0051548266783356,0.0,8.893146878108382e-05,0.0,0.0,3.8287642002105713,0.0,0.0,0.0,0.2693926990032196,4.0,0.0,1.0
746820,293.14044189453125,297.1499938964844,293.1499938964844,0.03884794190526,-1210.109375,304.1475830078125,0.6721891164779663,0.0849444046616554,0.0770040601491928,293.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5585489273071289,0.050000000745058,0.0481812804937362,293.2197265625,297.1499938964844,293.1499938964844,0.0615134537220001,-1234.182861328125,304.1547546386719,0.7365310788154602,0.1111376583576202,0.0784927308559417,293.15899658203125,297.1499938964844,293.1499938964844,0.1334129124879837,-3039.9501953125,304.1498413085937,0.8968116044998169,0.2036314755678177,0.1934104114770889,293.2995300292969,297.1499938964844,293.1499938964844,0.0035613439977169,-1345.509521484375,296.0323791503906,0.5585489273071289,0.050000000745058,0.2285512536764145,291.158935546875,291.1499938964844,274.8500061035156,271.5087280273437,285.97772216796875,293.2997131347656,291.1587219238281,1.0,0.1763729006052017,0.8497703075408936,0.8497703075408936,1.0,1.0,-0.7508130073547363,0.2980762720108032,0.4527367353439331,0.1710208356380462,0.0,0.0,0.0872306153178215,25.182592391967773,25.0,-1.7362909317016602,-3918.505859375,56.18914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109375,303.2439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.271484375,18000.0,0.0,0.0,0.08738274872303,0.0,0.0,0.0,0.0,1.0,0.0017285463400185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939307957887649,0.0995882079005241,-0.0056574153713881,0.0,8.868238364811987e-05,0.0,0.0,3.831290483474731,0.0,0.0,0.0,0.269381046295166,4.0,0.0,1.0
746880,293.14044189453125,297.1499938964844,293.1499938964844,0.03884794190526,-1210.109375,304.1475830078125,0.6721891164779663,0.0849444046616554,0.0770040601491928,293.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5585489273071289,0.050000000745058,0.0481812804937362,293.2197265625,297.1499938964844,293.1499938964844,0.0615134537220001,-1234.182861328125,304.1547546386719,0.7365310788154602,0.1111376583576202,0.0784927308559417,293.15899658203125,297.1499938964844,293.1499938964844,0.1334129124879837,-3039.9501953125,304.1498413085937,0.8968116044998169,0.2036314755678177,0.1934104114770889,293.2995300292969,297.1499938964844,293.1499938964844,0.0035613439977169,-1345.509521484375,296.0323791503906,0.5585489273071289,0.050000000745058,0.2285512536764145,291.158935546875,291.1499938964844,274.8500061035156,271.5087280273437,285.97772216796875,293.2997131347656,291.1587219238281,1.0,0.1763729006052017,0.8497703075408936,0.8497703075408936,1.0,1.0,-0.7508130073547363,0.2980762720108032,0.4527367353439331,0.1710208356380462,0.0,0.0,0.0872306153178215,25.182592391967773,25.0,-1.7362909317016602,-3918.505859375,56.18914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2109375,303.2439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.271484375,18000.0,0.0,0.0,0.08738274872303,0.0,0.0,0.0,0.0,1.0,0.0017285463400185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939307957887649,0.0995882079005241,-0.0056574153713881,0.0,8.868238364811987e-05,0.0,0.0,3.831290483474731,0.0,0.0,0.0,0.269381046295166,4.0,0.0,1.0
746940,293.13824462890625,297.1499938964844,293.1499938964844,0.0394438281655311,-1219.84375,304.1473999023437,0.6744409203529358,0.0856328159570694,0.077615849673748,293.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5589016675949097,0.050000000745058,0.0481789074838161,293.2157592773437,297.1499938964844,293.1499938964844,0.0607268288731575,-1223.6357421875,304.15447998046875,0.7349143028259277,0.1101792752742767,0.0778147503733635,293.15704345703125,297.1499938964844,293.1499938964844,0.1335572451353073,-3042.63818359375,304.149658203125,0.8975388407707214,0.2038017213344574,0.1935623437166214,293.2973327636719,297.1499938964844,293.1499938964844,0.0035270887892693,-1332.98095703125,295.9857788085937,0.5589016675949097,0.050000000745058,0.2285399883985519,291.1575622558594,291.1499938964844,274.8500061035156,271.5131225585937,285.986572265625,293.29754638671875,291.1573181152344,1.0,0.176304206252098,0.8499640226364136,0.8499640226364136,1.0,1.0,-0.7508996725082397,0.2977028489112854,0.4531967937946319,0.1720447838306427,0.0,0.0,0.0863180682063102,25.141902923583984,25.0,-1.993613243103028,-3910.962890625,56.14909362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21026611328125,303.22430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19921875,18000.0,0.0,0.0,0.087146557867527,0.0,0.0,0.0,0.0,1.0,0.0017954065697267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935779511928558,0.0996640995144844,-0.0060861459933221,0.0,8.84426772245206e-05,0.0,0.0,3.833759069442749,0.0,0.0,0.0,0.269372284412384,4.0,0.0,1.0
747000,293.13824462890625,297.1499938964844,293.1499938964844,0.0394438281655311,-1219.84375,304.1473999023437,0.6744409203529358,0.0856328159570694,0.077615849673748,293.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5589016675949097,0.050000000745058,0.0481789074838161,293.2157592773437,297.1499938964844,293.1499938964844,0.0607268288731575,-1223.6357421875,304.15447998046875,0.7349143028259277,0.1101792752742767,0.0778147503733635,293.15704345703125,297.1499938964844,293.1499938964844,0.1335572451353073,-3042.63818359375,304.149658203125,0.8975388407707214,0.2038017213344574,0.1935623437166214,293.2973327636719,297.1499938964844,293.1499938964844,0.0035270887892693,-1332.98095703125,295.9857788085937,0.5589016675949097,0.050000000745058,0.2285399883985519,291.1575622558594,291.1499938964844,274.8500061035156,271.5131225585937,285.986572265625,293.29754638671875,291.1573181152344,1.0,0.176304206252098,0.8499640226364136,0.8499640226364136,1.0,1.0,-0.7508996725082397,0.2977028489112854,0.4531967937946319,0.1720447838306427,0.0,0.0,0.0863180682063102,25.141902923583984,25.0,-1.993613243103028,-3910.962890625,56.14909362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21026611328125,303.22430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.19921875,18000.0,0.0,0.0,0.087146557867527,0.0,0.0,0.0,0.0,1.0,0.0017954065697267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935779511928558,0.0996640995144844,-0.0060861459933221,0.0,8.84426772245206e-05,0.0,0.0,3.833759069442749,0.0,0.0,0.0,0.269372284412384,4.0,0.0,1.0
747060,293.1362609863281,297.1499938964844,293.1499938964844,0.0400563105940818,-1229.841552734375,304.1472473144531,0.6766977310180664,0.0863366201519966,0.0782431811094284,293.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5592150092124939,0.050000000745058,0.0481768026947975,293.2121276855469,297.1499938964844,293.1499938964844,0.0599671006202697,-1213.4808349609375,304.1542663574219,0.7333176732063293,0.1092527657747268,0.0771607086062431,293.1552124023437,297.1499938964844,293.1499938964844,0.1337244063615799,-3045.740234375,304.1495056152344,0.8982499241828918,0.2039956897497177,0.1937380582094192,293.2951965332031,297.1499938964844,293.1499938964844,0.0034933791030198,-1320.6392822265625,295.9397277832031,0.5592150092124939,0.050000000745058,0.2285300195217132,291.156005859375,291.1499938964844,274.8500061035156,271.5175170898437,285.9938659667969,293.2953796386719,291.15576171875,1.0,0.1762532889842987,0.8501549959182739,0.8501549959182739,1.0,1.0,-0.7510640621185303,0.2974230349063873,0.4536410570144653,0.1729425191879272,0.0,0.0,0.0856273472309112,25.10627174377441,25.0,-2.176572561264038,-3904.989013671875,56.12629699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,303.2077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12109375,18000.0,0.0,0.0,0.0869290605187416,0.0,0.0,0.0,0.0,1.0,0.0018474992830306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09330565482378,0.0997360721230506,-0.0064304214902222,0.0,8.822194649837911e-05,0.0,0.0,3.836184024810791,0.0,0.0,0.0,0.2693668603897095,4.0,0.0,1.0
