time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747120,293.1362609863281,297.1499938964844,293.1499938964844,0.0400563105940818,-1229.841552734375,304.1472473144531,0.6766977310180664,0.0863366201519966,0.0782431811094284,293.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5592150092124939,0.050000000745058,0.0481768026947975,293.2121276855469,297.1499938964844,293.1499938964844,0.0599671006202697,-1213.4808349609375,304.1542663574219,0.7333176732063293,0.1092527657747268,0.0771607086062431,293.1552124023437,297.1499938964844,293.1499938964844,0.1337244063615799,-3045.740234375,304.1495056152344,0.8982499241828918,0.2039956897497177,0.1937380582094192,293.2951965332031,297.1499938964844,293.1499938964844,0.0034933791030198,-1320.6392822265625,295.9397277832031,0.5592150092124939,0.050000000745058,0.2285300195217132,291.156005859375,291.1499938964844,274.8500061035156,271.5175170898437,285.9938659667969,293.2953796386719,291.15576171875,1.0,0.1762532889842987,0.8501549959182739,0.8501549959182739,1.0,1.0,-0.7510640621185303,0.2974230349063873,0.4536410570144653,0.1729425191879272,0.0,0.0,0.0856273472309112,25.10627174377441,25.0,-2.176572561264038,-3904.989013671875,56.12629699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20831298828125,303.2077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.12109375,18000.0,0.0,0.0,0.0869290605187416,0.0,0.0,0.0,0.0,1.0,0.0018474992830306,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09330565482378,0.0997360721230506,-0.0064304214902222,0.0,8.822194649837911e-05,0.0,0.0,3.836184024810791,0.0,0.0,0.0,0.2693668603897095,4.0,0.0,1.0
747180,293.13446044921875,297.1499938964844,293.1499938964844,0.0406791195273399,-1240.002685546875,304.1471252441406,0.6789382696151733,0.087049163877964,0.078879989683628,293.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5594883561134338,0.050000000745058,0.0481749735772609,293.2088317871094,297.1499938964844,293.1499938964844,0.0592261552810668,-1203.6068115234375,304.1540832519531,0.7317209839820862,0.1083484515547752,0.076523870229721,293.15350341796875,297.1499938964844,293.1499938964844,0.1339092701673507,-3049.162109375,304.1493530273437,0.8989357352256775,0.2042079418897628,0.1939323246479034,293.2931213378906,297.1499938964844,293.1499938964844,0.0034601853694766,-1308.4725341796875,295.8941345214844,0.5594883561134338,0.050000000745058,0.2285213470458984,291.1543884277344,291.1499938964844,274.8500061035156,271.5219116210937,285.9995422363281,293.2933044433594,291.15411376953125,1.0,0.1762170195579528,0.8503459692001343,0.8503459692001343,1.0,1.0,-0.751284658908844,0.2972339689731598,0.4540506899356842,0.173694372177124,0.0,0.0,0.0851556882262229,25.0752182006836,25.0,-2.313624382019043,-3900.529296875,56.11713790893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204833984375,303.1941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.037109375,18000.0,0.0,0.0,0.0867373123764991,0.0,0.0,0.0,0.0,1.0,0.0018862332217395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931127667427063,0.0998049452900886,-0.0066921822726726,0.0,8.802735101198778e-05,0.0,0.0,3.8385956287384033,0.0,0.0,0.0,0.2693648040294647,4.0,0.0,1.0
747240,293.13446044921875,297.1499938964844,293.1499938964844,0.0406791195273399,-1240.002685546875,304.1471252441406,0.6789382696151733,0.087049163877964,0.078879989683628,293.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5594883561134338,0.050000000745058,0.0481749735772609,293.2088317871094,297.1499938964844,293.1499938964844,0.0592261552810668,-1203.6068115234375,304.1540832519531,0.7317209839820862,0.1083484515547752,0.076523870229721,293.15350341796875,297.1499938964844,293.1499938964844,0.1339092701673507,-3049.162109375,304.1493530273437,0.8989357352256775,0.2042079418897628,0.1939323246479034,293.2931213378906,297.1499938964844,293.1499938964844,0.0034601853694766,-1308.4725341796875,295.8941345214844,0.5594883561134338,0.050000000745058,0.2285213470458984,291.1543884277344,291.1499938964844,274.8500061035156,271.5219116210937,285.9995422363281,293.2933044433594,291.15411376953125,1.0,0.1762170195579528,0.8503459692001343,0.8503459692001343,1.0,1.0,-0.751284658908844,0.2972339689731598,0.4540506899356842,0.173694372177124,0.0,0.0,0.0851556882262229,25.0752182006836,25.0,-2.313624382019043,-3900.529296875,56.11713790893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204833984375,303.1941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.037109375,18000.0,0.0,0.0,0.0867373123764991,0.0,0.0,0.0,0.0,1.0,0.0018862332217395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931127667427063,0.0998049452900886,-0.0066921822726726,0.0,8.802735101198778e-05,0.0,0.0,3.8385956287384033,0.0,0.0,0.0,0.2693648040294647,4.0,0.0,1.0
747300,293.1336669921875,297.1499938964844,293.1499938964844,0.0409928932785987,-1245.1207275390625,304.1470947265625,0.6800466179847717,0.0874070897698402,0.0792004764080047,293.62701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.5596093535423279,0.050000000745058,0.0481741651892662,293.20733642578125,297.1499938964844,293.1499938964844,0.0588610135018825,-1198.75146484375,304.15399169921875,0.7309176921844482,0.1079026609659195,0.0762104392051696,293.1527099609375,297.1499938964844,293.1499938964844,0.1340074837207794,-3050.976806640625,304.1492919921875,0.89926677942276,0.2043199390172958,0.1940354853868484,293.2921142578125,297.1499938964844,293.1499938964844,0.0034437612630426,-1302.447265625,295.8715515136719,0.5596093535423279,0.050000000745058,0.2285175025463104,291.1535339355469,291.1499938964844,274.8500061035156,271.52410888671875,286.0017395019531,293.29229736328125,291.1532592773437,1.0,0.1762039214372635,0.8504414558410645,0.8504414558410645,1.0,1.0,-0.7514114379882812,0.2971721291542053,0.4542392790317535,0.1740131229162216,0.0,0.0,0.0850081369280815,25.061420440673828,25.0,-2.359400749206543,-3898.890869140625,56.11705780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20245361328125,303.18865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0866539031267166,0.0,0.0,0.0,0.0,1.0,0.0019005457870662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930482074618339,0.0998383611440658,-0.0067901513539254,0.0,8.794269524514675e-05,0.0,0.0,3.8398048877716064,0.0,0.0,0.0,0.2693651616573334,4.0,0.0,1.0
747360,293.13287353515625,297.1499938964844,293.1499938964844,0.0413073599338531,-1250.2496337890625,304.14703369140625,0.6811445951461792,0.0877653583884239,0.0795215368270874,293.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5597202181816101,0.050000000745058,0.0481734275817871,293.20587158203125,297.1499938964844,293.1499938964844,0.0584984011948108,-1193.9365234375,304.1539306640625,0.7301087975502014,0.1074601113796234,0.0758995413780212,293.1519470214844,297.1499938964844,293.1499938964844,0.1341087818145752,-3052.846923828125,304.14923095703125,0.8995890617370605,0.2044352740049362,0.1941420137882232,293.2911071777344,297.1499938964844,293.1499938964844,0.003427444724366,-1296.457275390625,295.8490295410156,0.5597202181816101,0.050000000745058,0.2285140007734298,291.1526794433594,291.1499938964844,274.8500061035156,271.5262756347656,286.0035400390625,293.2912902832031,291.15240478515625,1.0,0.1761937588453292,0.8505349159240723,0.8505349159240723,1.0,1.0,-0.7515463829040527,0.297130674123764,0.4544157087802887,0.1742934882640838,0.0,0.0,0.0849181860685348,25.04870986938477,25.0,-2.3801212310791016,-3897.638671875,56.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996765136719,303.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.0865799039602279,0.0,0.0,0.0,0.0,1.0,0.0019116225885227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930047184228897,0.0998711585998535,-0.0068664387799799,0.0,8.786760008661076e-05,0.0,0.0,3.84101915359497,0.0,0.0,0.0,0.2693664133548736,4.0,0.0,1.0
747420,293.1315002441406,297.1499938964844,293.1499938964844,0.0419363789260387,-1260.50830078125,304.14697265625,0.6833041310310364,0.0884809046983718,0.0801636278629303,293.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5599123239517212,0.050000000745058,0.0481721498072147,293.2032470703125,297.1499938964844,293.1499938964844,0.0577783361077308,-1184.394775390625,304.15380859375,0.7284695506095886,0.1065818816423416,0.0752834752202034,293.1505432128906,297.1499938964844,293.1499938964844,0.1343190371990203,-3056.722900390625,304.1491394042969,0.9002069234848022,0.2046743780374527,0.1943638026714325,293.2891845703125,297.1499938964844,293.1499938964844,0.0033951040823012,-1284.570556640625,295.80438232421875,0.5599123239517212,0.050000000745058,0.2285079360008239,291.1510009765625,291.1499938964844,274.8500061035156,271.5306701660156,286.0059509277344,293.28936767578125,291.1507263183594,1.0,0.1761813312768936,0.8507217764854431,0.8507217764854431,1.0,1.0,-0.7518350481987,0.2971041798591614,0.4547308683395386,0.1747435182332992,0.0,0.0,0.0849062204360961,25.02638435363769,25.0,-2.3416495323181152,-3896.255615234375,56.13097381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928405761719,303.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.0864635333418846,0.0,0.0,0.0,0.0,1.0,0.0019243529532104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929795876145362,0.0999342426657676,-0.0069546536542475,0.0,8.774949674261734e-05,0.0,0.0,3.843435049057007,0.0,0.0,0.0,0.2693715989589691,4.0,0.0,1.0
747480,293.1315002441406,297.1499938964844,293.1499938964844,0.0419363789260387,-1260.50830078125,304.14697265625,0.6833041310310364,0.0884809046983718,0.0801636278629303,293.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5599123239517212,0.050000000745058,0.0481721498072147,293.2032470703125,297.1499938964844,293.1499938964844,0.0577783361077308,-1184.394775390625,304.15380859375,0.7284695506095886,0.1065818816423416,0.0752834752202034,293.1505432128906,297.1499938964844,293.1499938964844,0.1343190371990203,-3056.722900390625,304.1491394042969,0.9002069234848022,0.2046743780374527,0.1943638026714325,293.2891845703125,297.1499938964844,293.1499938964844,0.0033951040823012,-1284.570556640625,295.80438232421875,0.5599123239517212,0.050000000745058,0.2285079360008239,291.1510009765625,291.1499938964844,274.8500061035156,271.5306701660156,286.0059509277344,293.28936767578125,291.1507263183594,1.0,0.1761813312768936,0.8507217764854431,0.8507217764854431,1.0,1.0,-0.7518350481987,0.2971041798591614,0.4547308683395386,0.1747435182332992,0.0,0.0,0.0849062204360961,25.02638435363769,25.0,-2.3416495323181152,-3896.255615234375,56.13097381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928405761719,303.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.0864635333418846,0.0,0.0,0.0,0.0,1.0,0.0019243529532104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929795876145362,0.0999342426657676,-0.0069546536542475,0.0,8.774949674261734e-05,0.0,0.0,3.843435049057007,0.0,0.0,0.0,0.2693715989589691,4.0,0.0,1.0
747540,293.1303100585937,297.1499938964844,293.1499938964844,0.0425626784563064,-1270.7235107421875,304.1469421386719,0.6854097247123718,0.0891926437616348,0.0808032304048538,293.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.560067892074585,0.050000000745058,0.0481711141765117,293.2008972167969,297.1499938964844,293.1499938964844,0.057060670107603,-1174.9100341796875,304.1537475585937,0.7267928123474121,0.1057078391313552,0.0746715441346168,293.1492614746094,297.1499938964844,293.1499938964844,0.134536787867546,-3060.728759765625,304.1490783691406,0.9007890820503236,0.204922467470169,0.1945949494838714,293.287353515625,297.1499938964844,293.1499938964844,0.0033630947582423,-1272.78515625,295.7601623535156,0.560067892074585,0.050000000745058,0.2285030335187912,291.1493835449219,291.1499938964844,274.8500061035156,271.5350646972656,286.0069580078125,293.2875366210937,291.1491394042969,1.0,0.1761777698993683,0.8509086966514587,0.8509086966514587,1.0,1.0,-0.7521385550498962,0.2971419990062713,0.4549965560436249,0.1750593483448028,0.0,0.0,0.0850990116596221,25.00786399841309,25.0,-2.196960687637329,-3896.2412109375,56.14938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845397949219,303.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0863919481635093,0.0,0.0,0.0,0.0,1.0,0.0019254874205216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930305123329162,0.0999931618571281,-0.0069626476615667,0.0,8.767684630583972e-05,0.0,0.0,3.845794677734375,0.0,0.0,0.0,0.2693799138069153,4.0,0.0,1.0
747600,293.1303100585937,297.1499938964844,293.1499938964844,0.0425626784563064,-1270.7235107421875,304.1469421386719,0.6854097247123718,0.0891926437616348,0.0808032304048538,293.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.560067892074585,0.050000000745058,0.0481711141765117,293.2008972167969,297.1499938964844,293.1499938964844,0.057060670107603,-1174.9100341796875,304.1537475585937,0.7267928123474121,0.1057078391313552,0.0746715441346168,293.1492614746094,297.1499938964844,293.1499938964844,0.134536787867546,-3060.728759765625,304.1490783691406,0.9007890820503236,0.204922467470169,0.1945949494838714,293.287353515625,297.1499938964844,293.1499938964844,0.0033630947582423,-1272.78515625,295.7601623535156,0.560067892074585,0.050000000745058,0.2285030335187912,291.1493835449219,291.1499938964844,274.8500061035156,271.5350646972656,286.0069580078125,293.2875366210937,291.1491394042969,1.0,0.1761777698993683,0.8509086966514587,0.8509086966514587,1.0,1.0,-0.7521385550498962,0.2971419990062713,0.4549965560436249,0.1750593483448028,0.0,0.0,0.0850990116596221,25.00786399841309,25.0,-2.196960687637329,-3896.2412109375,56.14938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845397949219,303.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0863919481635093,0.0,0.0,0.0,0.0,1.0,0.0019254874205216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930305123329162,0.0999931618571281,-0.0069626476615667,0.0,8.767684630583972e-05,0.0,0.0,3.845794677734375,0.0,0.0,0.0,0.2693799138069153,4.0,0.0,1.0
747660,293.1292724609375,297.1499938964844,293.1499938964844,0.0431835390627384,-1280.852294921875,304.1469421386719,0.6874586343765259,0.0898987203836441,0.0814382508397102,293.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5601910352706909,0.050000000745058,0.0481702983379364,293.1988525390625,297.1499938964844,293.1499938964844,0.0563409179449081,-1165.421875,304.1536865234375,0.7250709533691406,0.1048338487744331,0.0740604773163795,293.1481018066406,297.1499938964844,293.1499938964844,0.134759247303009,-3064.812744140625,304.1490173339844,0.901338517665863,0.2051779478788375,0.1948336213827133,293.28564453125,297.1499938964844,293.1499938964844,0.0033313871826976,-1261.0863037109375,295.7164306640625,0.5601910352706909,0.050000000745058,0.2284991443157196,291.1479797363281,291.1499938964844,274.8500061035156,271.5394592285156,286.0068664550781,293.2857971191406,291.14776611328125,1.0,0.1761814802885055,0.8510907292366028,0.8510907292366028,1.0,1.0,-0.7524481415748596,0.297228991985321,0.4552191495895386,0.1752654612064361,0.0,0.0,0.0854688137769699,24.992807388305664,25.0,-1.9170795679092407,-3897.4306640625,56.17308807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17498779296875,303.17303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.0863685458898544,0.0,0.0,0.0,0.0,1.0,0.0019160130759701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931490957736969,0.1000462025403976,-0.0068971109576523,0.0,8.765309030422941e-05,0.0,0.0,3.848021268844605,0.0,0.0,0.0,0.2693908214569092,4.0,0.0,1.0
747720,293.1292724609375,297.1499938964844,293.1499938964844,0.0431835390627384,-1280.852294921875,304.1469421386719,0.6874586343765259,0.0898987203836441,0.0814382508397102,293.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5601910352706909,0.050000000745058,0.0481702983379364,293.1988525390625,297.1499938964844,293.1499938964844,0.0563409179449081,-1165.421875,304.1536865234375,0.7250709533691406,0.1048338487744331,0.0740604773163795,293.1481018066406,297.1499938964844,293.1499938964844,0.134759247303009,-3064.812744140625,304.1490173339844,0.901338517665863,0.2051779478788375,0.1948336213827133,293.28564453125,297.1499938964844,293.1499938964844,0.0033313871826976,-1261.0863037109375,295.7164306640625,0.5601910352706909,0.050000000745058,0.2284991443157196,291.1479797363281,291.1499938964844,274.8500061035156,271.5394592285156,286.0068664550781,293.2857971191406,291.14776611328125,1.0,0.1761814802885055,0.8510907292366028,0.8510907292366028,1.0,1.0,-0.7524481415748596,0.297228991985321,0.4552191495895386,0.1752654612064361,0.0,0.0,0.0854688137769699,24.992807388305664,25.0,-1.9170795679092407,-3897.4306640625,56.17308807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17498779296875,303.17303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.0863685458898544,0.0,0.0,0.0,0.0,1.0,0.0019160130759701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931490957736969,0.1000462025403976,-0.0068971109576523,0.0,8.765309030422941e-05,0.0,0.0,3.848021268844605,0.0,0.0,0.0,0.2693908214569092,4.0,0.0,1.0
747780,293.12841796875,297.1499938964844,293.1499938964844,0.0437976121902465,-1290.87353515625,304.1469421386719,0.6894540786743164,0.0905986428260803,0.0820679441094398,293.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5602876543998718,0.050000000745058,0.048169657588005,293.19708251953125,297.1499938964844,293.1499938964844,0.0556156300008297,-1155.8841552734375,304.1536865234375,0.7232996225357056,0.1039566844701767,0.0734478309750557,293.14703369140625,297.1499938964844,293.1499938964844,0.1349843442440033,-3068.93603515625,304.1489562988281,0.9018611907958984,0.2054397761821746,0.1950786709785461,293.28399658203125,297.1499938964844,293.1499938964844,0.0032999168615788,-1249.4473876953125,295.6731872558594,0.5602876543998718,0.050000000745058,0.2284961193799972,291.1468200683594,291.1499938964844,274.8500061035156,271.5438232421875,286.0059814453125,293.2841491699219,291.14666748046875,1.0,0.1761910021305084,0.8512727618217468,0.8512727618217468,1.0,1.0,-0.7527583241462708,0.2973498702049255,0.4554084241390228,0.1753918528556823,0.0,0.0,0.0859726220369339,24.980749130249023,25.0,-1.5234603881835938,-3899.569580078125,56.20072555541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16461181640625,303.17510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69140625,18000.0,0.0,0.0,0.0863931328058242,0.0,0.0,0.0,0.0,1.0,0.001897593261674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933207720518112,0.1000911742448806,-0.0067704035900533,0.0,8.767804683884606e-05,0.0,0.0,3.8500101566314697,0.0,0.0,0.0,0.2694034874439239,4.0,0.0,1.0
747840,293.12841796875,297.1499938964844,293.1499938964844,0.0437976121902465,-1290.87353515625,304.1469421386719,0.6894540786743164,0.0905986428260803,0.0820679441094398,293.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5602876543998718,0.050000000745058,0.048169657588005,293.19708251953125,297.1499938964844,293.1499938964844,0.0556156300008297,-1155.8841552734375,304.1536865234375,0.7232996225357056,0.1039566844701767,0.0734478309750557,293.14703369140625,297.1499938964844,293.1499938964844,0.1349843442440033,-3068.93603515625,304.1489562988281,0.9018611907958984,0.2054397761821746,0.1950786709785461,293.28399658203125,297.1499938964844,293.1499938964844,0.0032999168615788,-1249.4473876953125,295.6731872558594,0.5602876543998718,0.050000000745058,0.2284961193799972,291.1468200683594,291.1499938964844,274.8500061035156,271.5438232421875,286.0059814453125,293.2841491699219,291.14666748046875,1.0,0.1761910021305084,0.8512727618217468,0.8512727618217468,1.0,1.0,-0.7527583241462708,0.2973498702049255,0.4554084241390228,0.1753918528556823,0.0,0.0,0.0859726220369339,24.980749130249023,25.0,-1.5234603881835938,-3899.569580078125,56.20072555541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16461181640625,303.17510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69140625,18000.0,0.0,0.0,0.0863931328058242,0.0,0.0,0.0,0.0,1.0,0.001897593261674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933207720518112,0.1000911742448806,-0.0067704035900533,0.0,8.767804683884606e-05,0.0,0.0,3.8500101566314697,0.0,0.0,0.0,0.2694034874439239,4.0,0.0,1.0
747900,293.1280517578125,297.1499938964844,293.1499938964844,0.0441017970442771,-1295.839111328125,304.1469421386719,0.6904324889183044,0.0909462869167327,0.0823806971311569,293.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5603271126747131,0.050000000745058,0.0481693968176841,293.1962890625,297.1499938964844,293.1499938964844,0.0552501641213893,-1151.0870361328125,304.1536560058594,0.7223939895629883,0.1035166084766388,0.073140449821949,293.14654541015625,297.1499938964844,293.1499938964844,0.1350975334644317,-3071.005859375,304.1489562988281,0.9021140336990356,0.2055731564760208,0.1952036172151565,293.2832336425781,297.1499938964844,293.1499938964844,0.0032843016088008,-1243.6610107421875,295.6517639160156,0.5603271126747131,0.050000000745058,0.2284948676824569,291.1463928222656,291.1499938964844,274.8500061035156,271.5460205078125,286.0053100585937,293.28338623046875,291.146240234375,1.0,0.1761976927518844,0.8513637781143188,0.8513637781143188,1.0,1.0,-0.7529128789901733,0.2974202334880829,0.4554926753044128,0.1754308938980102,0.0,0.0,0.0862623751163482,24.97575187683105,25.0,-1.29713237285614,-3900.9326171875,56.2158088684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592712402344,303.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.0864240676164627,0.0,0.0,0.0,0.0,1.0,0.0018854351947084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934223756194114,0.100109726190567,-0.0066873449832201,0.0,8.770944259595126e-05,0.0,0.0,3.850874423980713,0.0,0.0,0.0,0.2694101631641388,4.0,0.0,1.0
747960,293.1277160644531,297.1499938964844,293.1499938964844,0.0444043427705764,-1300.779296875,304.1469421386719,0.6914001107215881,0.0912927463650703,0.0826923176646232,293.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5603619813919067,0.050000000745058,0.0481691658496856,293.195556640625,297.1499938964844,293.1499938964844,0.0548832677304744,-1146.2769775390625,304.1536560058594,0.721476674079895,0.1030762642621994,0.0728327110409736,293.1460876464844,297.1499938964844,293.1499938964844,0.1352111250162124,-3073.08056640625,304.14892578125,0.9023628830909728,0.2057081758975982,0.1953300535678863,293.282470703125,297.1499938964844,293.1499938964844,0.0032687119673937,-1237.8768310546875,295.6304626464844,0.5603619813919067,0.050000000745058,0.2284937798976898,291.1460266113281,291.1499938964844,274.8500061035156,271.5482177734375,286.0045166015625,293.2826232910156,291.1459045410156,1.0,0.1762053966522216,0.8514528870582581,0.8514528870582581,1.0,1.0,-0.7530677318572998,0.2974965572357178,0.4555711448192596,0.1754557639360427,0.0,0.0,0.0865671336650848,24.971269607543945,25.0,-1.0715112686157229,-3902.434814453125,56.23158264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539306640625,303.1792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.0864656791090965,0.0,0.0,0.0,0.0,1.0,0.0018718484789133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935305878520011,0.1001256704330444,-0.0065950821153819,0.0,8.775167225394398e-05,0.0,0.0,3.851646900177002,0.0,0.0,0.0,0.2694168984889984,4.0,0.0,1.0
748020,293.1271057128906,297.1499938964844,293.1499938964844,0.0450048819184303,-1310.590576171875,304.14697265625,0.6933057904243469,0.0919819995760917,0.0833123922348022,293.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5604197978973389,0.050000000745058,0.0481687821447849,293.1942138671875,297.1499938964844,293.1499938964844,0.0541465580463409,-1136.63720703125,304.1536865234375,0.7196097373962402,0.1021957769989967,0.0722171291708946,293.1452331542969,297.1499938964844,293.1499938964844,0.1354397982358932,-3077.251953125,304.1488952636719,0.902850866317749,0.2059826105833053,0.1955873072147369,293.2810363769531,297.1499938964844,293.1499938964844,0.0032376879826188,-1226.346923828125,295.5882263183594,0.5604197978973389,0.050000000745058,0.2284919619560241,291.1455078125,291.1499938964844,274.8500061035156,271.5526123046875,286.0025329589844,293.2811584472656,291.1454467773437,1.0,0.1762233972549438,0.8516310453414917,0.8516310453414917,1.0,1.0,-0.753379225730896,0.2976671755313873,0.4557120203971863,0.1754651963710785,0.0,0.0,0.0872057005763053,24.963558197021484,25.0,-0.6754735112190247,-3905.775634765625,56.265018463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,303.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6796875,18000.0,0.0,0.0,0.0865771695971489,0.0,0.0,0.0,0.0,1.0,0.0018413895741105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937601029872894,0.1001505032181739,-0.0063903969712555,0.0,8.786482067080215e-05,0.0,0.0,3.8529365062713614,0.0,0.0,0.0,0.2694302797317505,4.0,0.0,1.0
748080,293.1271057128906,297.1499938964844,293.1499938964844,0.0450048819184303,-1310.590576171875,304.14697265625,0.6933057904243469,0.0919819995760917,0.0833123922348022,293.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5604197978973389,0.050000000745058,0.0481687821447849,293.1942138671875,297.1499938964844,293.1499938964844,0.0541465580463409,-1136.63720703125,304.1536865234375,0.7196097373962402,0.1021957769989967,0.0722171291708946,293.1452331542969,297.1499938964844,293.1499938964844,0.1354397982358932,-3077.251953125,304.1488952636719,0.902850866317749,0.2059826105833053,0.1955873072147369,293.2810363769531,297.1499938964844,293.1499938964844,0.0032376879826188,-1226.346923828125,295.5882263183594,0.5604197978973389,0.050000000745058,0.2284919619560241,291.1455078125,291.1499938964844,274.8500061035156,271.5526123046875,286.0025329589844,293.2811584472656,291.1454467773437,1.0,0.1762233972549438,0.8516310453414917,0.8516310453414917,1.0,1.0,-0.753379225730896,0.2976671755313873,0.4557120203971863,0.1754651963710785,0.0,0.0,0.0872057005763053,24.963558197021484,25.0,-0.6754735112190247,-3905.775634765625,56.265018463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,303.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6796875,18000.0,0.0,0.0,0.0865771695971489,0.0,0.0,0.0,0.0,1.0,0.0018413895741105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937601029872894,0.1001505032181739,-0.0063903969712555,0.0,8.786482067080215e-05,0.0,0.0,3.8529365062713614,0.0,0.0,0.0,0.2694302797317505,4.0,0.0,1.0
748140,293.1265869140625,297.1499938964844,293.1499938964844,0.0455992482602596,-1320.31005859375,304.14697265625,0.6951732635498047,0.0926658138632774,0.0839278772473335,293.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5604643225669861,0.050000000745058,0.0481684878468513,293.1930236816406,297.1499938964844,293.1499938964844,0.053408533334732,-1127.005615234375,304.1536865234375,0.7177039384841919,0.1013188287615776,0.0716032609343528,293.1444396972656,297.1499938964844,293.1499938964844,0.1356706917285919,-3081.4580078125,304.1488952636719,0.9033304452896118,0.2062622308731079,0.1958497613668441,293.2796630859375,297.1499938964844,293.1499938964844,0.0032068623695522,-1214.869140625,295.54638671875,0.5604643225669861,0.050000000745058,0.2284905761480331,291.14520263671875,291.1499938964844,274.8500061035156,271.5569763183594,286.0000915527344,293.27978515625,291.1451721191406,1.0,0.1762443631887436,0.8518092036247253,0.8518092036247253,1.0,1.0,-0.7536941170692444,0.2978599965572357,0.4558340907096863,0.1754261702299118,0.0,0.0,0.0878669172525405,24.957189559936523,25.0,-0.3759343326091766,-3909.489501953125,56.30066680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1338195800781,303.1908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.685546875,18000.0,0.0,0.0,0.0867202058434486,0.0,0.0,0.0,0.0,1.0,0.0018077035201713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940003171563148,0.1001678481698036,-0.0061675258912146,0.0,8.800998330116272e-05,0.0,0.0,3.853949069976807,0.0,0.0,0.0,0.2694434225559234,4.0,0.0,1.0
748200,293.1265869140625,297.1499938964844,293.1499938964844,0.0455992482602596,-1320.31005859375,304.14697265625,0.6951732635498047,0.0926658138632774,0.0839278772473335,293.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5604643225669861,0.050000000745058,0.0481684878468513,293.1930236816406,297.1499938964844,293.1499938964844,0.053408533334732,-1127.005615234375,304.1536865234375,0.7177039384841919,0.1013188287615776,0.0716032609343528,293.1444396972656,297.1499938964844,293.1499938964844,0.1356706917285919,-3081.4580078125,304.1488952636719,0.9033304452896118,0.2062622308731079,0.1958497613668441,293.2796630859375,297.1499938964844,293.1499938964844,0.0032068623695522,-1214.869140625,295.54638671875,0.5604643225669861,0.050000000745058,0.2284905761480331,291.14520263671875,291.1499938964844,274.8500061035156,271.5569763183594,286.0000915527344,293.27978515625,291.1451721191406,1.0,0.1762443631887436,0.8518092036247253,0.8518092036247253,1.0,1.0,-0.7536941170692444,0.2978599965572357,0.4558340907096863,0.1754261702299118,0.0,0.0,0.0878669172525405,24.957189559936523,25.0,-0.3759343326091766,-3909.489501953125,56.30066680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1338195800781,303.1908874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.685546875,18000.0,0.0,0.0,0.0867202058434486,0.0,0.0,0.0,0.0,1.0,0.0018077035201713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940003171563148,0.1001678481698036,-0.0061675258912146,0.0,8.800998330116272e-05,0.0,0.0,3.853949069976807,0.0,0.0,0.0,0.2694434225559234,4.0,0.0,1.0
748260,293.12615966796875,297.1499938964844,293.1499938964844,0.0461863502860069,-1329.921142578125,304.1470031738281,0.6970017552375793,0.0933427214622497,0.0845374390482902,293.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5604985356330872,0.050000000745058,0.0481682643294334,293.1919250488281,297.1499938964844,293.1499938964844,0.0526751987636089,-1117.460693359375,304.1536865234375,0.7157723903656006,0.1004532650113105,0.0709958523511886,293.14373779296875,297.1499938964844,293.1499938964844,0.1359038949012756,-3085.701416015625,304.1488647460937,0.9038058519363404,0.2065465748310089,0.1961169242858886,293.27838134765625,297.1499938964844,293.1499938964844,0.0031762744765728,-1203.4608154296875,295.5049133300781,0.5604985356330872,0.050000000745058,0.2284895032644271,291.14508056640625,291.1499938964844,274.8500061035156,271.5613708496094,285.99725341796875,293.27850341796875,291.1450500488281,1.0,0.176267996430397,0.8519848585128784,0.8519848585128784,1.0,1.0,-0.7540157437324524,0.2980730533599853,0.4559427201747894,0.1753471940755844,0.0,0.0,0.0885362923145294,24.95184898376465,25.0,-0.1618363857269287,-3913.537353515625,56.338600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,303.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6953125,18000.0,0.0,0.0,0.0868890434503555,0.0,0.0,0.0,0.0,1.0,0.0017717080190777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942456126213073,0.1001790836453437,-0.0059334742836654,0.0,8.818133210297674e-05,0.0,0.0,3.8547308444976807,0.0,0.0,0.0,0.2694561779499054,4.0,0.0,1.0
748320,293.12615966796875,297.1499938964844,293.1499938964844,0.0461863502860069,-1329.921142578125,304.1470031738281,0.6970017552375793,0.0933427214622497,0.0845374390482902,293.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5604985356330872,0.050000000745058,0.0481682643294334,293.1919250488281,297.1499938964844,293.1499938964844,0.0526751987636089,-1117.460693359375,304.1536865234375,0.7157723903656006,0.1004532650113105,0.0709958523511886,293.14373779296875,297.1499938964844,293.1499938964844,0.1359038949012756,-3085.701416015625,304.1488647460937,0.9038058519363404,0.2065465748310089,0.1961169242858886,293.27838134765625,297.1499938964844,293.1499938964844,0.0031762744765728,-1203.4608154296875,295.5049133300781,0.5604985356330872,0.050000000745058,0.2284895032644271,291.14508056640625,291.1499938964844,274.8500061035156,271.5613708496094,285.99725341796875,293.27850341796875,291.1450500488281,1.0,0.176267996430397,0.8519848585128784,0.8519848585128784,1.0,1.0,-0.7540157437324524,0.2980730533599853,0.4559427201747894,0.1753471940755844,0.0,0.0,0.0885362923145294,24.95184898376465,25.0,-0.1618363857269287,-3913.537353515625,56.338600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,303.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6953125,18000.0,0.0,0.0,0.0868890434503555,0.0,0.0,0.0,0.0,1.0,0.0017717080190777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942456126213073,0.1001790836453437,-0.0059334742836654,0.0,8.818133210297674e-05,0.0,0.0,3.8547308444976807,0.0,0.0,0.0,0.2694561779499054,4.0,0.0,1.0
748380,293.1258544921875,297.1499938964844,293.1499938964844,0.0467659197747707,-1339.4207763671875,304.14703369140625,0.6987941265106201,0.0940121263265609,0.0851405560970306,293.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5605266690254211,0.050000000745058,0.0481680780649185,293.1908569335937,297.1499938964844,293.1499938964844,0.0519540831446647,-1108.099853515625,304.1536560058594,0.7138340473175049,0.0996081233024597,0.0704008340835571,293.1430969238281,297.1499938964844,293.1499938964844,0.1361390799283981,-3089.97705078125,304.1488647460937,0.904280960559845,0.206834390759468,0.1963876634836197,293.27716064453125,297.1499938964844,293.1499938964844,0.0031458691228181,-1192.1048583984375,295.4637756347656,0.5605266690254211,0.050000000745058,0.2284886240959167,291.14501953125,291.1499938964844,274.8500061035156,271.5657653808594,285.9940795898437,293.2772521972656,291.1450500488281,1.0,0.1762939095497131,0.8521605134010315,0.8521605134010315,1.0,1.0,-0.7543491125106812,0.2983050346374511,0.4560440480709076,0.1752377301454544,0.0,0.0,0.0892016664147377,24.94703483581543,25.0,-0.0166983157396316,-3917.85546875,56.37886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11822509765625,303.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.0870738476514816,0.0,0.0,0.0,0.0,1.0,0.0017343795625492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944909825921058,0.100186251103878,-0.0056952689774334,0.0,8.836888446239755e-05,0.0,0.0,3.855353593826294,0.0,0.0,0.0,0.2694684863090515,4.0,0.0,1.0
748440,293.1258544921875,297.1499938964844,293.1499938964844,0.0467659197747707,-1339.4207763671875,304.14703369140625,0.6987941265106201,0.0940121263265609,0.0851405560970306,293.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5605266690254211,0.050000000745058,0.0481680780649185,293.1908569335937,297.1499938964844,293.1499938964844,0.0519540831446647,-1108.099853515625,304.1536560058594,0.7138340473175049,0.0996081233024597,0.0704008340835571,293.1430969238281,297.1499938964844,293.1499938964844,0.1361390799283981,-3089.97705078125,304.1488647460937,0.904280960559845,0.206834390759468,0.1963876634836197,293.27716064453125,297.1499938964844,293.1499938964844,0.0031458691228181,-1192.1048583984375,295.4637756347656,0.5605266690254211,0.050000000745058,0.2284886240959167,291.14501953125,291.1499938964844,274.8500061035156,271.5657653808594,285.9940795898437,293.2772521972656,291.1450500488281,1.0,0.1762939095497131,0.8521605134010315,0.8521605134010315,1.0,1.0,-0.7543491125106812,0.2983050346374511,0.4560440480709076,0.1752377301454544,0.0,0.0,0.0892016664147377,24.94703483581543,25.0,-0.0166983157396316,-3917.85546875,56.37886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11822509765625,303.2059936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.0870738476514816,0.0,0.0,0.0,0.0,1.0,0.0017343795625492,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944909825921058,0.100186251103878,-0.0056952689774334,0.0,8.836888446239755e-05,0.0,0.0,3.855353593826294,0.0,0.0,0.0,0.2694684863090515,4.0,0.0,1.0
748500,293.125732421875,297.1499938964844,293.1499938964844,0.047052577137947,-1344.1241455078125,304.1470642089844,0.6996774077415466,0.0943436920642852,0.0854393318295478,293.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.560539960861206,0.050000000745058,0.0481679886579513,293.1903076171875,297.1499938964844,293.1499938964844,0.0516023412346839,-1103.5430908203125,304.15362548828125,0.7128742337226868,0.0991996675729751,0.0701113939285278,293.142822265625,297.1499938964844,293.1499938964844,0.1362573951482772,-3092.126708984375,304.1488342285156,0.9045202136039734,0.2069794833660125,0.1965241879224777,293.2765808105469,297.1499938964844,293.1499938964844,0.0031307444442063,-1186.4508056640625,295.4432983398437,0.560539960861206,0.050000000745058,0.2284882068634033,291.1450500488281,291.1499938964844,274.8500061035156,271.56793212890625,285.992431640625,293.27667236328125,291.1450500488281,1.0,0.1763077229261398,0.8522483110427856,0.8522483110427856,1.0,1.0,-0.754523515701294,0.2984285652637481,0.4560949802398681,0.1751748174428939,0.0,0.0,0.0895309895277023,24.94465065002441,25.0,0.0315743274986743,-3920.112060546875,56.40011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11529541015625,303.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.0871700718998909,0.0,0.0,0.0,0.0,1.0,0.0017153795342892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946128293871879,0.100188635289669,-0.005575799383223,0.0,8.846654236549512e-05,0.0,0.0,3.855617046356201,0.0,0.0,0.0,0.2694744765758514,4.0,0.0,1.0
748560,293.1256103515625,297.1499938964844,293.1499938964844,0.0473373048007488,-1348.79931640625,304.1470642089844,0.700554609298706,0.0946735516190528,0.0857363641262054,293.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5605546832084656,0.050000000745058,0.0481678918004035,293.189697265625,297.1499938964844,293.1499938964844,0.0512615330517292,-1099.1341552734375,304.1535949707031,0.7119366526603699,0.0988079234957695,0.0698314905166626,293.1425476074219,297.1499938964844,293.1499938964844,0.1363763362169265,-3094.287353515625,304.1488342285156,0.904763400554657,0.2071256786584854,0.1966615617275238,293.2760009765625,297.1499938964844,293.1499938964844,0.0031156672630459,-1180.8115234375,295.42291259765625,0.5605546832084656,0.050000000745058,0.2284877449274063,291.14508056640625,291.1499938964844,274.8500061035156,271.57012939453125,285.9906921386719,293.2760925292969,291.14508056640625,1.0,0.1763222217559814,0.8523344993591309,0.8523344993591309,1.0,1.0,-0.7547082901000977,0.2985585927963257,0.4561496675014496,0.1751090288162231,0.0,0.0,0.0898576825857162,24.94204330444336,25.0,0.0628909394145011,-3922.43701171875,56.42252349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,303.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.087267555296421,0.0,0.0,0.0,0.0,1.0,0.0016962256049737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947339013218879,0.1001904755830764,-0.0054565798491239,0.0,8.856547356117517e-05,0.0,0.0,3.855858325958252,0.0,0.0,0.0,0.2694804072380066,4.0,0.0,1.0
748620,293.1254272460937,297.1499938964844,293.1499938964844,0.047902338206768,-1358.0880126953125,304.1470947265625,0.7023018002510071,0.0953293666243553,0.0863264799118042,293.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5605952143669128,0.050000000745058,0.0481676273047924,293.1882629394531,297.1499938964844,293.1499938964844,0.0506326220929622,-1091.015869140625,304.1534423828125,0.7101942300796509,0.098095491528511,0.0693164467811584,293.1419982910156,297.1499938964844,293.1499938964844,0.1366175413131714,-3098.66845703125,304.1488342285156,0.9052734375,0.2074223309755325,0.1969399899244308,293.27490234375,297.1499938964844,293.1499938964844,0.0030856656376272,-1169.5828857421875,295.3822937011719,0.5605952143669128,0.050000000745058,0.2284864783287048,291.1451110839844,291.1499938964844,274.8500061035156,271.57452392578125,285.98712158203125,293.2749938964844,291.1451110839844,1.0,0.1763538718223571,0.8525068163871765,0.8525068163871765,1.0,1.0,-0.7551306486129761,0.2988463938236236,0.45628422498703,0.1749775558710098,0.0,0.0,0.0905072391033172,24.9352970123291,25.0,0.0509405620396137,-3927.333984375,56.47277069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089782714844,303.2236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.0874629989266395,0.0,0.0,0.0,0.0,1.0,0.0016574810724705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949744284152984,0.1001936048269271,-0.005219180136919,0.0,8.876382344169542e-05,0.0,0.0,3.8563156127929688,0.0,0.0,0.0,0.2694920599460602,4.0,0.0,1.0
748680,293.1254272460937,297.1499938964844,293.1499938964844,0.047902338206768,-1358.0880126953125,304.1470947265625,0.7023018002510071,0.0953293666243553,0.0863264799118042,293.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5605952143669128,0.050000000745058,0.0481676273047924,293.1882629394531,297.1499938964844,293.1499938964844,0.0506326220929622,-1091.015869140625,304.1534423828125,0.7101942300796509,0.098095491528511,0.0693164467811584,293.1419982910156,297.1499938964844,293.1499938964844,0.1366175413131714,-3098.66845703125,304.1488342285156,0.9052734375,0.2074223309755325,0.1969399899244308,293.27490234375,297.1499938964844,293.1499938964844,0.0030856656376272,-1169.5828857421875,295.3822937011719,0.5605952143669128,0.050000000745058,0.2284864783287048,291.1451110839844,291.1499938964844,274.8500061035156,271.57452392578125,285.98712158203125,293.2749938964844,291.1451110839844,1.0,0.1763538718223571,0.8525068163871765,0.8525068163871765,1.0,1.0,-0.7551306486129761,0.2988463938236236,0.45628422498703,0.1749775558710098,0.0,0.0,0.0905072391033172,24.9352970123291,25.0,0.0509405620396137,-3927.333984375,56.47277069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089782714844,303.2236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.0874629989266395,0.0,0.0,0.0,0.0,1.0,0.0016574810724705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949744284152984,0.1001936048269271,-0.005219180136919,0.0,8.876382344169542e-05,0.0,0.0,3.8563156127929688,0.0,0.0,0.0,0.2694920599460602,4.0,0.0,1.0
748740,293.1252746582031,297.1499938964844,293.1499938964844,0.0484623536467552,-1367.310302734375,304.1471252441406,0.7040448784828186,0.0959798842668533,0.0869118869304657,293.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5606539845466614,0.050000000745058,0.0481672398746013,293.1864929199219,297.1499938964844,293.1499938964844,0.0500883907079696,-1084.01123046875,304.1531982421875,0.7086814045906067,0.0974866896867752,0.0688722357153892,293.1415100097656,297.1499938964844,293.1499938964844,0.1368641406297683,-3103.1474609375,304.1488037109375,0.9058206677436828,0.207724466919899,0.1972236037254333,293.2738342285156,297.1499938964844,293.1499938964844,0.0030558970756828,-1158.4351806640625,295.3419189453125,0.5606539845466614,0.050000000745058,0.228484645485878,291.14508056640625,291.1499938964844,274.8500061035156,271.5788879394531,285.9833679199219,293.27392578125,291.1450500488281,1.0,0.1763900220394134,0.8526791930198669,0.8526791930198669,1.0,1.0,-0.7556377649307251,0.2991745769977569,0.4564631581306457,0.1748557388782501,0.0,0.0,0.0911650955677032,24.92622756958008,25.0,-0.0501441918313503,-3932.626708984375,56.53190231323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067199707031,303.2333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0876550376415252,0.0,0.0,0.0,0.0,1.0,0.0016178044024854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952170342206955,0.1001983359456062,-0.0049813082441687,0.0,8.895872451830655e-05,0.0,0.0,3.8568365573883057,0.0,0.0,0.0,0.2695039510726928,4.0,0.0,1.0
748800,293.1252746582031,297.1499938964844,293.1499938964844,0.0484623536467552,-1367.310302734375,304.1471252441406,0.7040448784828186,0.0959798842668533,0.0869118869304657,293.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5606539845466614,0.050000000745058,0.0481672398746013,293.1864929199219,297.1499938964844,293.1499938964844,0.0500883907079696,-1084.01123046875,304.1531982421875,0.7086814045906067,0.0974866896867752,0.0688722357153892,293.1415100097656,297.1499938964844,293.1499938964844,0.1368641406297683,-3103.1474609375,304.1488037109375,0.9058206677436828,0.207724466919899,0.1972236037254333,293.2738342285156,297.1499938964844,293.1499938964844,0.0030558970756828,-1158.4351806640625,295.3419189453125,0.5606539845466614,0.050000000745058,0.228484645485878,291.14508056640625,291.1499938964844,274.8500061035156,271.5788879394531,285.9833679199219,293.27392578125,291.1450500488281,1.0,0.1763900220394134,0.8526791930198669,0.8526791930198669,1.0,1.0,-0.7556377649307251,0.2991745769977569,0.4564631581306457,0.1748557388782501,0.0,0.0,0.0911650955677032,24.92622756958008,25.0,-0.0501441918313503,-3932.626708984375,56.53190231323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067199707031,303.2333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0876550376415252,0.0,0.0,0.0,0.0,1.0,0.0016178044024854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0952170342206955,0.1001983359456062,-0.0049813082441687,0.0,8.895872451830655e-05,0.0,0.0,3.8568365573883057,0.0,0.0,0.0,0.2695039510726928,4.0,0.0,1.0
