time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748860,293.1252136230469,297.1499938964844,293.1499938964844,0.0490160174667835,-1376.4456787109375,304.14715576171875,0.7057835459709167,0.0966219305992126,0.087490364909172,293.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5607364177703857,0.050000000745058,0.0481666959822177,293.184326171875,297.1499938964844,293.1499938964844,0.0496398173272609,-1078.2564697265625,304.15289306640625,0.7074520587921143,0.0970022082328796,0.0685067847371101,293.1410827636719,297.1499938964844,293.1499938964844,0.1371161043643951,-3107.726318359375,304.1487731933594,0.9064102172851562,0.2080294489860534,0.1975104510784149,293.2728271484375,297.1499938964844,293.1499938964844,0.0030263210646808,-1147.3592529296875,295.3016967773437,0.5607364177703857,0.050000000745058,0.2284820675849914,291.1448669433594,291.1499938964844,274.8444519042969,271.579345703125,285.9781494140625,293.2729187011719,291.144775390625,1.0,0.1764315813779831,0.8528480529785156,0.8528480529785156,1.0,1.0,-0.7562338709831238,0.2995199859142303,0.4567138850688934,0.1748035699129104,0.0,0.0,0.0918620154261589,24.9150619506836,25.0,-0.4605906903743744,-3938.66455078125,56.6008186340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105712890625,303.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.68359375,18000.0,0.0,0.0,0.0878408029675483,0.0,0.0,0.0,0.0,1.0,0.0015762296970933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954703986644744,0.1002081856131553,-0.0047377827577292,0.0,8.914724458009005e-05,0.0,0.0,3.857568502426148,0.0,0.0,0.0,0.2695168256759643,4.0,0.0,1.0
748920,293.1252136230469,297.1499938964844,293.1499938964844,0.0490160174667835,-1376.4456787109375,304.14715576171875,0.7057835459709167,0.0966219305992126,0.087490364909172,293.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5607364177703857,0.050000000745058,0.0481666959822177,293.184326171875,297.1499938964844,293.1499938964844,0.0496398173272609,-1078.2564697265625,304.15289306640625,0.7074520587921143,0.0970022082328796,0.0685067847371101,293.1410827636719,297.1499938964844,293.1499938964844,0.1371161043643951,-3107.726318359375,304.1487731933594,0.9064102172851562,0.2080294489860534,0.1975104510784149,293.2728271484375,297.1499938964844,293.1499938964844,0.0030263210646808,-1147.3592529296875,295.3016967773437,0.5607364177703857,0.050000000745058,0.2284820675849914,291.1448669433594,291.1499938964844,274.8444519042969,271.579345703125,285.9781494140625,293.2729187011719,291.144775390625,1.0,0.1764315813779831,0.8528480529785156,0.8528480529785156,1.0,1.0,-0.7562338709831238,0.2995199859142303,0.4567138850688934,0.1748035699129104,0.0,0.0,0.0918620154261589,24.9150619506836,25.0,-0.4605906903743744,-3938.66455078125,56.6008186340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105712890625,303.2436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.68359375,18000.0,0.0,0.0,0.0878408029675483,0.0,0.0,0.0,0.0,1.0,0.0015762296970933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954703986644744,0.1002081856131553,-0.0047377827577292,0.0,8.914724458009005e-05,0.0,0.0,3.857568502426148,0.0,0.0,0.0,0.2695168256759643,4.0,0.0,1.0
748980,293.12518310546875,297.1499938964844,293.1499938964844,0.0495657362043857,-1385.5416259765625,304.1471862792969,0.7075444459915161,0.0972562283277511,0.0880609527230262,293.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5608689188957214,0.050000000745058,0.0481658242642879,293.1813049316406,297.1499938964844,293.1499938964844,0.0493627190589904,-1074.732177734375,304.1523742675781,0.7067746520042419,0.0967434495687484,0.0682798624038696,293.14068603515625,297.1499938964844,293.1499938964844,0.1373794227838516,-3112.525146484375,304.14874267578125,0.9070793390274048,0.2083373814821243,0.1977993547916412,293.2718200683594,297.1499938964844,293.1499938964844,0.0029970894102007,-1136.437255859375,295.26123046875,0.5608689188957214,0.050000000745058,0.2284779250621795,291.1438903808594,291.1499938964844,274.8283386230469,271.57232666015625,285.9697265625,293.2719116210937,291.1436462402344,1.0,0.1764807254076004,0.8530169129371643,0.8530169129371643,1.0,1.0,-0.7569869756698608,0.2998880743980407,0.45709890127182,0.1748933941125869,0.0,0.0,0.0927333906292915,24.89917182922364,25.0,-1.596738338470459,-3946.368408203125,56.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10546875,303.2549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0880211889743805,0.0,0.0,0.0,0.0,1.0,0.0015286894049495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957729443907737,0.100239485502243,-0.0044665415771305,0.0,8.933032222557813e-05,0.0,0.0,3.859190225601196,0.0,0.0,0.0,0.2695339918136596,4.0,0.0,1.0
749040,293.12518310546875,297.1499938964844,293.1499938964844,0.0495657362043857,-1385.5416259765625,304.1471862792969,0.7075444459915161,0.0972562283277511,0.0880609527230262,293.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5608689188957214,0.050000000745058,0.0481658242642879,293.1813049316406,297.1499938964844,293.1499938964844,0.0493627190589904,-1074.732177734375,304.1523742675781,0.7067746520042419,0.0967434495687484,0.0682798624038696,293.14068603515625,297.1499938964844,293.1499938964844,0.1373794227838516,-3112.525146484375,304.14874267578125,0.9070793390274048,0.2083373814821243,0.1977993547916412,293.2718200683594,297.1499938964844,293.1499938964844,0.0029970894102007,-1136.437255859375,295.26123046875,0.5608689188957214,0.050000000745058,0.2284779250621795,291.1438903808594,291.1499938964844,274.8283386230469,271.57232666015625,285.9697265625,293.2719116210937,291.1436462402344,1.0,0.1764807254076004,0.8530169129371643,0.8530169129371643,1.0,1.0,-0.7569869756698608,0.2998880743980407,0.45709890127182,0.1748933941125869,0.0,0.0,0.0927333906292915,24.89917182922364,25.0,-1.596738338470459,-3946.368408203125,56.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10546875,303.2549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0880211889743805,0.0,0.0,0.0,0.0,1.0,0.0015286894049495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957729443907737,0.100239485502243,-0.0044665415771305,0.0,8.933032222557813e-05,0.0,0.0,3.859190225601196,0.0,0.0,0.0,0.2695339918136596,4.0,0.0,1.0
749100,293.12518310546875,297.1499938964844,293.1499938964844,0.0498407520353794,-1390.103515625,304.147216796875,0.7084431648254395,0.0975719392299652,0.0883443355560302,293.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5609603524208069,0.050000000745058,0.0481652207672596,293.1794128417969,297.1499938964844,293.1499938964844,0.04931366071105,-1074.1302490234375,304.15203857421875,0.7067249417304993,0.0967214927077293,0.0682384446263313,293.1404724121094,297.1499938964844,293.1499938964844,0.1375174969434738,-3115.048095703125,304.1487121582031,0.907455027103424,0.2084937542676925,0.1979455053806305,293.27130126953125,297.1499938964844,293.1499938964844,0.0029826166573911,-1131.0438232421875,295.2408447265625,0.5609603524208069,0.050000000745058,0.2284750789403915,291.1430053710937,291.1499938964844,274.8165588378906,271.566162109375,285.9643249511719,293.2713928222656,291.1426696777344,1.0,0.1765093505382537,0.8531013131141663,0.8531013131141663,1.0,1.0,-0.7574486136436462,0.3000929057598114,0.4573556780815124,0.1749951690435409,0.0,0.0,0.0932928472757339,24.888641357421875,25.0,-2.284205675125122,-3951.232177734375,56.73670959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053771972656,303.26202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.0881112739443779,0.0,0.0,0.0,0.0,1.0,0.0014998823171481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959646999835968,0.1002706587314605,-0.0043059587478637,0.0,8.942173735704273e-05,0.0,0.0,3.860656499862671,0.0,0.0,0.0,0.2695459127426147,4.0,0.0,1.0
749160,293.1251525878906,297.1499938964844,293.1499938964844,0.0501163601875305,-1394.6822509765625,304.147216796875,0.7093499898910522,0.0978874564170837,0.0886272117495536,293.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5610679388046265,0.050000000745058,0.0481645129621028,293.1772766113281,297.1499938964844,293.1499938964844,0.0493242070078849,-1074.299560546875,304.1516418457031,0.7068678736686707,0.0967692956328392,0.0682450607419014,293.1402893066406,297.1499938964844,293.1499938964844,0.1376598328351974,-3117.65283203125,304.1487121582031,0.9078584909439088,0.2086524069309234,0.1980933845043182,293.27081298828125,297.1499938964844,293.1499938964844,0.0029682351741939,-1125.6917724609375,295.22039794921875,0.5610679388046265,0.050000000745058,0.2284717112779617,291.1418762207031,291.1499938964844,274.8023986816406,271.5583190917969,285.95819091796875,293.2709045410156,291.1414794921875,1.0,0.1765410602092743,0.8531835079193115,0.8531835079193115,1.0,1.0,-0.7579686045646667,0.3003129065036773,0.4576556980609894,0.1751334965229034,0.0,0.0,0.0939490273594856,24.87648582458496,25.0,-2.950259208679199,-3956.87060546875,56.79386520385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,303.27032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0882031396031379,0.0,0.0,0.0,0.0,1.0,0.0014663439942523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961905792355537,0.1003131866455078,-0.0041226046159863,0.0,8.951497147791088e-05,0.0,0.0,3.862610340118408,0.0,0.0,0.0,0.2695605754852295,4.0,0.0,1.0
749220,293.1251525878906,297.1499938964844,293.1499938964844,0.050670176744461,-1403.9033203125,304.147216796875,0.7111822962760925,0.0985193774104118,0.0891928821802139,293.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5613314509391785,0.050000000745058,0.0481627844274044,293.1723022460937,297.1499938964844,293.1499938964844,0.049534473568201,-1077.0833740234375,304.1507568359375,0.7077628374099731,0.0970853343605995,0.068411186337471,293.139892578125,297.1499938964844,293.1499938964844,0.1379579007625579,-3123.114990234375,304.1486511230469,0.9087534546852112,0.2089782506227493,0.1983963698148727,293.269775390625,297.1499938964844,293.1499938964844,0.0029398025944828,-1115.129150390625,295.1794128417969,0.5613314509391785,0.050000000745058,0.2284635007381439,291.1390380859375,291.1499938964844,274.76739501953125,271.5378723144531,285.9437561035156,293.2698669433594,291.1385192871094,1.0,0.1766154468059539,0.8533478379249573,0.8533478379249573,1.0,1.0,-0.7591985464096069,0.3008075058460235,0.4583910405635834,0.1755177825689315,0.0,0.0,0.0955999940633773,24.84739112854004,25.0,-4.090657711029053,-3970.777099609375,56.92879867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036376953125,303.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01953125,18000.0,0.0,0.0,0.0883999913930893,0.0,0.0,0.0,0.0,1.0,0.0013799779117107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967656672000885,0.1004340201616287,-0.003668351098895,0.0,8.971474744612351e-05,0.0,0.0,3.868085622787476,0.0,0.0,0.0,0.2695993483066559,4.0,0.0,1.0
749280,293.1251525878906,297.1499938964844,293.1499938964844,0.050670176744461,-1403.9033203125,304.147216796875,0.7111822962760925,0.0985193774104118,0.0891928821802139,293.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5613314509391785,0.050000000745058,0.0481627844274044,293.1723022460937,297.1499938964844,293.1499938964844,0.049534473568201,-1077.0833740234375,304.1507568359375,0.7077628374099731,0.0970853343605995,0.068411186337471,293.139892578125,297.1499938964844,293.1499938964844,0.1379579007625579,-3123.114990234375,304.1486511230469,0.9087534546852112,0.2089782506227493,0.1983963698148727,293.269775390625,297.1499938964844,293.1499938964844,0.0029398025944828,-1115.129150390625,295.1794128417969,0.5613314509391785,0.050000000745058,0.2284635007381439,291.1390380859375,291.1499938964844,274.76739501953125,271.5378723144531,285.9437561035156,293.2698669433594,291.1385192871094,1.0,0.1766154468059539,0.8533478379249573,0.8533478379249573,1.0,1.0,-0.7591985464096069,0.3008075058460235,0.4583910405635834,0.1755177825689315,0.0,0.0,0.0955999940633773,24.84739112854004,25.0,-4.090657711029053,-3970.777099609375,56.92879867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036376953125,303.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01953125,18000.0,0.0,0.0,0.0883999913930893,0.0,0.0,0.0,0.0,1.0,0.0013799779117107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967656672000885,0.1004340201616287,-0.003668351098895,0.0,8.971474744612351e-05,0.0,0.0,3.868085622787476,0.0,0.0,0.0,0.2695993483066559,4.0,0.0,1.0
749340,293.1251220703125,297.1499938964844,293.1499938964844,0.0512287691235542,-1413.2283935546875,304.147216796875,0.7130435705184937,0.0991555377840995,0.0897612422704696,293.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5616548657417297,0.050000000745058,0.0481606647372245,293.16650390625,297.1499938964844,293.1499938964844,0.0499970763921737,-1083.1309814453125,304.14971923828125,0.7094561457633972,0.097693458199501,0.0687822699546814,293.1394958496094,297.1499938964844,293.1499938964844,0.1382731050252914,-3128.895751953125,304.1485595703125,0.9097644090652466,0.2093178629875183,0.1987112909555435,293.2687072753906,297.1499938964844,293.1499938964844,0.0029117697849869,-1104.7296142578125,295.13848876953125,0.5616548657417297,0.050000000745058,0.2284534573554992,291.1356201171875,291.1499938964844,274.7240600585937,271.5115051269531,285.9265441894531,293.268798828125,291.1350402832031,1.0,0.1767067313194275,0.853512167930603,0.853512167930603,1.0,1.0,-0.7606893181800842,0.3013829588890075,0.459306389093399,0.1760362535715103,0.0,0.0,0.0977453887462616,24.812650680541992,25.0,-4.8328118324279785,-3988.463134765625,57.093387603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,303.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.0886293351650238,0.0,0.0,0.0,0.0,1.0,0.0012594619765877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975276604294776,0.1006055548787117,-0.0030778890941292,0.0,8.994750533020124e-05,0.0,0.0,3.875804901123047,0.0,0.0,0.0,0.2696522176265716,4.0,0.0,1.0
749400,293.1251220703125,297.1499938964844,293.1499938964844,0.0512287691235542,-1413.2283935546875,304.147216796875,0.7130435705184937,0.0991555377840995,0.0897612422704696,293.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5616548657417297,0.050000000745058,0.0481606647372245,293.16650390625,297.1499938964844,293.1499938964844,0.0499970763921737,-1083.1309814453125,304.14971923828125,0.7094561457633972,0.097693458199501,0.0687822699546814,293.1394958496094,297.1499938964844,293.1499938964844,0.1382731050252914,-3128.895751953125,304.1485595703125,0.9097644090652466,0.2093178629875183,0.1987112909555435,293.2687072753906,297.1499938964844,293.1499938964844,0.0029117697849869,-1104.7296142578125,295.13848876953125,0.5616548657417297,0.050000000745058,0.2284534573554992,291.1356201171875,291.1499938964844,274.7240600585937,271.5115051269531,285.9265441894531,293.268798828125,291.1350402832031,1.0,0.1767067313194275,0.853512167930603,0.853512167930603,1.0,1.0,-0.7606893181800842,0.3013829588890075,0.459306389093399,0.1760362535715103,0.0,0.0,0.0977453887462616,24.812650680541992,25.0,-4.8328118324279785,-3988.463134765625,57.093387603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09991455078125,303.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.0886293351650238,0.0,0.0,0.0,0.0,1.0,0.0012594619765877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975276604294776,0.1006055548787117,-0.0030778890941292,0.0,8.994750533020124e-05,0.0,0.0,3.875804901123047,0.0,0.0,0.0,0.2696522176265716,4.0,0.0,1.0
749460,293.12506103515625,297.1499938964844,293.1499938964844,0.0517920367419719,-1422.652587890625,304.147216796875,0.7149316668510437,0.0997971966862678,0.0903340727090835,293.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5620295405387878,0.050000000745058,0.0481582172214984,293.1600646972656,297.1499938964844,293.1499938964844,0.0507024489343166,-1092.3282470703125,304.1486511230469,0.7118589282035828,0.0985831245779991,0.0693522989749908,293.1390380859375,297.1499938964844,293.1499938964844,0.1386036425828933,-3134.955322265625,304.14849853515625,0.9108842611312866,0.2096732258796692,0.1990403681993484,293.267578125,297.1499938964844,293.1499938964844,0.0028841358143836,-1094.4801025390625,295.09783935546875,0.5620295405387878,0.050000000745058,0.2284418493509292,291.1319274902344,291.1499938964844,274.6731872558594,271.4797058105469,285.9067077636719,293.2676696777344,291.13134765625,1.0,0.1768171787261963,0.8536698222160339,0.8536698222160339,1.0,1.0,-0.7624390125274658,0.302044540643692,0.4603944718837738,0.176673412322998,0.0,0.0,0.1003989875316619,24.77349853515625,25.0,-5.137939929962158,-4010.031494140625,57.28916549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0930480957031,303.3543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2890625,18000.0,0.0,0.0,0.0889112427830696,0.0,0.0,0.0,0.0,1.0,0.0010928976116701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098490409553051,0.1008362472057342,-0.0023458378855139,0.0,9.023361053550616e-05,0.0,0.0,3.8861260414123535,0.0,0.0,0.0,0.2697208225727081,4.0,0.0,1.0
749520,293.12506103515625,297.1499938964844,293.1499938964844,0.0517920367419719,-1422.652587890625,304.147216796875,0.7149316668510437,0.0997971966862678,0.0903340727090835,293.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5620295405387878,0.050000000745058,0.0481582172214984,293.1600646972656,297.1499938964844,293.1499938964844,0.0507024489343166,-1092.3282470703125,304.1486511230469,0.7118589282035828,0.0985831245779991,0.0693522989749908,293.1390380859375,297.1499938964844,293.1499938964844,0.1386036425828933,-3134.955322265625,304.14849853515625,0.9108842611312866,0.2096732258796692,0.1990403681993484,293.267578125,297.1499938964844,293.1499938964844,0.0028841358143836,-1094.4801025390625,295.09783935546875,0.5620295405387878,0.050000000745058,0.2284418493509292,291.1319274902344,291.1499938964844,274.6731872558594,271.4797058105469,285.9067077636719,293.2676696777344,291.13134765625,1.0,0.1768171787261963,0.8536698222160339,0.8536698222160339,1.0,1.0,-0.7624390125274658,0.302044540643692,0.4603944718837738,0.176673412322998,0.0,0.0,0.1003989875316619,24.77349853515625,25.0,-5.137939929962158,-4010.031494140625,57.28916549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0930480957031,303.3543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2890625,18000.0,0.0,0.0,0.0889112427830696,0.0,0.0,0.0,0.0,1.0,0.0010928976116701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098490409553051,0.1008362472057342,-0.0023458378855139,0.0,9.023361053550616e-05,0.0,0.0,3.8861260414123535,0.0,0.0,0.0,0.2697208225727081,4.0,0.0,1.0
749580,293.125,297.1499938964844,293.1499938964844,0.0523588880896568,-1432.15478515625,304.1471862792969,0.7168406248092651,0.1004445925354957,0.090911790728569,293.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.562445878982544,0.050000000745058,0.0481555089354515,293.1531066894531,297.1499938964844,293.1499938964844,0.0516371056437492,-1104.5184326171875,304.1475524902344,0.7148730754852295,0.0997403040528297,0.0701123401522636,293.1385803222656,297.1499938964844,293.1499938964844,0.1389476209878921,-3141.2548828125,304.1484375,0.91210275888443,0.2100455611944198,0.1993849724531173,293.2663879394531,297.1499938964844,293.1499938964844,0.0028568992856889,-1084.3701171875,295.0577392578125,0.562445878982544,0.050000000745058,0.2284290045499801,291.1282958984375,291.1499938964844,274.61553955078125,271.44305419921875,285.8843688964844,293.2665100097656,291.1277160644531,1.0,0.1769484728574752,0.8538275361061096,0.8538275361061096,1.0,1.0,-0.7644394040107727,0.3027958571910858,0.4616435766220093,0.1774117946624755,0.0,0.0,0.1035450994968414,24.7312240600586,25.0,-5.074013710021973,-4035.42041015625,57.51691818237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824279785156,303.395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8203125,18000.0,0.0,0.0,0.0892658531665802,0.0,0.0,0.0,0.0,1.0,0.0008630483644083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996562838554382,0.1011536046862602,-0.0014973242068663,0.0,9.05934939510189e-05,0.0,0.0,3.9001293182373047,0.0,0.0,0.0,0.2698082327842712,4.0,0.0,1.0
749640,293.125,297.1499938964844,293.1499938964844,0.0523588880896568,-1432.15478515625,304.1471862792969,0.7168406248092651,0.1004445925354957,0.090911790728569,293.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.562445878982544,0.050000000745058,0.0481555089354515,293.1531066894531,297.1499938964844,293.1499938964844,0.0516371056437492,-1104.5184326171875,304.1475524902344,0.7148730754852295,0.0997403040528297,0.0701123401522636,293.1385803222656,297.1499938964844,293.1499938964844,0.1389476209878921,-3141.2548828125,304.1484375,0.91210275888443,0.2100455611944198,0.1993849724531173,293.2663879394531,297.1499938964844,293.1499938964844,0.0028568992856889,-1084.3701171875,295.0577392578125,0.562445878982544,0.050000000745058,0.2284290045499801,291.1282958984375,291.1499938964844,274.61553955078125,271.44305419921875,285.8843688964844,293.2665100097656,291.1277160644531,1.0,0.1769484728574752,0.8538275361061096,0.8538275361061096,1.0,1.0,-0.7644394040107727,0.3027958571910858,0.4616435766220093,0.1774117946624755,0.0,0.0,0.1035450994968414,24.7312240600586,25.0,-5.074013710021973,-4035.42041015625,57.51691818237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0824279785156,303.395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8203125,18000.0,0.0,0.0,0.0892658531665802,0.0,0.0,0.0,0.0,1.0,0.0008630483644083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996562838554382,0.1011536046862602,-0.0014973242068663,0.0,9.05934939510189e-05,0.0,0.0,3.9001293182373047,0.0,0.0,0.0,0.2698082327842712,4.0,0.0,1.0
749700,293.1249389648437,297.1499938964844,293.1499938964844,0.0526432767510414,-1436.928466796875,304.1471862792969,0.7178007364273071,0.100770354270935,0.0912024676799774,293.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5626665949821472,0.050000000745058,0.0481540784239769,293.14947509765625,297.1499938964844,293.1499938964844,0.0521842837333679,-1111.6641845703125,304.1470031738281,0.7165771126747131,0.1004128828644752,0.0705592930316925,293.1383361816406,297.1499938964844,293.1499938964844,0.1391241401433944,-3144.483642578125,304.1483764648437,0.91274493932724,0.2102382183074951,0.1995633095502853,293.26580810546875,297.1499938964844,293.1499938964844,0.002843418624252,-1079.36083984375,295.0379333496094,0.5626665949821472,0.050000000745058,0.2284222096204757,291.12652587890625,291.1499938964844,274.5843811035156,271.42303466796875,285.8722839355469,293.2658996582031,291.1259765625,1.0,0.1770222187042236,0.8539063334465027,0.8539063334465027,1.0,1.0,-0.7655288577079773,0.3032053112983703,0.4623235464096069,0.1778127253055572,0.0,0.0,0.105289913713932,24.709312438964844,25.0,-4.942559242248535,-4049.483154296875,57.64271926879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756530761719,303.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5234375,18000.0,0.0,0.0,0.0894759446382522,0.0,0.0,0.0,0.0,1.0,0.0007155472412705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003128513693809,0.1013651266694068,-0.0010522713419049,0.0,9.080670861294492e-05,0.0,0.0,3.909302949905396,0.0,0.0,0.0,0.2698609530925751,4.0,0.0,1.0
749760,293.1248779296875,297.1499938964844,293.1499938964844,0.0529281012713909,-1441.71337890625,304.1471862792969,0.7187632322311401,0.1010973826050758,0.0914942622184753,293.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5628938674926758,0.050000000745058,0.048152606934309,293.1457824707031,297.1499938964844,293.1499938964844,0.0527802780270576,-1119.4581298828125,304.1464538574219,0.7183948159217834,0.101143404841423,0.071047618985176,293.1380920410156,297.1499938964844,293.1499938964844,0.1393033564090728,-3147.759521484375,304.1483459472656,0.9134065508842468,0.210435152053833,0.199745625257492,293.26519775390625,297.1499938964844,293.1499938964844,0.0028300252743065,-1074.3797607421875,295.0182800292969,0.5628938674926758,0.050000000745058,0.228415235877037,291.1248474121094,291.1499938964844,274.55181884765625,271.4020080566406,285.8596496582031,293.2652893066406,291.12432861328125,1.0,0.1771013587713241,0.8539801836013794,0.8539801836013794,1.0,1.0,-0.7666738033294678,0.3036365807056427,0.4630371928215027,0.1782309263944625,0.0,0.0,0.1071392074227333,24.687088012695312,25.0,-4.762911796569824,-4064.40625,57.77621841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06793212890625,303.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1328125,18000.0,0.0,0.0,0.0897099152207374,0.0,0.0,0.0,0.0,1.0,0.000538271444384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010157912969589,0.101636528968811,-0.0006207370897755,0.0,9.10441594896838e-05,0.0,0.0,3.920881748199463,0.0,0.0,0.0,0.2699219882488251,4.0,0.0,1.0
749820,293.1247863769531,297.1499938964844,293.1499938964844,0.0534985736012458,-1451.3092041015625,304.14715576171875,0.7206926345825195,0.1017548814415931,0.0920809954404831,293.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5633639693260193,0.050000000745058,0.048149574548006,293.1383056640625,297.1499938964844,293.1499938964844,0.0541092976927757,-1136.8856201171875,304.1454162597656,0.7223390340805054,0.1027686297893524,0.0721418857574462,293.1375732421875,297.1499938964844,293.1499938964844,0.1396695673465728,-3154.44384765625,304.1482849121094,0.9147815704345704,0.2108418047428131,0.2001222670078277,293.2639465332031,297.1499938964844,293.1499938964844,0.002803495619446,-1064.4991455078125,294.9795227050781,0.5633639693260193,0.050000000745058,0.2284008413553238,291.1217041015625,291.1499938964844,274.4827880859375,271.3571472167969,285.832763671875,293.2640380859375,291.1212463378906,1.0,0.1772760152816772,0.8541277647018433,0.8541277647018433,1.0,1.0,-0.7691224217414856,0.3045654296875,0.4645569920539856,0.1791097372770309,0.0,0.0,0.1111278086900711,24.64219856262207,25.0,-4.3119988441467285,-4096.72119140625,58.06604766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497436523437,303.49102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.0902557447552681,0.0,0.0,0.0,0.0,1.0,3.899847433785908e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025540456175804,0.1025678068399429,-1.3760480214841664e-05,0.0,9.159810724668203e-05,0.0,0.0,3.9593722820281982,0.0,0.0,0.0,0.2700895667076111,4.0,0.0,1.0
749880,293.1247863769531,297.1499938964844,293.1499938964844,0.0534985736012458,-1451.3092041015625,304.14715576171875,0.7206926345825195,0.1017548814415931,0.0920809954404831,293.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5633639693260193,0.050000000745058,0.048149574548006,293.1383056640625,297.1499938964844,293.1499938964844,0.0541092976927757,-1136.8856201171875,304.1454162597656,0.7223390340805054,0.1027686297893524,0.0721418857574462,293.1375732421875,297.1499938964844,293.1499938964844,0.1396695673465728,-3154.44384765625,304.1482849121094,0.9147815704345704,0.2108418047428131,0.2001222670078277,293.2639465332031,297.1499938964844,293.1499938964844,0.002803495619446,-1064.4991455078125,294.9795227050781,0.5633639693260193,0.050000000745058,0.2284008413553238,291.1217041015625,291.1499938964844,274.4827880859375,271.3571472167969,285.832763671875,293.2640380859375,291.1212463378906,1.0,0.1772760152816772,0.8541277647018433,0.8541277647018433,1.0,1.0,-0.7691224217414856,0.3045654296875,0.4645569920539856,0.1791097372770309,0.0,0.0,0.1111278086900711,24.64219856262207,25.0,-4.3119988441467285,-4096.72119140625,58.06604766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497436523437,303.49102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.0902557447552681,0.0,0.0,0.0,0.0,1.0,3.899847433785908e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025540456175804,0.1025678068399429,-1.3760480214841664e-05,0.0,9.159810724668203e-05,0.0,0.0,3.9593722820281982,0.0,0.0,0.0,0.2700895667076111,4.0,0.0,1.0
749940,293.1246643066406,297.1499938964844,293.1499938964844,0.0540693700313568,-1460.9263916015625,304.14715576171875,0.7226226329803467,0.1024162769317627,0.0926713719964027,293.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5638474225997925,0.050000000745058,0.0481464676558971,293.1307678222656,297.1499938964844,293.1499938964844,0.0556033253669738,-1156.5660400390625,304.1444702148437,0.7266495823860168,0.1045940369367599,0.0733803734183311,293.13702392578125,297.1499938964844,293.1499938964844,0.1400455236434936,-3161.293701171875,304.1482238769531,0.9162142276763916,0.2112651616334915,0.2005147486925125,293.2626647949219,297.1499938964844,293.1499938964844,0.0027773010078817,-1054.7236328125,294.9415283203125,0.5638474225997925,0.050000000745058,0.2283861190080642,291.1189270019531,291.1499938964844,274.4092712402344,271.3089599609375,285.8038024902344,293.2627868652344,291.1185302734375,1.0,0.1774724274873733,0.8542754054069519,0.8542754054069519,1.0,1.0,-0.7717669606208801,0.3055816292762756,0.4661853611469269,0.1800281107425689,0.0,0.0,0.115463025867939,24.597530364990234,25.0,-3.779564619064331,-4132.2119140625,58.38541793823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02838134765625,303.5438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.0909126326441764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042604818940162,0.1042646989226341,-4.215600256429752e-06,0.0,9.2264759587124e-05,0.0,0.0,4.028217792510986,0.0,0.0,0.0,0.2703450918197632,4.0,0.0,1.0
750000,293.1246643066406,297.1499938964844,293.1499938964844,0.0540693700313568,-1460.9263916015625,304.14715576171875,0.7226226329803467,0.1024162769317627,0.0926713719964027,293.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5638474225997925,0.050000000745058,0.0481464676558971,293.1307678222656,297.1499938964844,293.1499938964844,0.0556033253669738,-1156.5660400390625,304.1444702148437,0.7266495823860168,0.1045940369367599,0.0733803734183311,293.13702392578125,297.1499938964844,293.1499938964844,0.1400455236434936,-3161.293701171875,304.1482238769531,0.9162142276763916,0.2112651616334915,0.2005147486925125,293.2626647949219,297.1499938964844,293.1499938964844,0.0027773010078817,-1054.7236328125,294.9415283203125,0.5638474225997925,0.050000000745058,0.2283861190080642,291.1189270019531,291.1499938964844,274.4092712402344,271.3089599609375,285.8038024902344,293.2627868652344,291.1185302734375,1.0,0.1774724274873733,0.8542754054069519,0.8542754054069519,1.0,1.0,-0.7717669606208801,0.3055816292762756,0.4661853611469269,0.1800281107425689,0.0,0.0,0.115463025867939,24.597530364990234,25.0,-3.779564619064331,-4132.2119140625,58.38541793823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02838134765625,303.5438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.0909126326441764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042604818940162,0.1042646989226341,-4.215600256429752e-06,0.0,9.2264759587124e-05,0.0,0.0,4.028217792510986,0.0,0.0,0.0,0.2703450918197632,4.0,0.0,1.0
750060,293.12457275390625,297.1499938964844,293.1499938964844,0.0546391084790229,-1470.5411376953125,304.14715576171875,0.7245465517044067,0.103080503642559,0.093264527618885,293.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5643355250358582,0.050000000745058,0.048143345862627,293.123291015625,297.1499938964844,293.1499938964844,0.0572381652891635,-1178.2205810546875,304.1435852050781,0.7312801480293274,0.1065946146845817,0.0747458413243293,293.136474609375,297.1499938964844,293.1499938964844,0.140429675579071,-3168.279296875,304.148193359375,0.9176896214485168,0.2117045372724533,0.2009225338697433,293.2613830566406,297.1499938964844,293.1499938964844,0.0027514128014445,-1045.039794921875,294.904296875,0.5643355250358582,0.050000000745058,0.2283713072538375,291.1165771484375,291.1499938964844,274.3319396972656,271.25799560546875,285.7729797363281,293.261474609375,291.1162414550781,1.0,0.1776901483535766,0.8544114828109741,0.8544114828109741,1.0,1.0,-0.7745855450630188,0.3066819310188293,0.4679036140441894,0.1809650063514709,0.0,0.0,0.1200816929340362,24.553998947143555,25.0,-3.140819311141968,-4170.724609375,58.73276138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00457763671875,303.59918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.021484375,18000.0,0.0,0.0,0.0916845723986625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061228886246681,0.1061271056532859,-4.218371032038704e-06,0.0,9.304818377131596e-05,0.0,0.0,4.10421895980835,0.0,0.0,0.0,0.2706320881843567,4.0,0.0,1.0
750120,293.12457275390625,297.1499938964844,293.1499938964844,0.0546391084790229,-1470.5411376953125,304.14715576171875,0.7245465517044067,0.103080503642559,0.093264527618885,293.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.5643355250358582,0.050000000745058,0.048143345862627,293.123291015625,297.1499938964844,293.1499938964844,0.0572381652891635,-1178.2205810546875,304.1435852050781,0.7312801480293274,0.1065946146845817,0.0747458413243293,293.136474609375,297.1499938964844,293.1499938964844,0.140429675579071,-3168.279296875,304.148193359375,0.9176896214485168,0.2117045372724533,0.2009225338697433,293.2613830566406,297.1499938964844,293.1499938964844,0.0027514128014445,-1045.039794921875,294.904296875,0.5643355250358582,0.050000000745058,0.2283713072538375,291.1165771484375,291.1499938964844,274.3319396972656,271.25799560546875,285.7729797363281,293.261474609375,291.1162414550781,1.0,0.1776901483535766,0.8544114828109741,0.8544114828109741,1.0,1.0,-0.7745855450630188,0.3066819310188293,0.4679036140441894,0.1809650063514709,0.0,0.0,0.1200816929340362,24.553998947143555,25.0,-3.140819311141968,-4170.724609375,58.73276138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00457763671875,303.59918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.021484375,18000.0,0.0,0.0,0.0916845723986625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061228886246681,0.1061271056532859,-4.218371032038704e-06,0.0,9.304818377131596e-05,0.0,0.0,4.10421895980835,0.0,0.0,0.0,0.2706320881843567,4.0,0.0,1.0
750180,293.1244506835937,297.1499938964844,293.1499938964844,0.0552065856754779,-1480.1328125,304.14715576171875,0.7264569401741028,0.1037462428212165,0.0938593968749046,293.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.5648196339607239,0.050000000745058,0.0481402613222599,293.11602783203125,297.1499938964844,293.1499938964844,0.0589896216988563,-1201.5670166015625,304.142822265625,0.7361924648284912,0.1087450012564659,0.0762205123901367,293.13592529296875,297.1499938964844,293.1499938964844,0.1408209502696991,-3175.380615234375,304.14813232421875,0.9191917181015016,0.2121588736772537,0.201344758272171,293.2601013183594,297.1499938964844,293.1499938964844,0.0027258035261183,-1035.437255859375,294.8678283691406,0.5648196339607239,0.050000000745058,0.2283566743135452,291.1147155761719,291.1499938964844,274.2515869140625,271.2047424316406,285.7403564453125,293.2601928710937,291.1144714355469,1.0,0.1779282689094543,0.8545476198196411,0.8545476198196411,1.0,1.0,-0.7775548696517944,0.3078653812408447,0.4696894586086273,0.1818954199552536,0.0,0.0,0.1249174773693084,24.51238822937012,25.0,-2.4951114654541016,-4211.923828125,59.10611724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792785644531,303.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.49609375,18000.0,0.0,0.0,0.0925705879926681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081169545650482,0.1081211790442466,-4.22141647504759e-06,0.0,9.394738299306482e-05,0.0,0.0,4.185858249664307,0.0,0.0,0.0,0.2709415555000305,4.0,0.0,1.0
750240,293.1244506835937,297.1499938964844,293.1499938964844,0.0552065856754779,-1480.1328125,304.14715576171875,0.7264569401741028,0.1037462428212165,0.0938593968749046,293.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.5648196339607239,0.050000000745058,0.0481402613222599,293.11602783203125,297.1499938964844,293.1499938964844,0.0589896216988563,-1201.5670166015625,304.142822265625,0.7361924648284912,0.1087450012564659,0.0762205123901367,293.13592529296875,297.1499938964844,293.1499938964844,0.1408209502696991,-3175.380615234375,304.14813232421875,0.9191917181015016,0.2121588736772537,0.201344758272171,293.2601013183594,297.1499938964844,293.1499938964844,0.0027258035261183,-1035.437255859375,294.8678283691406,0.5648196339607239,0.050000000745058,0.2283566743135452,291.1147155761719,291.1499938964844,274.2515869140625,271.2047424316406,285.7403564453125,293.2601928710937,291.1144714355469,1.0,0.1779282689094543,0.8545476198196411,0.8545476198196411,1.0,1.0,-0.7775548696517944,0.3078653812408447,0.4696894586086273,0.1818954199552536,0.0,0.0,0.1249174773693084,24.51238822937012,25.0,-2.4951114654541016,-4211.923828125,59.10611724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792785644531,303.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.49609375,18000.0,0.0,0.0,0.0925705879926681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081169545650482,0.1081211790442466,-4.22141647504759e-06,0.0,9.394738299306482e-05,0.0,0.0,4.185858249664307,0.0,0.0,0.0,0.2709415555000305,4.0,0.0,1.0
750300,293.1244201660156,297.1499938964844,293.1499938964844,0.0554891638457775,-1484.9149169921875,304.14715576171875,0.7274044752120972,0.1040791496634483,0.0941570550203323,293.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.5650573968887329,0.050000000745058,0.048138752579689,293.1125183105469,297.1499938964844,293.1499938964844,0.0599018558859825,-1213.78955078125,304.1424560546875,0.7387429475784302,0.1098686680197715,0.0769933238625526,293.1356506347656,297.1499938964844,293.1499938964844,0.1410191059112548,-3178.971923828125,304.1481018066406,0.919947385787964,0.2123911678791046,0.2015608847141266,293.25946044921875,297.1499938964844,293.1499938964844,0.0027131077367812,-1030.6689453125,294.849853515625,0.5650573968887329,0.050000000745058,0.2283495217561721,291.11395263671875,291.1499938964844,274.2105407714844,271.1774597167969,285.723388671875,293.2595520019531,291.1137390136719,1.0,0.1780545711517334,0.8546156883239746,0.8546156883239746,1.0,1.0,-0.77908855676651,0.3084891140460968,0.4705994725227356,0.1823469251394271,0.0,0.0,0.1273995339870453,24.492490768432617,25.0,-2.1935863494873047,-4233.4619140625,59.30183410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,303.6846618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.265625,18000.0,0.0,0.0,0.0930545181035995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091573536396026,0.1091615781188011,-4.223022642690921e-06,0.0,9.44385028560646e-05,0.0,0.0,4.228549957275391,0.0,0.0,0.0,0.2711035907268524,4.0,0.0,1.0
750360,293.1243591308594,297.1499938964844,293.1499938964844,0.055770743638277,-1489.684326171875,304.14715576171875,0.7283450961112976,0.1044116988778114,0.0944545641541481,293.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.565290629863739,0.050000000745058,0.0481372773647308,293.10906982421875,297.1499938964844,293.1499938964844,0.0608346872031688,-1226.3333740234375,304.14215087890625,0.7413497567176819,0.1110204681754112,0.0777868926525116,293.1353759765625,297.1499938964844,293.1499938964844,0.141218826174736,-3182.588623046875,304.1481018066406,0.9207029342651368,0.2126265913248062,0.2017801105976104,293.2588195800781,297.1499938964844,293.1499938964844,0.0027004680596292,-1025.9169921875,294.8320617675781,0.565290629863739,0.050000000745058,0.228342518210411,291.11328125,291.1499938964844,274.16900634765625,271.1498107910156,285.7059936523437,293.2589416503906,291.11309814453125,1.0,0.1781854480504989,0.8546767234802246,0.8546767234802246,1.0,1.0,-0.7806509733200073,0.3091344535350799,0.4715165197849273,0.1827825158834457,0.0,0.0,0.1299161911010742,24.47329330444336,25.0,-1.910966753959656,-4255.59619140625,59.50316619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95343017578125,303.7135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.048828125,18000.0,0.0,0.0,0.0935642719268798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102238148450851,0.1102280393242836,-4.224679287290201e-06,0.0,9.495583799434826e-05,0.0,0.0,4.272378444671631,0.0,0.0,0.0,0.2712700963020324,4.0,0.0,1.0
750420,293.1242980957031,297.1499938964844,293.1499938964844,0.0563298016786575,-1499.1658935546875,304.1471862792969,0.7301994562149048,0.1050741001963615,0.0950478240847587,293.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.5657393336296082,0.050000000745058,0.0481344424188137,293.1024780273437,297.1499938964844,293.1499938964844,0.0627524107694625,-1252.265869140625,304.1415710449219,0.7467131018638611,0.1133977398276329,0.0794286802411079,293.1348571777344,297.1499938964844,293.1499938964844,0.1416224390268325,-3189.888671875,304.1480712890625,0.9222041964530944,0.2131056040525436,0.202226847410202,293.257568359375,297.1499938964844,293.1499938964844,0.002675364492461,-1016.4659423828124,294.7969055175781,0.5657393336296082,0.050000000745058,0.2283290773630142,291.1122131347656,291.1499938964844,274.0848693847656,271.0936889648437,285.6698913574219,293.2576904296875,291.112060546875,1.0,0.1784603297710418,0.8547987341880798,0.8547987341880798,1.0,1.0,-0.7838500738143921,0.3104917407035827,0.4733583033084869,0.1835897862911224,0.0,0.0,0.135032519698143,24.437301635742188,25.0,-1.4037493467330933,-4301.58740234375,59.92154312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9280700683594,303.7716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.658203125,18000.0,0.0,0.0,0.0946569144725799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124278083443641,0.1124320402741432,-4.228134457662236e-06,0.0,9.60647375904955e-05,0.0,0.0,4.363173007965088,0.0,0.0,0.0,0.2716152966022491,4.0,0.0,1.0
750480,293.1242980957031,297.1499938964844,293.1499938964844,0.0563298016786575,-1499.1658935546875,304.1471862792969,0.7301994562149048,0.1050741001963615,0.0950478240847587,293.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.5657393336296082,0.050000000745058,0.0481344424188137,293.1024780273437,297.1499938964844,293.1499938964844,0.0627524107694625,-1252.265869140625,304.1415710449219,0.7467131018638611,0.1133977398276329,0.0794286802411079,293.1348571777344,297.1499938964844,293.1499938964844,0.1416224390268325,-3189.888671875,304.1480712890625,0.9222041964530944,0.2131056040525436,0.202226847410202,293.257568359375,297.1499938964844,293.1499938964844,0.002675364492461,-1016.4659423828124,294.7969055175781,0.5657393336296082,0.050000000745058,0.2283290773630142,291.1122131347656,291.1499938964844,274.0848693847656,271.0936889648437,285.6698913574219,293.2576904296875,291.112060546875,1.0,0.1784603297710418,0.8547987341880798,0.8547987341880798,1.0,1.0,-0.7838500738143921,0.3104917407035827,0.4733583033084869,0.1835897862911224,0.0,0.0,0.135032519698143,24.437301635742188,25.0,-1.4037493467330933,-4301.58740234375,59.92154312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9280700683594,303.7716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.658203125,18000.0,0.0,0.0,0.0946569144725799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124278083443641,0.1124320402741432,-4.228134457662236e-06,0.0,9.60647375904955e-05,0.0,0.0,4.363173007965088,0.0,0.0,0.0,0.2716152966022491,4.0,0.0,1.0
750540,293.124267578125,297.1499938964844,293.1499938964844,0.0568813793361187,-1508.5372314453125,304.1471862792969,0.7320075035095215,0.1057300120592117,0.0956362634897232,293.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.5661574602127075,0.050000000745058,0.0481318123638629,293.0963134765625,297.1499938964844,293.1499938964844,0.0647222772240638,-1279.1068115234375,304.14111328125,0.7522352337837219,0.1158531904220581,0.0811292976140976,293.13433837890625,297.1499938964844,293.1499938964844,0.1420302540063858,-3197.253662109375,304.1480407714844,0.9236765503883362,0.2135930806398391,0.2026824951171875,293.2563781738281,297.1499938964844,293.1499938964844,0.0026504697743803,-1007.0776977539062,294.7623291015625,0.5661574602127075,0.050000000745058,0.2283166050910949,291.1114501953125,291.1499938964844,274.0,271.0369567871094,285.632080078125,293.2564697265625,291.11138916015625,1.0,0.1787510514259338,0.8549208045005798,0.8549208045005798,1.0,1.0,-0.7871260046958923,0.311937004327774,0.4751890003681183,0.1842859536409378,0.0,0.0,0.1402263939380645,24.40488815307617,25.0,-0.9623710513114928,-4349.73291015625,60.358360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039611816406,303.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.0958360657095909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147144585847854,0.1147186905145645,-4.231760613038205e-06,0.0,9.726142161525786e-05,0.0,0.0,4.457683563232422,0.0,0.0,0.0,0.2719751298427582,4.0,0.0,1.0
