time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750600,293.124267578125,297.1499938964844,293.1499938964844,0.0568813793361187,-1508.5372314453125,304.1471862792969,0.7320075035095215,0.1057300120592117,0.0956362634897232,293.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.5661574602127075,0.050000000745058,0.0481318123638629,293.0963134765625,297.1499938964844,293.1499938964844,0.0647222772240638,-1279.1068115234375,304.14111328125,0.7522352337837219,0.1158531904220581,0.0811292976140976,293.13433837890625,297.1499938964844,293.1499938964844,0.1420302540063858,-3197.253662109375,304.1480407714844,0.9236765503883362,0.2135930806398391,0.2026824951171875,293.2563781738281,297.1499938964844,293.1499938964844,0.0026504697743803,-1007.0776977539062,294.7623291015625,0.5661574602127075,0.050000000745058,0.2283166050910949,291.1114501953125,291.1499938964844,274.0,271.0369567871094,285.632080078125,293.2564697265625,291.11138916015625,1.0,0.1787510514259338,0.8549208045005798,0.8549208045005798,1.0,1.0,-0.7871260046958923,0.311937004327774,0.4751890003681183,0.1842859536409378,0.0,0.0,0.1402263939380645,24.40488815307617,25.0,-0.9623710513114928,-4349.73291015625,60.358360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039611816406,303.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.0958360657095909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147144585847854,0.1147186905145645,-4.231760613038205e-06,0.0,9.726142161525786e-05,0.0,0.0,4.457683563232422,0.0,0.0,0.0,0.2719751298427582,4.0,0.0,1.0
750660,293.1242980957031,297.1499938964844,293.1499938964844,0.0574226640164852,-1517.7498779296875,304.147216796875,0.7337562441825867,0.1063757166266441,0.0962166562676429,293.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.5665377974510193,0.050000000745058,0.0481294281780719,293.0906677246094,297.1499938964844,293.1499938964844,0.0667233020067215,-1306.580078125,304.1407470703125,0.7578575015068054,0.118361122906208,0.0828711539506912,293.1338806152344,297.1499938964844,293.1499938964844,0.1424399763345718,-3204.64208984375,304.14801025390625,0.9251017570495604,0.2140857130289077,0.2031440287828445,293.2552490234375,297.1499938964844,293.1499938964844,0.0026257308200001,-997.7340087890624,294.7281799316406,0.5665377974510193,0.050000000745058,0.2283052951097488,291.1109924316406,291.1499938964844,273.9151306152344,270.9801330566406,285.5927429199219,293.2553405761719,291.1109619140625,1.0,0.1790553778409958,0.8550293445587158,0.8550293445587158,1.0,1.0,-0.7904505729675293,0.3134650588035583,0.4769855141639709,0.18484528362751,0.0,0.0,0.1454591304063797,24.376468658447266,25.0,-0.5487669706344604,-4399.8203125,60.81026077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818054199219,303.8883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.01953125,18000.0,0.0,0.0,0.0970870926976203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170692890882492,0.1170735210180282,-4.235536380292615e-06,0.0,9.853105439106002e-05,0.0,0.0,4.555346012115479,0.0,0.0,0.0,0.2723473906517029,4.0,0.0,1.0
750720,293.1242980957031,297.1499938964844,293.1499938964844,0.0574226640164852,-1517.7498779296875,304.147216796875,0.7337562441825867,0.1063757166266441,0.0962166562676429,293.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.5665377974510193,0.050000000745058,0.0481294281780719,293.0906677246094,297.1499938964844,293.1499938964844,0.0667233020067215,-1306.580078125,304.1407470703125,0.7578575015068054,0.118361122906208,0.0828711539506912,293.1338806152344,297.1499938964844,293.1499938964844,0.1424399763345718,-3204.64208984375,304.14801025390625,0.9251017570495604,0.2140857130289077,0.2031440287828445,293.2552490234375,297.1499938964844,293.1499938964844,0.0026257308200001,-997.7340087890624,294.7281799316406,0.5665377974510193,0.050000000745058,0.2283052951097488,291.1109924316406,291.1499938964844,273.9151306152344,270.9801330566406,285.5927429199219,293.2553405761719,291.1109619140625,1.0,0.1790553778409958,0.8550293445587158,0.8550293445587158,1.0,1.0,-0.7904505729675293,0.3134650588035583,0.4769855141639709,0.18484528362751,0.0,0.0,0.1454591304063797,24.376468658447266,25.0,-0.5487669706344604,-4399.8203125,60.81026077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818054199219,303.8883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.01953125,18000.0,0.0,0.0,0.0970870926976203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170692890882492,0.1170735210180282,-4.235536380292615e-06,0.0,9.853105439106002e-05,0.0,0.0,4.555346012115479,0.0,0.0,0.0,0.2723473906517029,4.0,0.0,1.0
750780,293.1244201660156,297.1499938964844,293.1499938964844,0.0579500459134578,-1526.74072265625,304.14727783203125,0.7354307770729065,0.1070067733526229,0.09678515791893,293.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.5668731927871704,0.050000000745058,0.0481273345649242,293.0855712890625,297.1499938964844,293.1499938964844,0.0687385201454162,-1334.452880859375,304.1404724121094,0.7635225057601929,0.1209016144275665,0.0846397057175636,293.1334533691406,297.1499938964844,293.1499938964844,0.1428488045930862,-3212.002685546875,304.1479797363281,0.9264617562294006,0.2145801186561584,0.2036084532737732,293.2541809082031,297.1499938964844,293.1499938964844,0.0026011527515947,-988.4364013671876,294.6944580078125,0.5668731927871704,0.050000000745058,0.2282953411340713,291.11083984375,291.1499938964844,273.8309936523437,270.9237976074219,285.5520935058594,293.2542724609375,291.1108703613281,1.0,0.179371640086174,0.8551379442214966,0.8551379442214966,1.0,1.0,-0.7937983274459839,0.3150694966316223,0.4787288308143616,0.1852524578571319,0.0,0.0,0.1506923884153366,24.35260772705078,25.0,-0.1294372379779815,-4451.61376953125,61.2744369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86212158203125,303.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.787109375,18000.0,0.0,0.0,0.0983988940715789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194773390889167,0.1194815784692764,-4.239444024278782e-06,0.0,9.986237273551524e-05,0.0,0.0,4.655576229095459,0.0,0.0,0.0,0.2727300226688385,4.0,0.0,1.0
750840,293.1244201660156,297.1499938964844,293.1499938964844,0.0579500459134578,-1526.74072265625,304.14727783203125,0.7354307770729065,0.1070067733526229,0.09678515791893,293.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.5668731927871704,0.050000000745058,0.0481273345649242,293.0855712890625,297.1499938964844,293.1499938964844,0.0687385201454162,-1334.452880859375,304.1404724121094,0.7635225057601929,0.1209016144275665,0.0846397057175636,293.1334533691406,297.1499938964844,293.1499938964844,0.1428488045930862,-3212.002685546875,304.1479797363281,0.9264617562294006,0.2145801186561584,0.2036084532737732,293.2541809082031,297.1499938964844,293.1499938964844,0.0026011527515947,-988.4364013671876,294.6944580078125,0.5668731927871704,0.050000000745058,0.2282953411340713,291.11083984375,291.1499938964844,273.8309936523437,270.9237976074219,285.5520935058594,293.2542724609375,291.1108703613281,1.0,0.179371640086174,0.8551379442214966,0.8551379442214966,1.0,1.0,-0.7937983274459839,0.3150694966316223,0.4787288308143616,0.1852524578571319,0.0,0.0,0.1506923884153366,24.35260772705078,25.0,-0.1294372379779815,-4451.61376953125,61.2744369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86212158203125,303.9466857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.787109375,18000.0,0.0,0.0,0.0983988940715789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194773390889167,0.1194815784692764,-4.239444024278782e-06,0.0,9.986237273551524e-05,0.0,0.0,4.655576229095459,0.0,0.0,0.0,0.2727300226688385,4.0,0.0,1.0
750900,293.1244812011719,297.1499938964844,293.1499938964844,0.0582076013088226,-1531.13671875,304.1473083496094,0.7362368702888489,0.1073156595230102,0.0970639288425445,293.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.5670229196548462,0.050000000745058,0.0481263995170593,293.0832214355469,297.1499938964844,293.1499938964844,0.0697453245520591,-1348.4522705078125,304.140380859375,0.7663499712944031,0.1221752911806106,0.085528515279293,293.1332702636719,297.1499938964844,293.1499938964844,0.1430518329143524,-3215.6533203125,304.1479797363281,0.927112877368927,0.2148266583681106,0.2038405388593673,293.253662109375,297.1499938964844,293.1499938964844,0.0025888835079967,-983.789794921875,294.677734375,0.5670229196548462,0.050000000745058,0.2282909154891967,291.11090087890625,291.1499938964844,273.7894592285156,270.8959655761719,285.5313415527344,293.2537536621094,291.1109313964844,1.0,0.1795333474874496,0.8551921844482422,0.8551921844482422,1.0,1.0,-0.795471727848053,0.3158966600894928,0.4795750677585602,0.1853960007429123,0.0,0.0,0.1532957851886749,24.342432022094727,25.0,0.0880918428301811,-4478.03173828125,61.509864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8533020019531,303.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.693359375,18000.0,0.0,0.0,0.0990721508860588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206954345107078,0.1206996813416481,-4.24143809141242e-06,0.0,0.0001005456360871,0.0,0.0,4.706418037414551,0.0,0.0,0.0,0.2729243040084839,4.0,0.0,1.0
750960,293.12457275390625,297.1499938964844,293.1499938964844,0.0584600642323493,-1535.4488525390625,304.1473388671875,0.7370179295539856,0.1076189056038856,0.0973380133509635,293.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5671586394309998,0.050000000745058,0.0481255538761615,293.0810852050781,297.1499938964844,293.1499938964844,0.0707474052906036,-1362.432861328125,304.1402893066406,0.7691583633422852,0.123445987701416,0.0864165648818016,293.1330871582031,297.1499938964844,293.1499938964844,0.1432531177997589,-3219.269775390625,304.1479797363281,0.927740216255188,0.215071901679039,0.2040717899799347,293.2532043457031,297.1499938964844,293.1499938964844,0.0025766300968825,-979.1453247070312,294.6611022949219,0.5671586394309998,0.050000000745058,0.2282869070768356,291.11102294921875,291.1499938964844,273.7484130859375,270.8684997558594,285.51043701171875,293.2532653808594,291.111083984375,1.0,0.1796971261501312,0.8552379608154297,0.8552379608154297,1.0,1.0,-0.7971381545066833,0.3167368769645691,0.4804012775421142,0.1854984611272812,0.0,0.0,0.1558812111616134,24.33365631103516,25.0,0.3172101080417633,-4504.72216796875,61.74685287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8452453613281,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.623046875,18000.0,0.0,0.0,0.0997552946209907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219188868999481,0.1219231262803077,-4.243455350660952e-06,0.0,0.0001012389402603,0.0,0.0,4.757581233978272,0.0,0.0,0.0,0.2731200158596039,4.0,0.0,1.0
751020,293.1248474121094,297.1499938964844,293.1499938964844,0.0589490532875061,-1543.80908203125,304.1473999023437,0.7385037541389465,0.1082080230116844,0.0978713631629943,293.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5673890113830566,0.050000000745058,0.0481241196393966,293.0772705078125,297.1499938964844,293.1499938964844,0.072728157043457,-1390.1990966796875,304.1402282714844,0.7746859788894653,0.1259666234254837,0.0881816670298576,293.1328125,297.1499938964844,293.1499938964844,0.1436490267515182,-3226.372314453125,304.14801025390625,0.928921103477478,0.2155569642782211,0.2045300304889679,293.2523193359375,297.1499938964844,293.1499938964844,0.0025521269999444,-969.8463134765624,294.6280212402344,0.5673890113830566,0.050000000745058,0.2282801121473312,291.1115417480469,291.1499938964844,273.6680603027344,270.8148193359375,285.4682006835937,293.2523803710937,291.1116638183594,1.0,0.1800290942192077,0.8553295135498047,0.8553295135498047,1.0,1.0,-0.8004367351531982,0.3184493482112884,0.4819873869419098,0.1855830699205398,0.0,0.0,0.1609760373830795,24.320112228393555,25.0,0.8072364330291748,-4558.66259765625,62.22325897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314819335937,304.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.541015625,18000.0,0.0,0.0,0.101141557097435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124370738863945,0.1243749856948852,-4.247535798640456e-06,0.0,0.0001026458194246,0.0,0.0,4.860411643981934,0.0,0.0,0.0,0.2735138237476349,4.0,0.0,1.0
751080,293.1248474121094,297.1499938964844,293.1499938964844,0.0589490532875061,-1543.80908203125,304.1473999023437,0.7385037541389465,0.1082080230116844,0.0978713631629943,293.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5673890113830566,0.050000000745058,0.0481241196393966,293.0772705078125,297.1499938964844,293.1499938964844,0.072728157043457,-1390.1990966796875,304.1402282714844,0.7746859788894653,0.1259666234254837,0.0881816670298576,293.1328125,297.1499938964844,293.1499938964844,0.1436490267515182,-3226.372314453125,304.14801025390625,0.928921103477478,0.2155569642782211,0.2045300304889679,293.2523193359375,297.1499938964844,293.1499938964844,0.0025521269999444,-969.8463134765624,294.6280212402344,0.5673890113830566,0.050000000745058,0.2282801121473312,291.1115417480469,291.1499938964844,273.6680603027344,270.8148193359375,285.4682006835937,293.2523803710937,291.1116638183594,1.0,0.1800290942192077,0.8553295135498047,0.8553295135498047,1.0,1.0,-0.8004367351531982,0.3184493482112884,0.4819873869419098,0.1855830699205398,0.0,0.0,0.1609760373830795,24.320112228393555,25.0,0.8072364330291748,-4558.66259765625,62.22325897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314819335937,304.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.541015625,18000.0,0.0,0.0,0.101141557097435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124370738863945,0.1243749856948852,-4.247535798640456e-06,0.0,0.0001026458194246,0.0,0.0,4.860411643981934,0.0,0.0,0.0,0.2735138237476349,4.0,0.0,1.0
751140,293.1252136230469,297.1499938964844,293.1499938964844,0.0594143606722354,-1551.7734375,304.1474914550781,0.739879310131073,0.1087711602449417,0.0983823984861373,293.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5675621628761292,0.050000000745058,0.0481230430305004,293.0741882324219,297.1499938964844,293.1499938964844,0.0746620669960975,-1417.4658203125,304.1402587890625,0.780036449432373,0.1284380406141281,0.0899171605706214,293.13262939453125,297.1499938964844,293.1499938964844,0.1440333724021911,-3233.254150390625,304.14801025390625,0.929994523525238,0.2160320580005645,0.2049800157546997,293.2515563964844,297.1499938964844,293.1499938964844,0.0025275880470871,-960.5182495117188,294.59521484375,0.5675621628761292,0.050000000745058,0.2282750010490417,291.1124267578125,291.1499938964844,273.5907287597656,270.7633056640625,285.4259033203125,293.2516174316406,291.11260986328125,1.0,0.1803648322820663,0.8554210066795349,0.8554210066795349,1.0,1.0,-0.8036655187606812,0.3201886117458343,0.4834769070148468,0.185514748096466,0.0,0.0,0.1659262478351593,24.31222343444824,25.0,1.3305315971374512,-4612.8828125,62.69966506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8209533691406,304.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5625,18000.0,0.0,0.0,0.102543368935585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268068999052047,0.126811146736145,-4.2516471694398206e-06,0.0,0.0001040684874169,0.0,0.0,4.962989807128906,0.0,0.0,0.0,0.2739074528217315,4.0,0.0,1.0
751200,293.1252136230469,297.1499938964844,293.1499938964844,0.0594143606722354,-1551.7734375,304.1474914550781,0.739879310131073,0.1087711602449417,0.0983823984861373,293.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123352050781,0.5675621628761292,0.050000000745058,0.0481230430305004,293.0741882324219,297.1499938964844,293.1499938964844,0.0746620669960975,-1417.4658203125,304.1402587890625,0.780036449432373,0.1284380406141281,0.0899171605706214,293.13262939453125,297.1499938964844,293.1499938964844,0.1440333724021911,-3233.254150390625,304.14801025390625,0.929994523525238,0.2160320580005645,0.2049800157546997,293.2515563964844,297.1499938964844,293.1499938964844,0.0025275880470871,-960.5182495117188,294.59521484375,0.5675621628761292,0.050000000745058,0.2282750010490417,291.1124267578125,291.1499938964844,273.5907287597656,270.7633056640625,285.4259033203125,293.2516174316406,291.11260986328125,1.0,0.1803648322820663,0.8554210066795349,0.8554210066795349,1.0,1.0,-0.8036655187606812,0.3201886117458343,0.4834769070148468,0.185514748096466,0.0,0.0,0.1659262478351593,24.31222343444824,25.0,1.3305315971374512,-4612.8828125,62.69966506958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8209533691406,304.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5625,18000.0,0.0,0.0,0.102543368935585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268068999052047,0.126811146736145,-4.2516471694398206e-06,0.0,0.0001040684874169,0.0,0.0,4.962989807128906,0.0,0.0,0.0,0.2739074528217315,4.0,0.0,1.0
751260,293.12567138671875,297.1499938964844,293.1499938964844,0.0598534159362316,-1559.2952880859375,304.1475830078125,0.7411371469497681,0.1093053817749023,0.0988683253526687,293.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.5676774978637695,0.050000000745058,0.0481223277747631,293.07183837890625,297.1499938964844,293.1499938964844,0.0765322372317314,-1443.96728515625,304.1404113769531,0.7851493954658508,0.1308379769325256,0.0916064605116844,293.13250732421875,297.1499938964844,293.1499938964844,0.1444031894207,-3239.861083984375,304.1480712890625,0.9309539794921876,0.2164939790964126,0.2054186314344406,293.2509460449219,297.1499938964844,293.1499938964844,0.0025029527023434,-951.137939453125,294.5625915527344,0.5676774978637695,0.050000000745058,0.2282716035842895,291.1137390136719,291.1499938964844,273.5172119140625,270.71453857421875,285.384033203125,293.2509765625,291.11395263671875,1.0,0.1807015836238861,0.8554995656013489,0.8554995656013489,1.0,1.0,-0.8067975640296936,0.3219334781169891,0.4848640859127044,0.1853076666593551,0.0,0.0,0.1706759631633758,24.31012535095215,25.0,1.867587208747864,-4666.73828125,63.17207717895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139343261719,304.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.703125,18000.0,0.0,0.0,0.1039457768201828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291966885328292,0.1292009353637695,-4.2557408050925005e-06,0.0,0.0001054917520377,0.0,0.0,5.064022064208984,0.0,0.0,0.0,0.2742959260940552,4.0,0.0,1.0
751320,293.12567138671875,297.1499938964844,293.1499938964844,0.0598534159362316,-1559.2952880859375,304.1475830078125,0.7411371469497681,0.1093053817749023,0.0988683253526687,293.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.5676774978637695,0.050000000745058,0.0481223277747631,293.07183837890625,297.1499938964844,293.1499938964844,0.0765322372317314,-1443.96728515625,304.1404113769531,0.7851493954658508,0.1308379769325256,0.0916064605116844,293.13250732421875,297.1499938964844,293.1499938964844,0.1444031894207,-3239.861083984375,304.1480712890625,0.9309539794921876,0.2164939790964126,0.2054186314344406,293.2509460449219,297.1499938964844,293.1499938964844,0.0025029527023434,-951.137939453125,294.5625915527344,0.5676774978637695,0.050000000745058,0.2282716035842895,291.1137390136719,291.1499938964844,273.5172119140625,270.71453857421875,285.384033203125,293.2509765625,291.11395263671875,1.0,0.1807015836238861,0.8554995656013489,0.8554995656013489,1.0,1.0,-0.8067975640296936,0.3219334781169891,0.4848640859127044,0.1853076666593551,0.0,0.0,0.1706759631633758,24.31012535095215,25.0,1.867587208747864,-4666.73828125,63.17207717895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139343261719,304.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.703125,18000.0,0.0,0.0,0.1039457768201828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291966885328292,0.1292009353637695,-4.2557408050925005e-06,0.0,0.0001054917520377,0.0,0.0,5.064022064208984,0.0,0.0,0.0,0.2742959260940552,4.0,0.0,1.0
751380,293.126220703125,297.1499938964844,293.1499938964844,0.0602653212845325,-1566.35693359375,304.147705078125,0.7422773838043213,0.1098096072673797,0.0993279814720153,293.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5677382946014404,0.050000000745058,0.0481219440698623,293.0702209472656,297.1499938964844,293.1499938964844,0.0783265084028244,-1469.5030517578125,304.1405944824219,0.7899842262268066,0.1331479102373123,0.0932369232177734,293.13250732421875,297.1499938964844,293.1499938964844,0.1447565108537674,-3246.1591796875,304.14813232421875,0.9318002462387084,0.2169403433799743,0.2058435529470443,293.2504577636719,297.1499938964844,293.1499938964844,0.0024781678803265,-941.6863403320312,294.53009033203125,0.5677382946014404,0.050000000745058,0.2282697856426239,291.1153869628906,291.1499938964844,273.4481811523437,270.66912841796875,285.3432312011719,293.25048828125,291.1156921386719,1.0,0.1810366064310073,0.8555781245231628,0.8555781245231628,1.0,1.0,-0.8098133206367493,0.3236653208732605,0.4861479699611664,0.1849830746650695,0.0,0.0,0.1751786172389984,24.313549041748047,25.0,2.401503086090088,-4719.60400390625,63.63698959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104248046875,304.2265319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.958984375,18000.0,0.0,0.0,0.1053332611918449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315115690231323,0.1315158307552337,-4.259766228642548e-06,0.0,0.0001068998681148,0.0,0.0,5.162281513214111,0.0,0.0,0.0,0.2746745944023132,4.0,0.0,1.0
751440,293.126220703125,297.1499938964844,293.1499938964844,0.0602653212845325,-1566.35693359375,304.147705078125,0.7422773838043213,0.1098096072673797,0.0993279814720153,293.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5677382946014404,0.050000000745058,0.0481219440698623,293.0702209472656,297.1499938964844,293.1499938964844,0.0783265084028244,-1469.5030517578125,304.1405944824219,0.7899842262268066,0.1331479102373123,0.0932369232177734,293.13250732421875,297.1499938964844,293.1499938964844,0.1447565108537674,-3246.1591796875,304.14813232421875,0.9318002462387084,0.2169403433799743,0.2058435529470443,293.2504577636719,297.1499938964844,293.1499938964844,0.0024781678803265,-941.6863403320312,294.53009033203125,0.5677382946014404,0.050000000745058,0.2282697856426239,291.1153869628906,291.1499938964844,273.4481811523437,270.66912841796875,285.3432312011719,293.25048828125,291.1156921386719,1.0,0.1810366064310073,0.8555781245231628,0.8555781245231628,1.0,1.0,-0.8098133206367493,0.3236653208732605,0.4861479699611664,0.1849830746650695,0.0,0.0,0.1751786172389984,24.313549041748047,25.0,2.401503086090088,-4719.60400390625,63.63698959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104248046875,304.2265319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.958984375,18000.0,0.0,0.0,0.1053332611918449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315115690231323,0.1315158307552337,-4.259766228642548e-06,0.0,0.0001068998681148,0.0,0.0,5.162281513214111,0.0,0.0,0.0,0.2746745944023132,4.0,0.0,1.0
751500,293.1265563964844,297.1499938964844,293.1499938964844,0.0604604557156562,-1569.70361328125,304.14776611328125,0.7428016066551208,0.1100496500730514,0.0995472371578216,293.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5677482485771179,0.050000000745058,0.0481218807399272,293.0697021484375,297.1499938964844,293.1499938964844,0.0791895017027854,-1481.81884765625,304.1407470703125,0.7922796010971069,0.1342608034610748,0.0940244123339653,293.1325378417969,297.1499938964844,293.1499938964844,0.1449261158704757,-3249.17724609375,304.1481628417969,0.9321792721748352,0.2171566635370254,0.2060499191284179,293.2502746582031,297.1499938964844,293.1499938964844,0.002465704921633,-936.9284057617188,294.51385498046875,0.5677482485771179,0.050000000745058,0.2282694876194,291.1163635253906,291.1499938964844,273.4156188964844,270.6478576660156,285.32342529296875,293.25030517578125,291.11669921875,1.0,0.1812026053667068,0.8556174039840698,0.8556174039840698,1.0,1.0,-0.8112687468528748,0.3245188891887665,0.4867498576641083,0.1847834140062332,0.0,0.0,0.1773192733526229,24.317401885986328,25.0,2.660494327545166,-4745.43359375,63.86531066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8100891113281,304.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.138671875,18000.0,0.0,0.0,0.1060163304209709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326299160718917,0.1326341778039932,-4.261734829924535e-06,0.0,0.0001075930995284,0.0,0.0,5.209896564483643,0.0,0.0,0.0,0.2748584151268005,4.0,0.0,1.0
751560,293.1268615722656,297.1499938964844,293.1499938964844,0.060648139566183,-1572.9228515625,304.1478271484375,0.7432946562767029,0.1102813333272934,0.0997591242194175,293.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.5677448511123657,0.050000000745058,0.0481218993663787,293.0693664550781,297.1499938964844,293.1499938964844,0.0800270959734916,-1493.7906494140625,304.1408996582031,0.7944861054420471,0.1353423148393631,0.0947906896471977,293.132568359375,297.1499938964844,293.1499938964844,0.1450906097888946,-3252.1005859375,304.148193359375,0.9325284957885742,0.2173678874969482,0.206251710653305,293.2501220703125,297.1499938964844,293.1499938964844,0.0024531846866011,-932.1454467773438,294.49761962890625,0.5677448511123657,0.050000000745058,0.2282695770263672,291.1174621582031,291.1499938964844,273.38446044921875,270.6276550292969,285.3041076660156,293.2501525878906,291.1177978515625,1.0,0.1813670843839645,0.8556486964225769,0.8556486964225769,1.0,1.0,-0.8126850128173828,0.3253600001335144,0.487324982881546,0.184562399983406,0.0,0.0,0.1793772280216217,24.322673797607425,25.0,2.911161184310913,-4770.734375,64.09017181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106994628906,304.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3515625,18000.0,0.0,0.0,0.1066893115639686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337163001298904,0.1337205618619918,-4.263662958692294e-06,0.0,0.0001082760863937,0.0,0.0,5.256242752075195,0.0,0.0,0.0,0.275037556886673,4.0,0.0,1.0
751620,293.1275939941406,297.1499938964844,293.1499938964844,0.0610021315515041,-1578.9957275390625,304.1479797363281,0.7441940903663635,0.1107208952307701,0.1001616790890693,293.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5677028298377991,0.050000000745058,0.0481221564114093,293.0692443847656,297.1499938964844,293.1499938964844,0.0816257447004318,-1516.6861572265625,304.1412658691406,0.7986359000205994,0.1374101936817169,0.0962585136294364,293.1327514648437,297.1499938964844,293.1499938964844,0.1454043090343475,-3257.665283203125,304.1482849121094,0.9331446290016174,0.2177750319242477,0.2066413164138794,293.2499389648437,297.1499938964844,293.1499938964844,0.0024279740173369,-922.5060424804688,294.4651184082031,0.5677028298377991,0.050000000745058,0.2282707840204239,291.1198425292969,291.1499938964844,273.3268127441406,270.5906677246094,285.2672424316406,293.2499389648437,291.1202392578125,1.0,0.181690514087677,0.8557111620903015,0.8557111620903015,1.0,1.0,-0.8153989911079407,0.3269994556903839,0.4883995652198791,0.1840714067220688,0.0,0.0,0.1832358837127685,24.337024688720703,25.0,3.395589828491211,-4819.52685546875,64.52861022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147888183594,304.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.859375,18000.0,0.0,0.0,0.1079983562231063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357843428850174,0.13578861951828,-4.267377335054334e-06,0.0,0.0001096046034945,0.0,0.0,5.344723701477051,0.0,0.0,0.0,0.2753801941871643,4.0,0.0,1.0
751680,293.1275939941406,297.1499938964844,293.1499938964844,0.0610021315515041,-1578.9957275390625,304.1479797363281,0.7441940903663635,0.1107208952307701,0.1001616790890693,293.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5677028298377991,0.050000000745058,0.0481221564114093,293.0692443847656,297.1499938964844,293.1499938964844,0.0816257447004318,-1516.6861572265625,304.1412658691406,0.7986359000205994,0.1374101936817169,0.0962585136294364,293.1327514648437,297.1499938964844,293.1499938964844,0.1454043090343475,-3257.665283203125,304.1482849121094,0.9331446290016174,0.2177750319242477,0.2066413164138794,293.2499389648437,297.1499938964844,293.1499938964844,0.0024279740173369,-922.5060424804688,294.4651184082031,0.5677028298377991,0.050000000745058,0.2282707840204239,291.1198425292969,291.1499938964844,273.3268127441406,270.5906677246094,285.2672424316406,293.2499389648437,291.1202392578125,1.0,0.181690514087677,0.8557111620903015,0.8557111620903015,1.0,1.0,-0.8153989911079407,0.3269994556903839,0.4883995652198791,0.1840714067220688,0.0,0.0,0.1832358837127685,24.337024688720703,25.0,3.395589828491211,-4819.52685546875,64.52861022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147888183594,304.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.859375,18000.0,0.0,0.0,0.1079983562231063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357843428850174,0.13578861951828,-4.267377335054334e-06,0.0,0.0001096046034945,0.0,0.0,5.344723701477051,0.0,0.0,0.0,0.2753801941871643,4.0,0.0,1.0
751740,293.1283874511719,297.1499938964844,293.1499938964844,0.0613276697695255,-1584.5802001953125,304.1481018066406,0.7449820637702942,0.1111290827393531,0.1005358844995498,293.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5676181316375732,0.050000000745058,0.0481226742267608,293.06982421875,297.1499938964844,293.1499938964844,0.0831142365932464,-1538.0482177734375,304.1416931152344,0.802419126033783,0.1393399238586425,0.0976314693689346,293.13299560546875,297.1499938964844,293.1499938964844,0.1456965953111648,-3262.8359375,304.1483459472656,0.9336562752723694,0.2181608229875564,0.2070111185312271,293.2499084472656,297.1499938964844,293.1499938964844,0.0024025016464293,-912.7559814453124,294.4325256347656,0.5676181316375732,0.050000000745058,0.2282732427120208,291.12255859375,291.1499938964844,273.27593994140625,270.55877685546875,285.2332458496094,293.2499084472656,291.1230163574219,1.0,0.1820045262575149,0.8557736873626709,0.8557736873626709,1.0,1.0,-0.8179432153701782,0.3285670280456543,0.4893761575222015,0.1835361272096634,0.0,0.0,0.1867066919803619,24.35610008239746,25.0,3.837069511413574,-4865.2861328125,64.94941711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8227844238281,304.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5,18000.0,0.0,0.0,0.1092434301972389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376826465129852,0.1376869231462478,-4.270849331078352e-06,0.0,0.0001108681899495,0.0,0.0,5.426255702972412,0.0,0.0,0.0,0.2756967544555664,4.0,0.0,1.0
751800,293.1283874511719,297.1499938964844,293.1499938964844,0.0613276697695255,-1584.5802001953125,304.1481018066406,0.7449820637702942,0.1111290827393531,0.1005358844995498,293.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5676181316375732,0.050000000745058,0.0481226742267608,293.06982421875,297.1499938964844,293.1499938964844,0.0831142365932464,-1538.0482177734375,304.1416931152344,0.802419126033783,0.1393399238586425,0.0976314693689346,293.13299560546875,297.1499938964844,293.1499938964844,0.1456965953111648,-3262.8359375,304.1483459472656,0.9336562752723694,0.2181608229875564,0.2070111185312271,293.2499084472656,297.1499938964844,293.1499938964844,0.0024025016464293,-912.7559814453124,294.4325256347656,0.5676181316375732,0.050000000745058,0.2282732427120208,291.12255859375,291.1499938964844,273.27593994140625,270.55877685546875,285.2332458496094,293.2499084472656,291.1230163574219,1.0,0.1820045262575149,0.8557736873626709,0.8557736873626709,1.0,1.0,-0.8179432153701782,0.3285670280456543,0.4893761575222015,0.1835361272096634,0.0,0.0,0.1867066919803619,24.35610008239746,25.0,3.837069511413574,-4865.2861328125,64.94941711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8227844238281,304.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5,18000.0,0.0,0.0,0.1092434301972389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376826465129852,0.1376869231462478,-4.270849331078352e-06,0.0,0.0001108681899495,0.0,0.0,5.426255702972412,0.0,0.0,0.0,0.2756967544555664,4.0,0.0,1.0
751860,293.12921142578125,297.1499938964844,293.1499938964844,0.0616273619234561,-1589.7205810546875,304.1482238769531,0.7456727027893066,0.1115088462829589,0.100884199142456,293.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5674989223480225,0.050000000745058,0.0481234043836593,293.071044921875,297.1499938964844,293.1499938964844,0.0844902619719505,-1557.8251953125,304.1421813964844,0.805841326713562,0.1411263048648834,0.0989060029387474,293.1333312988281,297.1499938964844,293.1499938964844,0.1459681838750839,-3267.627685546875,304.1484680175781,0.9340771436691284,0.2185256332159042,0.2073613405227661,293.25,297.1499938964844,293.1499938964844,0.0023767598904669,-902.8945922851562,294.3998413085937,0.5674989223480225,0.050000000745058,0.228276714682579,291.12554931640625,291.1499938964844,273.23260498046875,270.5325622558594,285.2027282714844,293.2499694824219,291.12603759765625,1.0,0.1823074221611023,0.8558297157287598,0.8558297157287598,1.0,1.0,-0.8203161358833313,0.3300508260726928,0.4902653396129608,0.1829826682806015,0.0,0.0,0.1897640973329544,24.379135131835938,25.0,4.23168420791626,-4907.48876953125,65.35100555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8346862792969,304.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.1104100495576858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393882930278778,0.1393925696611404,-4.274028924555751e-06,0.0,0.0001120521628763,0.0,0.0,5.499783515930176,0.0,0.0,0.0,0.2759830951690674,4.0,0.0,1.0
751920,293.12921142578125,297.1499938964844,293.1499938964844,0.0616273619234561,-1589.7205810546875,304.1482238769531,0.7456727027893066,0.1115088462829589,0.100884199142456,293.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5674989223480225,0.050000000745058,0.0481234043836593,293.071044921875,297.1499938964844,293.1499938964844,0.0844902619719505,-1557.8251953125,304.1421813964844,0.805841326713562,0.1411263048648834,0.0989060029387474,293.1333312988281,297.1499938964844,293.1499938964844,0.1459681838750839,-3267.627685546875,304.1484680175781,0.9340771436691284,0.2185256332159042,0.2073613405227661,293.25,297.1499938964844,293.1499938964844,0.0023767598904669,-902.8945922851562,294.3998413085937,0.5674989223480225,0.050000000745058,0.228276714682579,291.12554931640625,291.1499938964844,273.23260498046875,270.5325622558594,285.2027282714844,293.2499694824219,291.12603759765625,1.0,0.1823074221611023,0.8558297157287598,0.8558297157287598,1.0,1.0,-0.8203161358833313,0.3300508260726928,0.4902653396129608,0.1829826682806015,0.0,0.0,0.1897640973329544,24.379135131835938,25.0,4.23168420791626,-4907.48876953125,65.35100555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8346862792969,304.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.1104100495576858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393882930278778,0.1393925696611404,-4.274028924555751e-06,0.0,0.0001120521628763,0.0,0.0,5.499783515930176,0.0,0.0,0.0,0.2759830951690674,4.0,0.0,1.0
751980,293.13006591796875,297.1499938964844,293.1499938964844,0.0619028769433498,-1594.44482421875,304.1483764648437,0.7462750673294067,0.1118618547916412,0.1012081354856491,293.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5673508048057556,0.050000000745058,0.0481243170797824,293.0728454589844,297.1499938964844,293.1499938964844,0.0857466161251068,-1575.8974609375,304.1427001953125,0.8088512420654297,0.1427583992481231,0.1000743061304092,293.1337280273437,297.1499938964844,293.1499938964844,0.1462190002202987,-3272.041015625,304.1485595703125,0.9344154000282288,0.2188688814640045,0.2076914310455322,293.2502136230469,297.1499938964844,293.1499938964844,0.0023507482837885,-892.9231567382812,294.366943359375,0.5673508048057556,0.050000000745058,0.2282810360193252,291.1288146972656,291.1499938964844,273.1976013183594,270.5126342773437,285.1762084960937,293.25018310546875,291.1293029785156,1.0,0.182597279548645,0.8558857440948486,0.8558857440948486,1.0,1.0,-0.8225094676017761,0.3314374387264251,0.4910720288753509,0.1824337393045425,0.0,0.0,0.1923697590827942,24.40565299987793,25.0,4.555943489074707,-4945.50537109375,65.73106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505859375,304.4574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.119140625,18000.0,0.0,0.0,0.1114807799458503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408718526363372,0.1408761292695999,-4.2768569983309135e-06,0.0,0.00011313881987,0.0,0.0,5.563971042633057,0.0,0.0,0.0,0.2762339115142822,4.0,0.0,1.0
752040,293.13006591796875,297.1499938964844,293.1499938964844,0.0619028769433498,-1594.44482421875,304.1483764648437,0.7462750673294067,0.1118618547916412,0.1012081354856491,293.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5673508048057556,0.050000000745058,0.0481243170797824,293.0728454589844,297.1499938964844,293.1499938964844,0.0857466161251068,-1575.8974609375,304.1427001953125,0.8088512420654297,0.1427583992481231,0.1000743061304092,293.1337280273437,297.1499938964844,293.1499938964844,0.1462190002202987,-3272.041015625,304.1485595703125,0.9344154000282288,0.2188688814640045,0.2076914310455322,293.2502136230469,297.1499938964844,293.1499938964844,0.0023507482837885,-892.9231567382812,294.366943359375,0.5673508048057556,0.050000000745058,0.2282810360193252,291.1288146972656,291.1499938964844,273.1976013183594,270.5126342773437,285.1762084960937,293.25018310546875,291.1293029785156,1.0,0.182597279548645,0.8558857440948486,0.8558857440948486,1.0,1.0,-0.8225094676017761,0.3314374387264251,0.4910720288753509,0.1824337393045425,0.0,0.0,0.1923697590827942,24.40565299987793,25.0,4.555943489074707,-4945.50537109375,65.73106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8505859375,304.4574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.119140625,18000.0,0.0,0.0,0.1114807799458503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408718526363372,0.1408761292695999,-4.2768569983309135e-06,0.0,0.00011313881987,0.0,0.0,5.563971042633057,0.0,0.0,0.0,0.2762339115142822,4.0,0.0,1.0
752100,293.1304931640625,297.1499938964844,293.1499938964844,0.0620322115719318,-1596.6619873046875,304.1484375,0.7465462684631348,0.1120290011167526,0.1013615578413009,293.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5672674775123596,0.050000000745058,0.0481248311698436,293.073974609375,297.1499938964844,293.1499938964844,0.0863280594348907,-1584.263671875,304.1429443359375,0.810197651386261,0.143513485789299,0.1006165593862533,293.1339416503906,297.1499938964844,293.1499938964844,0.1463367491960525,-3274.108154296875,304.1485900878906,0.9345560669898988,0.2190323770046234,0.2078488618135452,293.2503356933594,297.1499938964844,293.1499938964844,0.0023376457393169,-887.8984375,294.3504333496094,0.5672674775123596,0.050000000745058,0.228283479809761,291.1304931640625,291.1499938964844,273.1834411621094,270.50518798828125,285.16461181640625,293.2503356933594,291.13104248046875,1.0,0.1827368438243866,0.8559137582778931,0.8559137582778931,1.0,1.0,-0.8235368728637695,0.3320907652378082,0.4914460778236389,0.1821672320365905,0.0,0.0,0.1934953480958938,24.42008209228516,25.0,4.696417331695557,-4962.78271484375,65.91243743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600158691406,304.4767761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1119752377271652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415234804153442,0.1415277570486068,-4.278123469703132e-06,0.0,0.0001136406353907,0.0,0.0,5.592241287231445,0.0,0.0,0.0,0.2763446867465973,4.0,0.0,1.0
752160,293.13092041015625,297.1499938964844,293.1499938964844,0.0621563792228698,-1598.7900390625,304.14849853515625,0.7467992901802063,0.1121904030442237,0.1015097051858902,293.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5671788454055786,0.050000000745058,0.0481253787875175,293.07525634765625,297.1499938964844,293.1499938964844,0.0868777632713317,-1592.173095703125,304.14324951171875,0.8114446401596069,0.1442268937826156,0.1011301800608635,293.1341552734375,297.1499938964844,293.1499938964844,0.1464495360851287,-3276.08544921875,304.1486511230469,0.9346792697906494,0.2191905677318573,0.2080013006925583,293.2505187988281,297.1499938964844,293.1499938964844,0.0023244784679263,-882.8480224609375,294.3338928222656,0.5671788454055786,0.050000000745058,0.2282860726118087,291.1322631835937,291.1499938964844,273.1716613769531,270.4995422363281,285.1542053222656,293.25048828125,291.1327819824219,1.0,0.1828726530075073,0.8559389114379883,0.8559389114379883,1.0,1.0,-0.8245177865028381,0.3327158987522125,0.4918018579483032,0.1819090098142624,0.0,0.0,0.1945009082555771,24.43522071838379,25.0,4.825074195861816,-4978.84130859375,66.08784484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87042236328125,304.4953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.076171875,18000.0,0.0,0.0,0.1124403774738311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421126574277877,0.1421169489622116,-4.279285349184647e-06,0.0,0.0001141126922448,0.0,0.0,5.617848873138428,0.0,0.0,0.0,0.2764452695846557,4.0,0.0,1.0
752220,293.1318054199219,297.1499938964844,293.1499938964844,0.0623902380466461,-1602.79638671875,304.1485900878906,0.7472550272941589,0.1124971657991409,0.1017912849783897,293.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5669872164726257,0.050000000745058,0.0481265634298324,293.0782165527344,297.1499938964844,293.1499938964844,0.0878781527280807,-1606.5623779296875,304.1438293457031,0.8136481046676636,0.1455225646495819,0.1020677164196968,293.1346740722656,297.1499938964844,293.1499938964844,0.1466602981090545,-3279.771728515625,304.14874267578125,0.9348760843276978,0.2194910645484924,0.2082912623882293,293.2509155273437,297.1499938964844,293.1499938964844,0.0022979658097028,-872.6761474609375,294.3006286621094,0.5669872164726257,0.050000000745058,0.2282916903495788,291.1358642578125,291.1499938964844,273.1555480957031,270.4939270019531,285.13720703125,293.2508850097656,291.13641357421875,1.0,0.1831323653459549,0.8559892177581787,0.8559892177581787,1.0,1.0,-0.8263370394706726,0.3338774442672729,0.4924595654010772,0.181424856185913,0.0,0.0,0.1961424201726913,24.467504501342773,25.0,5.073297023773193,-5007.087890625,66.41991424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939819335937,304.5299987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.11328125,18000.0,0.0,0.0,0.1132763400673866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430956721305847,0.1430999487638473,-4.281279871065635e-06,0.0,0.0001149610907305,0.0,0.0,5.660696983337402,0.0,0.0,0.0,0.2766143083572387,4.0,0.0,1.0
752280,293.1318054199219,297.1499938964844,293.1499938964844,0.0623902380466461,-1602.79638671875,304.1485900878906,0.7472550272941589,0.1124971657991409,0.1017912849783897,293.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5669872164726257,0.050000000745058,0.0481265634298324,293.0782165527344,297.1499938964844,293.1499938964844,0.0878781527280807,-1606.5623779296875,304.1438293457031,0.8136481046676636,0.1455225646495819,0.1020677164196968,293.1346740722656,297.1499938964844,293.1499938964844,0.1466602981090545,-3279.771728515625,304.14874267578125,0.9348760843276978,0.2194910645484924,0.2082912623882293,293.2509155273437,297.1499938964844,293.1499938964844,0.0022979658097028,-872.6761474609375,294.3006286621094,0.5669872164726257,0.050000000745058,0.2282916903495788,291.1358642578125,291.1499938964844,273.1555480957031,270.4939270019531,285.13720703125,293.2508850097656,291.13641357421875,1.0,0.1831323653459549,0.8559892177581787,0.8559892177581787,1.0,1.0,-0.8263370394706726,0.3338774442672729,0.4924595654010772,0.181424856185913,0.0,0.0,0.1961424201726913,24.467504501342773,25.0,5.073297023773193,-5007.087890625,66.41991424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939819335937,304.5299987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.11328125,18000.0,0.0,0.0,0.1132763400673866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430956721305847,0.1430999487638473,-4.281279871065635e-06,0.0,0.0001149610907305,0.0,0.0,5.660696983337402,0.0,0.0,0.0,0.2766143083572387,4.0,0.0,1.0
752340,293.1326599121094,297.1499938964844,293.1499938964844,0.0626062452793121,-1606.494384765625,304.1487121582031,0.7476485371589661,0.1127842590212822,0.1020547747611999,293.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5667774081230164,0.050000000745058,0.0481278598308563,293.08172607421875,297.1499938964844,293.1499938964844,0.0887371003627777,-1618.9031982421875,304.1444396972656,0.8154635429382324,0.1466301083564758,0.102876491844654,293.1351928710937,297.1499938964844,293.1499938964844,0.1468513011932373,-3283.099853515625,304.1488342285156,0.9350084066390992,0.2197703123092651,0.2085612565279007,293.2513732910156,297.1499938964844,293.1499938964844,0.002271223347634,-862.4129028320312,294.2672119140625,0.5667774081230164,0.050000000745058,0.2282978445291519,291.1396484375,291.1499938964844,273.1499938964844,270.4963684082031,285.1256103515625,293.2513427734375,291.1402282714844,1.0,0.1833750456571579,0.8560395836830139,0.8560395836830139,1.0,1.0,-0.8279568552970886,0.33491250872612,0.4930443465709686,0.1809919029474258,0.0,0.0,0.1972676515579223,24.502403259277344,25.0,5.295224666595459,-5029.73876953125,66.72521209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,304.561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23046875,18000.0,0.0,0.0,0.1139749214053154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438005715608596,0.1438048481941223,-4.282798272470245e-06,0.0,0.0001156700527644,0.0,0.0,5.691578388214111,0.0,0.0,0.0,0.2767373025417328,4.0,0.0,1.0
