time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752400,293.1326599121094,297.1499938964844,293.1499938964844,0.0626062452793121,-1606.494384765625,304.1487121582031,0.7476485371589661,0.1127842590212822,0.1020547747611999,293.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5667774081230164,0.050000000745058,0.0481278598308563,293.08172607421875,297.1499938964844,293.1499938964844,0.0887371003627777,-1618.9031982421875,304.1444396972656,0.8154635429382324,0.1466301083564758,0.102876491844654,293.1351928710937,297.1499938964844,293.1499938964844,0.1468513011932373,-3283.099853515625,304.1488342285156,0.9350084066390992,0.2197703123092651,0.2085612565279007,293.2513732910156,297.1499938964844,293.1499938964844,0.002271223347634,-862.4129028320312,294.2672119140625,0.5667774081230164,0.050000000745058,0.2282978445291519,291.1396484375,291.1499938964844,273.1499938964844,270.4963684082031,285.1256103515625,293.2513427734375,291.1402282714844,1.0,0.1833750456571579,0.8560395836830139,0.8560395836830139,1.0,1.0,-0.8279568552970886,0.33491250872612,0.4930443465709686,0.1809919029474258,0.0,0.0,0.1972676515579223,24.502403259277344,25.0,5.295224666595459,-5029.73876953125,66.72521209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,304.561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23046875,18000.0,0.0,0.0,0.1139749214053154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438005715608596,0.1438048481941223,-4.282798272470245e-06,0.0,0.0001156700527644,0.0,0.0,5.691578388214111,0.0,0.0,0.0,0.2767373025417328,4.0,0.0,1.0
752460,293.133056640625,297.1499938964844,293.1499938964844,0.0628496780991554,-1610.683837890625,304.1487121582031,0.7481507062911987,0.1131398528814315,0.1023491770029068,293.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5666031837463379,0.050000000745058,0.0481289401650428,293.08544921875,297.1499938964844,293.1499938964844,0.0894790142774581,-1629.5550537109375,304.1450500488281,0.8170231580734253,0.1476048976182937,0.1035772413015365,293.1353454589844,297.1499938964844,293.1499938964844,0.1470687985420227,-3286.921142578125,304.1488647460937,0.9352498054504396,0.220116302371025,0.2088616490364074,293.2513732910156,297.1499938964844,293.1499938964844,0.0022455435246229,-852.5587158203125,294.2348022460937,0.5666031837463379,0.050000000745058,0.2283029705286026,291.1433410644531,291.1499938964844,273.1499938964844,270.5028991699219,285.1170959472656,293.2514038085937,291.143798828125,1.0,0.1836024969816208,0.8560907244682312,0.8560907244682312,1.0,1.0,-0.8295190334320068,0.3358964920043945,0.4936225712299347,0.1806091517210006,0.0,0.0,0.1979000568389892,24.53236961364746,25.0,4.747866630554199,-5047.41845703125,67.01531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515075683594,304.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34375,18000.0,0.0,0.0,0.1145255267620086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442231386899948,0.1442274153232574,-4.283810540073318e-06,0.0,0.0001162288463092,0.0,0.0,5.710241794586182,0.0,0.0,0.0,0.2768131494522095,4.0,0.0,1.0
752520,293.133056640625,297.1499938964844,293.1499938964844,0.0628496780991554,-1610.683837890625,304.1487121582031,0.7481507062911987,0.1131398528814315,0.1023491770029068,293.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5666031837463379,0.050000000745058,0.0481289401650428,293.08544921875,297.1499938964844,293.1499938964844,0.0894790142774581,-1629.5550537109375,304.1450500488281,0.8170231580734253,0.1476048976182937,0.1035772413015365,293.1353454589844,297.1499938964844,293.1499938964844,0.1470687985420227,-3286.921142578125,304.1488647460937,0.9352498054504396,0.220116302371025,0.2088616490364074,293.2513732910156,297.1499938964844,293.1499938964844,0.0022455435246229,-852.5587158203125,294.2348022460937,0.5666031837463379,0.050000000745058,0.2283029705286026,291.1433410644531,291.1499938964844,273.1499938964844,270.5028991699219,285.1170959472656,293.2514038085937,291.143798828125,1.0,0.1836024969816208,0.8560907244682312,0.8560907244682312,1.0,1.0,-0.8295190334320068,0.3358964920043945,0.4936225712299347,0.1806091517210006,0.0,0.0,0.1979000568389892,24.53236961364746,25.0,4.747866630554199,-5047.41845703125,67.01531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515075683594,304.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34375,18000.0,0.0,0.0,0.1145255267620086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442231386899948,0.1442274153232574,-4.283810540073318e-06,0.0,0.0001162288463092,0.0,0.0,5.710241794586182,0.0,0.0,0.0,0.2768131494522095,4.0,0.0,1.0
752580,293.1329650878906,297.1499938964844,293.1499938964844,0.063184268772602,-1616.502685546875,304.1485900878906,0.7489452958106995,0.1135862544178962,0.1027349978685379,293.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5665050745010376,0.050000000745058,0.0481295511126518,293.089599609375,297.1499938964844,293.1499938964844,0.0901179015636444,-1638.735595703125,304.1456298828125,0.8183874487876892,0.1483989059925079,0.1041712462902069,293.1349792480469,297.1499938964844,293.1499938964844,0.1473920345306396,-3292.69482421875,304.1487121582031,0.9357845783233644,0.2205589264631271,0.2092616409063339,293.2506408691406,297.1499938964844,293.1499938964844,0.0022214243654161,-843.3511352539062,294.2032775878906,0.5665050745010376,0.050000000745058,0.2283058613538742,291.1454162597656,291.1499938964844,273.1499938964844,270.50927734375,285.10821533203125,293.2507019042969,291.14556884765625,1.0,0.1838209480047226,0.8561418652534485,0.8561418652534485,1.0,1.0,-0.8311792016029358,0.3369180858135223,0.494261085987091,0.1802601963281631,0.0,0.0,0.1983493268489837,24.55167579650879,25.0,2.555144786834717,-5062.93505859375,67.30680084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842224121094,304.61041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.1149256750941276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144485592842102,0.1444898843765258,-4.284407623345032e-06,0.0,0.0001166349466075,0.0,0.0,5.721798896789551,0.0,0.0,0.0,0.276860237121582,4.0,0.0,1.0
752640,293.1329650878906,297.1499938964844,293.1499938964844,0.063184268772602,-1616.502685546875,304.1485900878906,0.7489452958106995,0.1135862544178962,0.1027349978685379,293.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5665050745010376,0.050000000745058,0.0481295511126518,293.089599609375,297.1499938964844,293.1499938964844,0.0901179015636444,-1638.735595703125,304.1456298828125,0.8183874487876892,0.1483989059925079,0.1041712462902069,293.1349792480469,297.1499938964844,293.1499938964844,0.1473920345306396,-3292.69482421875,304.1487121582031,0.9357845783233644,0.2205589264631271,0.2092616409063339,293.2506408691406,297.1499938964844,293.1499938964844,0.0022214243654161,-843.3511352539062,294.2032775878906,0.5665050745010376,0.050000000745058,0.2283058613538742,291.1454162597656,291.1499938964844,273.1499938964844,270.50927734375,285.10821533203125,293.2507019042969,291.14556884765625,1.0,0.1838209480047226,0.8561418652534485,0.8561418652534485,1.0,1.0,-0.8311792016029358,0.3369180858135223,0.494261085987091,0.1802601963281631,0.0,0.0,0.1983493268489837,24.55167579650879,25.0,2.555144786834717,-5062.93505859375,67.30680084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842224121094,304.61041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.1149256750941276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144485592842102,0.1444898843765258,-4.284407623345032e-06,0.0,0.0001166349466075,0.0,0.0,5.721798896789551,0.0,0.0,0.0,0.276860237121582,4.0,0.0,1.0
752700,293.1328430175781,297.1499938964844,293.1499938964844,0.0633723586797714,-1619.7877197265625,304.14849853515625,0.7493856549263,0.113826684653759,0.102946862578392,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5664553046226501,0.050000000745058,0.0481298565864563,293.09197998046875,297.1499938964844,293.1499938964844,0.0903716757893562,-1642.3775634765625,304.1459655761719,0.8189021348953247,0.148695021867752,0.1044025644659996,293.1347351074219,297.1499938964844,293.1499938964844,0.1475814133882522,-3296.092041015625,304.1485900878906,0.9360891580581664,0.2208000272512436,0.209484189748764,293.25006103515625,297.1499938964844,293.1499938964844,0.0022099080961197,-838.9733276367188,294.1877136230469,0.5664553046226501,0.050000000745058,0.2283073216676712,291.1457824707031,291.1499938964844,273.1499938964844,270.51239013671875,285.10369873046875,293.2501525878906,291.1458435058594,1.0,0.1839266568422317,0.8561673760414124,0.8561673760414124,1.0,1.0,-0.831980288028717,0.3374156951904297,0.4945645928382873,0.1800805181264877,0.0,0.0,0.1985912770032882,24.561159133911133,25.0,1.5660760402679443,-5070.68115234375,67.44801330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,304.6217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1150722652673721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446167528629303,0.1446210443973541,-4.284649548935704e-06,0.0,0.0001167837181128,0.0,0.0,5.72750186920166,0.0,0.0,0.0,0.2768825590610504,4.0,0.0,1.0
752760,293.1326904296875,297.1499938964844,293.1499938964844,0.0635683313012123,-1623.215576171875,304.1484375,0.7498352527618408,0.1140745356678962,0.1031662374734878,293.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.566398024559021,0.050000000745058,0.0481302142143249,293.09454345703125,297.1499938964844,293.1499938964844,0.0905771702527999,-1645.319091796875,304.1463317871094,0.819292426109314,0.1489220261573791,0.1045874953269958,293.1344299316406,297.1499938964844,293.1499938964844,0.1477813571691513,-3299.6806640625,304.14849853515625,0.936396598815918,0.2210494577884674,0.2097157388925552,293.2493591308594,297.1499938964844,293.1499938964844,0.0021986963693052,-834.7171630859375,294.1723022460937,0.566398024559021,0.050000000745058,0.2283090204000473,291.1459350585937,291.1499938964844,273.1499938964844,270.51544189453125,285.09912109375,293.2494812011719,291.1459655761719,1.0,0.1840298920869827,0.856190025806427,0.856190025806427,1.0,1.0,-0.8327458500862122,0.3378985226154327,0.494847297668457,0.179890438914299,0.0,0.0,0.198846623301506,24.57141494750977,25.0,0.8185544013977051,-5078.45458984375,67.5848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01715087890625,304.6331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.884765625,18000.0,0.0,0.0,0.1151899993419647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447558403015136,0.1447601169347763,-4.284892838768428e-06,0.0,0.0001169032038887,0.0,0.0,5.733533382415772,0.0,0.0,0.0,0.27690589427948,4.0,0.0,1.0
752820,293.13232421875,297.1499938964844,293.1499938964844,0.0639787167310714,-1630.4052734375,304.14825439453125,0.7507399320602417,0.1145888566970825,0.1036235615611076,293.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5662487745285034,0.050000000745058,0.0481311418116092,293.10040283203125,297.1499938964844,293.1499938964844,0.0908174067735672,-1648.72021484375,304.14715576171875,0.8196349740028381,0.149137869477272,0.1047961339354515,293.1338195800781,297.1499938964844,293.1499938964844,0.1482050567865371,-3307.282470703125,304.1482849121094,0.9369915127754213,0.221568614244461,0.2102003544569015,293.24774169921875,297.1499938964844,293.1499938964844,0.0021770666353404,-826.5151977539062,294.1423034667969,0.5662487745285034,0.050000000745058,0.2283134162425995,291.1458740234375,291.1499938964844,273.1499938964844,270.5214538574219,285.08984375,293.2478942871094,291.1458435058594,1.0,0.184227168560028,0.8562352657318115,0.8562352657318115,1.0,1.0,-0.8341330885887146,0.3388083875179291,0.4953246712684631,0.1794605553150177,0.0,0.0,0.1993960440158844,24.59552001953125,25.0,-0.0520531609654426,-5093.80615234375,67.84112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479431152344,304.65582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.77734375,18000.0,0.0,0.0,0.115348570048809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450566351413726,0.1450609117746353,-4.28541170549579e-06,0.0,0.0001170641335193,0.0,0.0,5.746572971343994,0.0,0.0,0.0,0.276956170797348,4.0,0.0,1.0
752880,293.13232421875,297.1499938964844,293.1499938964844,0.0639787167310714,-1630.4052734375,304.14825439453125,0.7507399320602417,0.1145888566970825,0.1036235615611076,293.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5662487745285034,0.050000000745058,0.0481311418116092,293.10040283203125,297.1499938964844,293.1499938964844,0.0908174067735672,-1648.72021484375,304.14715576171875,0.8196349740028381,0.149137869477272,0.1047961339354515,293.1338195800781,297.1499938964844,293.1499938964844,0.1482050567865371,-3307.282470703125,304.1482849121094,0.9369915127754213,0.221568614244461,0.2102003544569015,293.24774169921875,297.1499938964844,293.1499938964844,0.0021770666353404,-826.5151977539062,294.1423034667969,0.5662487745285034,0.050000000745058,0.2283134162425995,291.1458740234375,291.1499938964844,273.1499938964844,270.5214538574219,285.08984375,293.2478942871094,291.1458435058594,1.0,0.184227168560028,0.8562352657318115,0.8562352657318115,1.0,1.0,-0.8341330885887146,0.3388083875179291,0.4953246712684631,0.1794605553150177,0.0,0.0,0.1993960440158844,24.59552001953125,25.0,-0.0520531609654426,-5093.80615234375,67.84112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479431152344,304.65582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.77734375,18000.0,0.0,0.0,0.115348570048809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450566351413726,0.1450609117746353,-4.28541170549579e-06,0.0,0.0001170641335193,0.0,0.0,5.746572971343994,0.0,0.0,0.0,0.276956170797348,4.0,0.0,1.0
752940,293.13189697265625,297.1499938964844,293.1499938964844,0.0644068643450737,-1637.918701171875,304.14813232421875,0.7516278624534607,0.1151224076747894,0.1040998846292495,293.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5660440325737,0.050000000745058,0.0481324233114719,293.1072082519531,297.1499938964844,293.1499938964844,0.090812087059021,-1648.551513671875,304.1481018066406,0.8193503618240356,0.1490174680948257,0.1047753244638443,293.1331787109375,297.1499938964844,293.1499938964844,0.148651048541069,-3315.2744140625,304.1481018066406,0.9375320672988892,0.2221084386110305,0.2107064425945282,293.2458801269531,297.1499938964844,293.1499938964844,0.0021563211921602,-818.6532592773438,294.11334228515625,0.5660440325737,0.050000000745058,0.2283194810152053,291.1456298828125,291.1499938964844,273.1499938964844,270.5273132324219,285.0802001953125,293.2460632324219,291.1455993652344,1.0,0.1844100356101989,0.856280505657196,0.856280505657196,1.0,1.0,-0.8352959156036377,0.3396370112895965,0.4956589341163635,0.1789389848709106,0.0,0.0,0.1999931931495666,24.62523078918457,25.0,-0.3776548504829407,-5108.59912109375,68.06999206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750427246094,304.6772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.1154299229383468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453856527805328,0.1453899294137954,-4.285980594431749e-06,0.0,0.0001171467010863,0.0,0.0,5.760844230651856,0.0,0.0,0.0,0.2770111560821533,4.0,0.0,1.0
753000,293.13189697265625,297.1499938964844,293.1499938964844,0.0644068643450737,-1637.918701171875,304.14813232421875,0.7516278624534607,0.1151224076747894,0.1040998846292495,293.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5660440325737,0.050000000745058,0.0481324233114719,293.1072082519531,297.1499938964844,293.1499938964844,0.090812087059021,-1648.551513671875,304.1481018066406,0.8193503618240356,0.1490174680948257,0.1047753244638443,293.1331787109375,297.1499938964844,293.1499938964844,0.148651048541069,-3315.2744140625,304.1481018066406,0.9375320672988892,0.2221084386110305,0.2107064425945282,293.2458801269531,297.1499938964844,293.1499938964844,0.0021563211921602,-818.6532592773438,294.11334228515625,0.5660440325737,0.050000000745058,0.2283194810152053,291.1456298828125,291.1499938964844,273.1499938964844,270.5273132324219,285.0802001953125,293.2460632324219,291.1455993652344,1.0,0.1844100356101989,0.856280505657196,0.856280505657196,1.0,1.0,-0.8352959156036377,0.3396370112895965,0.4956589341163635,0.1789389848709106,0.0,0.0,0.1999931931495666,24.62523078918457,25.0,-0.3776548504829407,-5108.59912109375,68.06999206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750427246094,304.6772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.662109375,18000.0,0.0,0.0,0.1154299229383468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453856527805328,0.1453899294137954,-4.285980594431749e-06,0.0,0.0001171467010863,0.0,0.0,5.760844230651856,0.0,0.0,0.0,0.2770111560821533,4.0,0.0,1.0
753060,293.1314697265625,297.1499938964844,293.1499938964844,0.0648475736379623,-1645.6636962890625,304.14801025390625,0.7524805068969727,0.1156703680753707,0.1045906469225883,293.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.565777063369751,0.050000000745058,0.0481340959668159,293.11492919921875,297.1499938964844,293.1499938964844,0.0905385613441467,-1644.484619140625,304.1492004394531,0.8183818459510803,0.1485356837511062,0.104505717754364,293.1325378417969,297.1499938964844,293.1499938964844,0.1491128355264663,-3323.536865234375,304.1479797363281,0.93799889087677,0.2226642072200775,0.21122907102108,293.243896484375,297.1499938964844,293.1499938964844,0.0021363692358136,-811.0919189453125,294.08544921875,0.565777063369751,0.050000000745058,0.2283274233341217,291.1453857421875,291.1499938964844,273.1499938964844,270.532958984375,285.0700988769531,293.2440490722656,291.1453552246094,1.0,0.1845754384994506,0.8563247323036194,0.8563247323036194,1.0,1.0,-0.8362001180648804,0.3403768539428711,0.4958232343196869,0.1782994866371154,0.0,0.0,0.2006273120641708,24.66094207763672,25.0,-0.4057996273040771,-5122.5234375,68.26625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09735107421875,304.6967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.568359375,18000.0,0.0,0.0,0.1154597550630569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14573834836483,0.1457426398992538,-4.2865976865869015e-06,0.0,0.0001171769763459,0.0,0.0,5.77616024017334,0.0,0.0,0.0,0.2770702540874481,4.0,0.0,1.0
753120,293.1314697265625,297.1499938964844,293.1499938964844,0.0648475736379623,-1645.6636962890625,304.14801025390625,0.7524805068969727,0.1156703680753707,0.1045906469225883,293.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.565777063369751,0.050000000745058,0.0481340959668159,293.11492919921875,297.1499938964844,293.1499938964844,0.0905385613441467,-1644.484619140625,304.1492004394531,0.8183818459510803,0.1485356837511062,0.104505717754364,293.1325378417969,297.1499938964844,293.1499938964844,0.1491128355264663,-3323.536865234375,304.1479797363281,0.93799889087677,0.2226642072200775,0.21122907102108,293.243896484375,297.1499938964844,293.1499938964844,0.0021363692358136,-811.0919189453125,294.08544921875,0.565777063369751,0.050000000745058,0.2283274233341217,291.1453857421875,291.1499938964844,273.1499938964844,270.532958984375,285.0700988769531,293.2440490722656,291.1453552246094,1.0,0.1845754384994506,0.8563247323036194,0.8563247323036194,1.0,1.0,-0.8362001180648804,0.3403768539428711,0.4958232343196869,0.1782994866371154,0.0,0.0,0.2006273120641708,24.66094207763672,25.0,-0.4057996273040771,-5122.5234375,68.26625061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09735107421875,304.6967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.568359375,18000.0,0.0,0.0,0.1154597550630569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14573834836483,0.1457426398992538,-4.2865976865869015e-06,0.0,0.0001171769763459,0.0,0.0,5.77616024017334,0.0,0.0,0.0,0.2770702540874481,4.0,0.0,1.0
753180,293.1310119628906,297.1499938964844,293.1499938964844,0.0652968510985374,-1653.5703125,304.1479187011719,0.7532869577407837,0.11622866243124,0.1050919368863105,293.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5654469728469849,0.050000000745058,0.0481361709535121,293.12353515625,297.1499938964844,293.1499938964844,0.0899852663278579,-1636.3544921875,304.150390625,0.8166950345039368,0.1476805210113525,0.1039776131510734,293.1319274902344,297.1499938964844,293.1499938964844,0.1495863795280456,-3331.996826171875,304.1478576660156,0.9383842945098876,0.2232325971126556,0.2117647230625152,293.2417907714844,297.1499938964844,293.1499938964844,0.00211714184843,-803.8032836914062,294.0585632324219,0.5654469728469849,0.050000000745058,0.2283372581005096,291.1451721191406,291.1499938964844,273.1499938964844,270.5384216308594,285.0594482421875,293.2419738769531,291.1451416015625,1.0,0.1847205758094787,0.8563689589500427,0.8563689589500427,1.0,1.0,-0.8368250131607056,0.3410246968269348,0.4958003461360931,0.1775234937667846,0.0,0.0,0.2012859731912613,24.702390670776367,25.0,-0.3277318477630615,-5135.35400390625,68.4260025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144714355469,304.7138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.1154628172516822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461074948310852,0.146111786365509,-4.287251158530125e-06,0.0,0.0001171800831798,0.0,0.0,5.792209148406982,0.0,0.0,0.0,0.2771323025226593,4.0,0.0,1.0
753240,293.1310119628906,297.1499938964844,293.1499938964844,0.0652968510985374,-1653.5703125,304.1479187011719,0.7532869577407837,0.11622866243124,0.1050919368863105,293.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5654469728469849,0.050000000745058,0.0481361709535121,293.12353515625,297.1499938964844,293.1499938964844,0.0899852663278579,-1636.3544921875,304.150390625,0.8166950345039368,0.1476805210113525,0.1039776131510734,293.1319274902344,297.1499938964844,293.1499938964844,0.1495863795280456,-3331.996826171875,304.1478576660156,0.9383842945098876,0.2232325971126556,0.2117647230625152,293.2417907714844,297.1499938964844,293.1499938964844,0.00211714184843,-803.8032836914062,294.0585632324219,0.5654469728469849,0.050000000745058,0.2283372581005096,291.1451721191406,291.1499938964844,273.1499938964844,270.5384216308594,285.0594482421875,293.2419738769531,291.1451416015625,1.0,0.1847205758094787,0.8563689589500427,0.8563689589500427,1.0,1.0,-0.8368250131607056,0.3410246968269348,0.4958003461360931,0.1775234937667846,0.0,0.0,0.2012859731912613,24.702390670776367,25.0,-0.3277318477630615,-5135.35400390625,68.4260025024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1144714355469,304.7138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.1154628172516822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461074948310852,0.146111786365509,-4.287251158530125e-06,0.0,0.0001171800831798,0.0,0.0,5.792209148406982,0.0,0.0,0.0,0.2771323025226593,4.0,0.0,1.0
753300,293.1307983398437,297.1499938964844,293.1499938964844,0.0655237957835197,-1657.5687255859375,304.1478881835937,0.7536703944206238,0.1165105998516082,0.1053455844521522,293.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.565258264541626,0.050000000745058,0.0481373593211174,293.1281433105469,297.1499938964844,293.1499938964844,0.0895966142416,-1630.6644287109375,304.1510009765625,0.8155602812767029,0.1471052765846252,0.1036102995276451,293.1316223144531,297.1499938964844,293.1499938964844,0.1498268991708755,-3336.289306640625,304.1478271484375,0.9385453462600708,0.223520815372467,0.2120367735624313,293.2406921386719,297.1499938964844,293.1499938964844,0.0021078025456517,-800.2620849609375,294.0455322265625,0.565258264541626,0.050000000745058,0.2283429056406021,291.14508056640625,291.1499938964844,273.1499938964844,270.5411071777344,285.05389404296875,293.2408752441406,291.14508056640625,1.0,0.1847842931747436,0.8563910722732544,0.8563910722732544,1.0,1.0,-0.8370233178138733,0.3413108587265014,0.4957124292850494,0.1770800501108169,0.0,0.0,0.2016217857599258,24.725160598754883,25.0,-0.2752810418605804,-5141.298828125,68.49044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209716796875,304.7213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.1154607906937599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462966501712799,0.1463009268045425,-4.287589035811834e-06,0.0,0.0001171780240838,0.0,0.0,5.800439357757568,0.0,0.0,0.0,0.2771641612052917,4.0,0.0,1.0
753360,293.130615234375,297.1499938964844,293.1499938964844,0.0657516196370124,-1661.58544921875,304.1478576660156,0.7540411353111267,0.1167936623096466,0.105600506067276,293.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5650558471679688,0.050000000745058,0.0481386370956897,293.1329040527344,297.1499938964844,293.1499938964844,0.0891399160027504,-1623.98828125,304.1516418457031,0.8142439723014832,0.1464407444000244,0.1031804233789444,293.1313171386719,297.1499938964844,293.1499938964844,0.1500692814588546,-3340.612060546875,304.14776611328125,0.9386875629425048,0.2238110899925232,0.2123109698295593,293.2395935058594,297.1499938964844,293.1499938964844,0.0020986304152756,-796.7837524414062,294.03271484375,0.5650558471679688,0.050000000745058,0.228348970413208,291.14501953125,291.1499938964844,273.1499938964844,270.5437316894531,285.0481872558594,293.2397766113281,291.14501953125,1.0,0.1848422288894653,0.856412410736084,0.856412410736084,1.0,1.0,-0.8371511697769165,0.3415746092796325,0.4955765604972839,0.1766001135110855,0.0,0.0,0.201959803700447,24.749011993408203,25.0,-0.2199331670999527,-5146.953125,68.54509735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1263122558594,304.728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.458984375,18000.0,0.0,0.0,0.1154593750834465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464876979589462,0.14649198949337,-4.287931460567052e-06,0.0,0.0001171765907201,0.0,0.0,5.8087568283081055,0.0,0.0,0.0,0.2771963775157928,4.0,0.0,1.0
753420,293.1302490234375,297.1499938964844,293.1499938964844,0.0662082955241203,-1669.645751953125,304.1478271484375,0.7547425627708435,0.117360807955265,0.1061123460531234,293.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5646124482154846,0.050000000745058,0.0481414496898651,293.1429138183594,297.1499938964844,293.1499938964844,0.0880215913057327,-1607.6707763671875,304.1529541015625,0.811043381690979,0.144842654466629,0.1021326035261154,293.1307678222656,297.1499938964844,293.1499938964844,0.1505585610866546,-3349.32958984375,304.147705078125,0.93891704082489,0.224396213889122,0.2128645628690719,293.23736572265625,297.1499938964844,293.1499938964844,0.0020807946566492,-790.01806640625,294.0078125,0.5646124482154846,0.050000000745058,0.2283623069524765,291.1449584960937,291.1499938964844,273.1499938964844,270.5488586425781,285.03631591796875,293.237548828125,291.1449584960937,1.0,0.184939756989479,0.8564550280570984,0.8564550280570984,1.0,1.0,-0.8371915817260742,0.342032641172409,0.4951589703559875,0.1755315959453582,0.0,0.0,0.2026384323835373,24.79965782165528,25.0,-0.1123992577195167,-5157.3779296875,68.62387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1336364746094,304.74041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.435546875,18000.0,0.0,0.0,0.1154645085334777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468730121850967,0.1468772888183593,-4.288626314519206e-06,0.0,0.0001171817930298,0.0,0.0,5.825544357299805,0.0,0.0,0.0,0.2772614657878876,4.0,0.0,1.0
753480,293.1302490234375,297.1499938964844,293.1499938964844,0.0662082955241203,-1669.645751953125,304.1478271484375,0.7547425627708435,0.117360807955265,0.1061123460531234,293.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5646124482154846,0.050000000745058,0.0481414496898651,293.1429138183594,297.1499938964844,293.1499938964844,0.0880215913057327,-1607.6707763671875,304.1529541015625,0.811043381690979,0.144842654466629,0.1021326035261154,293.1307678222656,297.1499938964844,293.1499938964844,0.1505585610866546,-3349.32958984375,304.147705078125,0.93891704082489,0.224396213889122,0.2128645628690719,293.23736572265625,297.1499938964844,293.1499938964844,0.0020807946566492,-790.01806640625,294.0078125,0.5646124482154846,0.050000000745058,0.2283623069524765,291.1449584960937,291.1499938964844,273.1499938964844,270.5488586425781,285.03631591796875,293.237548828125,291.1449584960937,1.0,0.184939756989479,0.8564550280570984,0.8564550280570984,1.0,1.0,-0.8371915817260742,0.342032641172409,0.4951589703559875,0.1755315959453582,0.0,0.0,0.2026384323835373,24.79965782165528,25.0,-0.1123992577195167,-5157.3779296875,68.62387084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1336364746094,304.74041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.435546875,18000.0,0.0,0.0,0.1154645085334777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468730121850967,0.1468772888183593,-4.288626314519206e-06,0.0,0.0001171817930298,0.0,0.0,5.825544357299805,0.0,0.0,0.0,0.2772614657878876,4.0,0.0,1.0
753540,293.1299133300781,297.1499938964844,293.1499938964844,0.0666632652282714,-1677.6876220703125,304.1477966308594,0.7553885579109192,0.1179258823394775,0.1066235899925232,293.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5641229748725891,0.050000000745058,0.0481445640325546,293.1534118652344,297.1499938964844,293.1499938964844,0.0866279602050781,-1587.3824462890625,304.154296875,0.8070248961448669,0.1428906321525573,0.1008333563804626,293.1302795410156,297.1499938964844,293.1499938964844,0.1510515958070755,-3358.102783203125,304.14764404296875,0.9390780329704284,0.2249852567911148,0.2134228497743606,293.23504638671875,297.1499938964844,293.1499938964844,0.0020636790432035,-783.5228271484375,293.9839782714844,0.5641229748725891,0.050000000745058,0.2283770889043808,291.1449584960937,291.1499938964844,273.1499938964844,270.5538024902344,285.0238647460937,293.2352294921875,291.1449584960937,1.0,0.1850106865167617,0.856497585773468,0.856497585773468,1.0,1.0,-0.8369373083114624,0.3423917591571808,0.4945455491542816,0.1743239164352417,0.0,0.0,0.2033102810382843,24.853515625,25.0,0.023007433861494,-5166.58642578125,68.65962219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369934082031,304.7505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.439453125,18000.0,0.0,0.0,0.1154884025454521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472576260566711,0.1472619175910949,-4.289327080186922e-06,0.0,0.0001172060437966,0.0,0.0,5.842320442199707,0.0,0.0,0.0,0.2773265838623047,4.0,0.0,1.0
753600,293.1299133300781,297.1499938964844,293.1499938964844,0.0666632652282714,-1677.6876220703125,304.1477966308594,0.7553885579109192,0.1179258823394775,0.1066235899925232,293.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5641229748725891,0.050000000745058,0.0481445640325546,293.1534118652344,297.1499938964844,293.1499938964844,0.0866279602050781,-1587.3824462890625,304.154296875,0.8070248961448669,0.1428906321525573,0.1008333563804626,293.1302795410156,297.1499938964844,293.1499938964844,0.1510515958070755,-3358.102783203125,304.14764404296875,0.9390780329704284,0.2249852567911148,0.2134228497743606,293.23504638671875,297.1499938964844,293.1499938964844,0.0020636790432035,-783.5228271484375,293.9839782714844,0.5641229748725891,0.050000000745058,0.2283770889043808,291.1449584960937,291.1499938964844,273.1499938964844,270.5538024902344,285.0238647460937,293.2352294921875,291.1449584960937,1.0,0.1850106865167617,0.856497585773468,0.856497585773468,1.0,1.0,-0.8369373083114624,0.3423917591571808,0.4945455491542816,0.1743239164352417,0.0,0.0,0.2033102810382843,24.853515625,25.0,0.023007433861494,-5166.58642578125,68.65962219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369934082031,304.7505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.439453125,18000.0,0.0,0.0,0.1154884025454521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472576260566711,0.1472619175910949,-4.289327080186922e-06,0.0,0.0001172060437966,0.0,0.0,5.842320442199707,0.0,0.0,0.0,0.2773265838623047,4.0,0.0,1.0
753660,293.1296691894531,297.1499938964844,293.1499938964844,0.0671129524707794,-1685.646728515625,304.14776611328125,0.7559836506843567,0.1184845715761184,0.1071303486824035,293.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5636001229286194,0.050000000745058,0.0481479130685329,293.1641540527344,297.1499938964844,293.1499938964844,0.0849837437272071,-1563.504150390625,304.15557861328125,0.8021997213363647,0.1406221389770507,0.0993073880672454,293.1298217773437,297.1499938964844,293.1499938964844,0.1515454798936844,-3366.8798828125,304.1476135253906,0.9391860961914062,0.2255752086639404,0.213982954621315,293.232666015625,297.1499938964844,293.1499938964844,0.0020473033655434,-777.3048095703125,293.9612121582031,0.5636001229286194,0.050000000745058,0.2283929586410522,291.14508056640625,291.1499938964844,273.1499938964844,270.5585632324219,285.01092529296875,293.2328491210937,291.1451110839844,1.0,0.1850547045469284,0.8565440773963928,0.8565440773963928,1.0,1.0,-0.8364092707633972,0.3426564335823059,0.4937528073787689,0.1729941517114639,0.0,0.0,0.2039587199687957,24.909109115600582,25.0,0.1784453690052032,-5174.607421875,68.65362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1372985839844,304.7590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48046875,18000.0,0.0,0.0,0.1155360490083694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14763243496418,0.1476367264986038,-4.290019205654971e-06,0.0,0.0001172543998109,0.0,0.0,5.858691215515137,0.0,0.0,0.0,0.2773902416229248,4.0,0.0,1.0
753720,293.1296691894531,297.1499938964844,293.1499938964844,0.0671129524707794,-1685.646728515625,304.14776611328125,0.7559836506843567,0.1184845715761184,0.1071303486824035,293.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5636001229286194,0.050000000745058,0.0481479130685329,293.1641540527344,297.1499938964844,293.1499938964844,0.0849837437272071,-1563.504150390625,304.15557861328125,0.8021997213363647,0.1406221389770507,0.0993073880672454,293.1298217773437,297.1499938964844,293.1499938964844,0.1515454798936844,-3366.8798828125,304.1476135253906,0.9391860961914062,0.2255752086639404,0.213982954621315,293.232666015625,297.1499938964844,293.1499938964844,0.0020473033655434,-777.3048095703125,293.9612121582031,0.5636001229286194,0.050000000745058,0.2283929586410522,291.14508056640625,291.1499938964844,273.1499938964844,270.5585632324219,285.01092529296875,293.2328491210937,291.1451110839844,1.0,0.1850547045469284,0.8565440773963928,0.8565440773963928,1.0,1.0,-0.8364092707633972,0.3426564335823059,0.4937528073787689,0.1729941517114639,0.0,0.0,0.2039587199687957,24.909109115600582,25.0,0.1784453690052032,-5174.607421875,68.65362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1372985839844,304.7590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48046875,18000.0,0.0,0.0,0.1155360490083694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14763243496418,0.1476367264986038,-4.290019205654971e-06,0.0,0.0001172543998109,0.0,0.0,5.858691215515137,0.0,0.0,0.0,0.2773902416229248,4.0,0.0,1.0
753780,293.1295166015625,297.1499938964844,293.1499938964844,0.0675535798072815,-1693.455322265625,304.1477966308594,0.7565322518348694,0.1190324127674102,0.1076284199953079,293.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5630570650100708,0.050000000745058,0.0481514073908329,293.1749267578125,297.1499938964844,293.1499938964844,0.0831086784601211,-1536.354736328125,304.1568298339844,0.7967149615287781,0.1380702555179596,0.097575344145298,293.12945556640625,297.1499938964844,293.1499938964844,0.1520375609397888,-3375.613037109375,304.1475830078125,0.939257264137268,0.226163312792778,0.2145421057939529,293.23016357421875,297.1499938964844,293.1499938964844,0.0020317416638135,-771.39208984375,293.93963623046875,0.5630570650100708,0.050000000745058,0.228409543633461,291.14532470703125,291.1499938964844,273.1499938964844,270.56317138671875,284.9976501464844,293.2303771972656,291.1453552246094,1.0,0.1850708127021789,0.8565905094146729,0.8565905094146729,1.0,1.0,-0.8356233239173889,0.342826634645462,0.4927966892719269,0.1715628206729889,0.0,0.0,0.2045658975839615,24.964921951293945,25.0,0.3475194275379181,-5181.4208984375,68.6063003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13543701171875,304.7662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.560546875,18000.0,0.0,0.0,0.1156092062592506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479872018098831,0.1479914933443069,-4.290684955776669e-06,0.0,0.0001173286436824,0.0,0.0,5.874208450317383,0.0,0.0,0.0,0.2774507403373718,4.0,0.0,1.0
753840,293.1295166015625,297.1499938964844,293.1499938964844,0.0675535798072815,-1693.455322265625,304.1477966308594,0.7565322518348694,0.1190324127674102,0.1076284199953079,293.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5630570650100708,0.050000000745058,0.0481514073908329,293.1749267578125,297.1499938964844,293.1499938964844,0.0831086784601211,-1536.354736328125,304.1568298339844,0.7967149615287781,0.1380702555179596,0.097575344145298,293.12945556640625,297.1499938964844,293.1499938964844,0.1520375609397888,-3375.613037109375,304.1475830078125,0.939257264137268,0.226163312792778,0.2145421057939529,293.23016357421875,297.1499938964844,293.1499938964844,0.0020317416638135,-771.39208984375,293.93963623046875,0.5630570650100708,0.050000000745058,0.228409543633461,291.14532470703125,291.1499938964844,273.1499938964844,270.56317138671875,284.9976501464844,293.2303771972656,291.1453552246094,1.0,0.1850708127021789,0.8565905094146729,0.8565905094146729,1.0,1.0,-0.8356233239173889,0.342826634645462,0.4927966892719269,0.1715628206729889,0.0,0.0,0.2045658975839615,24.964921951293945,25.0,0.3475194275379181,-5181.4208984375,68.6063003540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13543701171875,304.7662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.560546875,18000.0,0.0,0.0,0.1156092062592506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479872018098831,0.1479914933443069,-4.290684955776669e-06,0.0,0.0001173286436824,0.0,0.0,5.874208450317383,0.0,0.0,0.0,0.2774507403373718,4.0,0.0,1.0
753900,293.12945556640625,297.1499938964844,293.1499938964844,0.0677695721387863,-1697.2867431640625,304.1477966308594,0.7567917108535767,0.1193009987473487,0.1078731417655944,293.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5627824068069458,0.050000000745058,0.0481531843543052,293.1802673339844,297.1499938964844,293.1499938964844,0.0820971429347992,-1521.7476806640625,304.1574401855469,0.7937651872634888,0.136705994606018,0.0966444462537765,293.1293029785156,297.1499938964844,293.1499938964844,0.1522822231054306,-3379.951416015625,304.1475830078125,0.9392849206924438,0.2264557927846908,0.2148205190896988,293.2288818359375,297.1499938964844,293.1499938964844,0.0020242701284587,-768.5518188476562,293.9293212890625,0.5627824068069458,0.050000000745058,0.2284179627895355,291.1454772949219,291.1499938964844,273.1499938964844,270.5653991699219,284.9909362792969,293.2290954589844,291.1455383300781,1.0,0.1850689202547073,0.8566137552261353,0.8566137552261353,1.0,1.0,-0.8351460695266724,0.3428795039653778,0.4922665655612945,0.170817419886589,0.0,0.0,0.2048496007919311,24.9924373626709,25.0,0.429844468832016,-5184.3994140625,68.56851196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13397216796875,304.7694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.1156543493270874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481543779373169,0.1481586694717407,-4.291002369427588e-06,0.0,0.0001173744603875,0.0,0.0,5.881529331207275,0.0,0.0,0.0,0.2774793207645416,4.0,0.0,1.0
753960,293.1294250488281,297.1499938964844,293.1499938964844,0.0679830983281135,-1701.0762939453125,304.1477966308594,0.7570464015007019,0.1195712238550186,0.1081156358122825,293.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5625091195106506,0.050000000745058,0.048154953867197,293.1854858398437,297.1499938964844,293.1499938964844,0.0810422003269195,-1506.5457763671875,304.1579895019531,0.7906976342201233,0.1352936178445816,0.09567641466856,293.1291198730469,297.1499938964844,293.1499938964844,0.1525258421897888,-3384.267822265625,304.1475830078125,0.9393131136894226,0.2267496883869171,0.2150983810424804,293.2275695800781,297.1499938964844,293.1499938964844,0.0020170276984572,-765.7970581054688,293.9193420410156,0.5625091195106506,0.050000000745058,0.2284263670444488,291.14569091796875,291.1499938964844,273.1499938964844,270.56756591796875,284.9852600097656,293.2295227050781,291.1457824707031,1.0,0.1850606054067611,0.8566390872001648,0.8566390872001648,1.0,1.0,-0.8346208930015564,0.3429133594036102,0.4917075634002685,0.1700572967529297,0.0,0.0,0.2051152884960174,25.0192928314209,25.0,0.6633206009864807,-5186.80224609375,68.52207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,304.77264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.681640625,18000.0,0.0,0.0,0.1157044321298599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483129411935806,0.1483172327280044,-4.291307504900033e-06,0.0,0.0001174252902274,0.0,0.0,5.888479709625244,0.0,0.0,0.0,0.2775065004825592,4.0,0.0,1.0
754020,293.1288452148437,297.1499938964844,293.1499938964844,0.0684543773531913,-1709.4429931640625,304.1477355957031,0.7577618956565857,0.1202099099755287,0.1086629480123519,293.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.562023401260376,0.050000000745058,0.0481581166386604,293.1954040527344,297.1499938964844,293.1499938964844,0.0788289383053779,-1474.7557373046875,304.15899658203125,0.784375011920929,0.1323798894882202,0.0936631485819816,293.1285705566406,297.1499938964844,293.1499938964844,0.1530248969793319,-3393.0869140625,304.1475524902344,0.9395231604576112,0.2273903638124466,0.2156890928745269,293.224853515625,297.1499938964844,293.1499938964844,0.0020031640306115,-760.484375,293.9013366699219,0.562023401260376,0.050000000745058,0.228441372513771,291.1473693847656,291.1499938964844,273.1499938964844,270.5718078613281,284.9800109863281,293.2411193847656,291.14776611328125,1.0,0.1850289553403854,0.8566898107528687,0.8566898107528687,1.0,1.0,-0.8335920572280884,0.3429960906505584,0.4905959367752075,0.1685281544923782,0.0,0.0,0.2053742855787277,25.06339454650879,25.0,2.585568189620972,-5188.931640625,68.41915130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1292724609375,304.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.1158124879002571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485273092985153,0.1485316008329391,-4.291827281122096e-06,0.0,0.0001175349534605,0.0,0.0,5.898022651672363,0.0,0.0,0.0,0.2775446474552154,4.0,0.0,1.0
754080,293.1288452148437,297.1499938964844,293.1499938964844,0.0684543773531913,-1709.4429931640625,304.1477355957031,0.7577618956565857,0.1202099099755287,0.1086629480123519,293.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.562023401260376,0.050000000745058,0.0481581166386604,293.1954040527344,297.1499938964844,293.1499938964844,0.0788289383053779,-1474.7557373046875,304.15899658203125,0.784375011920929,0.1323798894882202,0.0936631485819816,293.1285705566406,297.1499938964844,293.1499938964844,0.1530248969793319,-3393.0869140625,304.1475524902344,0.9395231604576112,0.2273903638124466,0.2156890928745269,293.224853515625,297.1499938964844,293.1499938964844,0.0020031640306115,-760.484375,293.9013366699219,0.562023401260376,0.050000000745058,0.228441372513771,291.1473693847656,291.1499938964844,273.1499938964844,270.5718078613281,284.9800109863281,293.2411193847656,291.14776611328125,1.0,0.1850289553403854,0.8566898107528687,0.8566898107528687,1.0,1.0,-0.8335920572280884,0.3429960906505584,0.4905959367752075,0.1685281544923782,0.0,0.0,0.2053742855787277,25.06339454650879,25.0,2.585568189620972,-5188.931640625,68.41915130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1292724609375,304.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.1158124879002571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485273092985153,0.1485316008329391,-4.291827281122096e-06,0.0,0.0001175349534605,0.0,0.0,5.898022651672363,0.0,0.0,0.0,0.2775446474552154,4.0,0.0,1.0
754140,293.12799072265625,297.1499938964844,293.1499938964844,0.068995326757431,-1719.08251953125,304.1475830078125,0.7589631080627441,0.120914451777935,0.1092875450849533,293.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5618218183517456,0.050000000745058,0.0481594391167163,293.1989440917969,297.1499938964844,293.1499938964844,0.0770464912056922,-1449.359375,304.1589050292969,0.7795284390449524,0.1304878145456314,0.0920607522130012,293.1278686523437,297.1499938964844,293.1499938964844,0.153573989868164,-3402.81103515625,304.1474609375,0.9402675628662108,0.2280765324831009,0.2163298577070236,293.2219543457031,297.1499938964844,293.1499938964844,0.0019901453051716,-755.5079956054688,293.8846130371094,0.5618218183517456,0.050000000745058,0.2284476459026336,291.1488647460937,291.1499938964844,273.1499938964844,270.57586669921875,284.97027587890625,293.2466735839844,291.1487731933594,1.0,0.1849931925535202,0.8567405343055725,0.8567405343055725,1.0,1.0,-0.8331960439682007,0.343372493982315,0.4898235499858856,0.1670949459075927,0.0,0.0,0.2053911238908767,25.06694221496582,25.0,0.6810617446899414,-5189.958984375,68.36067199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.7771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.86328125,18000.0,0.0,0.0,0.1159166470170021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485399901866912,0.1485442817211151,-4.291989625926362e-06,0.0,0.0001176406658487,0.0,0.0,5.898764610290527,0.0,0.0,0.0,0.2775501608848572,4.0,0.0,1.0
