time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754200,293.12799072265625,297.1499938964844,293.1499938964844,0.068995326757431,-1719.08251953125,304.1475830078125,0.7589631080627441,0.120914451777935,0.1092875450849533,293.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5618218183517456,0.050000000745058,0.0481594391167163,293.1989440917969,297.1499938964844,293.1499938964844,0.0770464912056922,-1449.359375,304.1589050292969,0.7795284390449524,0.1304878145456314,0.0920607522130012,293.1278686523437,297.1499938964844,293.1499938964844,0.153573989868164,-3402.81103515625,304.1474609375,0.9402675628662108,0.2280765324831009,0.2163298577070236,293.2219543457031,297.1499938964844,293.1499938964844,0.0019901453051716,-755.5079956054688,293.8846130371094,0.5618218183517456,0.050000000745058,0.2284476459026336,291.1488647460937,291.1499938964844,273.1499938964844,270.57586669921875,284.97027587890625,293.2466735839844,291.1487731933594,1.0,0.1849931925535202,0.8567405343055725,0.8567405343055725,1.0,1.0,-0.8331960439682007,0.343372493982315,0.4898235499858856,0.1670949459075927,0.0,0.0,0.2053911238908767,25.06694221496582,25.0,0.6810617446899414,-5189.958984375,68.36067199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.7771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.86328125,18000.0,0.0,0.0,0.1159166470170021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485399901866912,0.1485442817211151,-4.291989625926362e-06,0.0,0.0001176406658487,0.0,0.0,5.898764610290527,0.0,0.0,0.0,0.2775501608848572,4.0,0.0,1.0
754260,293.1271667480469,297.1499938964844,293.1499938964844,0.0695826858282089,-1729.6304931640625,304.1474304199219,0.760662317276001,0.1216398701071739,0.1099338307976722,293.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5620254874229431,0.050000000745058,0.0481581278145313,293.1963195800781,297.1499938964844,293.1499938964844,0.0763256624341011,-1439.30078125,304.1571350097656,0.7778977751731873,0.1297770738601684,0.0914132744073867,293.12713623046875,297.1499938964844,293.1499938964844,0.1541994363069534,-3413.971435546875,304.1472473144531,0.9416890740394592,0.2287842184305191,0.2169917374849319,293.21881103515625,297.1499938964844,293.1499938964844,0.0019785105250775,-751.1768798828125,293.8661804199219,0.5620254874229431,0.050000000745058,0.2284414172172546,291.1460876464844,291.1499938964844,273.1499938964844,270.5797424316406,284.9554138183594,293.2455444335937,291.1454467773437,1.0,0.1849848926067352,0.8567904233932495,0.8567904233932495,1.0,1.0,-0.8339795470237732,0.3442853093147278,0.489694207906723,0.16586534678936,0.0,0.0,0.2060555964708328,25.015161514282227,25.0,-4.0037522315979,-5198.62890625,68.4134750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.77545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73046875,18000.0,0.0,0.0,0.1160190999507904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487933248281479,0.1487976163625717,-4.292196990718367e-06,0.0,0.000117744632007,0.0,0.0,5.909499645233154,0.0,0.0,0.0,0.2775898277759552,4.0,0.0,1.0
754320,293.1271667480469,297.1499938964844,293.1499938964844,0.0695826858282089,-1729.6304931640625,304.1474304199219,0.760662317276001,0.1216398701071739,0.1099338307976722,293.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5620254874229431,0.050000000745058,0.0481581278145313,293.1963195800781,297.1499938964844,293.1499938964844,0.0763256624341011,-1439.30078125,304.1571350097656,0.7778977751731873,0.1297770738601684,0.0914132744073867,293.12713623046875,297.1499938964844,293.1499938964844,0.1541994363069534,-3413.971435546875,304.1472473144531,0.9416890740394592,0.2287842184305191,0.2169917374849319,293.21881103515625,297.1499938964844,293.1499938964844,0.0019785105250775,-751.1768798828125,293.8661804199219,0.5620254874229431,0.050000000745058,0.2284414172172546,291.1460876464844,291.1499938964844,273.1499938964844,270.5797424316406,284.9554138183594,293.2455444335937,291.1454467773437,1.0,0.1849848926067352,0.8567904233932495,0.8567904233932495,1.0,1.0,-0.8339795470237732,0.3442853093147278,0.489694207906723,0.16586534678936,0.0,0.0,0.2060555964708328,25.015161514282227,25.0,-4.0037522315979,-5198.62890625,68.4134750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.77545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73046875,18000.0,0.0,0.0,0.1160190999507904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487933248281479,0.1487976163625717,-4.292196990718367e-06,0.0,0.000117744632007,0.0,0.0,5.909499645233154,0.0,0.0,0.0,0.2775898277759552,4.0,0.0,1.0
754380,293.1264038085937,297.1499938964844,293.1499938964844,0.0701886937022209,-1740.54931640625,304.14727783203125,0.7625046372413635,0.122377410531044,0.1105919405817985,293.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5623309016227722,0.050000000745058,0.0481561534106731,293.1920471191406,297.1499938964844,293.1499938964844,0.0760338902473449,-1435.358642578125,304.1552429199219,0.7774806618690491,0.1294697523117065,0.091145358979702,293.1264343261719,297.1499938964844,293.1499938964844,0.1548574864864349,-3425.718017578125,304.1470642089844,0.9432886838912964,0.2295066118240356,0.217668280005455,293.2154541015625,297.1499938964844,293.1499938964844,0.001968323951587,-747.4308471679688,293.84814453125,0.5623309016227722,0.050000000745058,0.2284320592880249,291.1417236328125,291.1499938964844,273.1499938964844,270.5834655761719,284.93994140625,293.2435607910156,291.1411437988281,1.0,0.1850086003541946,0.8568403124809265,0.8568403124809265,1.0,1.0,-0.8352459073066711,0.3454021513462066,0.4898437559604645,0.1647562086582183,0.0,0.0,0.2074616700410843,24.95211601257324,25.0,-5.385496616363525,-5216.0283203125,68.52810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227722167969,304.7825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.029296875,18000.0,0.0,0.0,0.1161567494273185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495069861412048,0.1495112776756286,-4.293121037335368e-06,0.0,0.0001178843303932,0.0,0.0,5.940217971801758,0.0,0.0,0.0,0.2777039110660553,4.0,0.0,1.0
754440,293.1264038085937,297.1499938964844,293.1499938964844,0.0701886937022209,-1740.54931640625,304.14727783203125,0.7625046372413635,0.122377410531044,0.1105919405817985,293.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5623309016227722,0.050000000745058,0.0481561534106731,293.1920471191406,297.1499938964844,293.1499938964844,0.0760338902473449,-1435.358642578125,304.1552429199219,0.7774806618690491,0.1294697523117065,0.091145358979702,293.1264343261719,297.1499938964844,293.1499938964844,0.1548574864864349,-3425.718017578125,304.1470642089844,0.9432886838912964,0.2295066118240356,0.217668280005455,293.2154541015625,297.1499938964844,293.1499938964844,0.001968323951587,-747.4308471679688,293.84814453125,0.5623309016227722,0.050000000745058,0.2284320592880249,291.1417236328125,291.1499938964844,273.1499938964844,270.5834655761719,284.93994140625,293.2435607910156,291.1411437988281,1.0,0.1850086003541946,0.8568403124809265,0.8568403124809265,1.0,1.0,-0.8352459073066711,0.3454021513462066,0.4898437559604645,0.1647562086582183,0.0,0.0,0.2074616700410843,24.95211601257324,25.0,-5.385496616363525,-5216.0283203125,68.52810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227722167969,304.7825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.029296875,18000.0,0.0,0.0,0.1161567494273185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495069861412048,0.1495112776756286,-4.293121037335368e-06,0.0,0.0001178843303932,0.0,0.0,5.940217971801758,0.0,0.0,0.0,0.2777039110660553,4.0,0.0,1.0
754500,293.1260070800781,297.1499938964844,293.1499938964844,0.0704913660883903,-1746.0037841796875,304.147216796875,0.7634344696998596,0.1227492168545723,0.1109241247177124,293.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5624839067459106,0.050000000745058,0.048155166208744,293.18975830078125,297.1499938964844,293.1499938964844,0.0759550333023071,-1434.32275390625,304.1544494628906,0.7774502038955688,0.129386693239212,0.0910729467868805,293.1260986328125,297.1499938964844,293.1499938964844,0.1551851779222488,-3431.55029296875,304.1470031738281,0.9440922141075134,0.2298718243837356,0.2180107831954956,293.2137451171875,297.1499938964844,293.1499938964844,0.001963667338714,-745.7109375,293.8399963378906,0.5624839067459106,0.050000000745058,0.22842738032341,291.13995361328125,291.1499938964844,273.1499938964844,270.5852355957031,284.9324645996094,293.2427673339844,291.1394958496094,1.0,0.1850318014621734,0.8568652868270874,0.8568652868270874,1.0,1.0,-0.8359618186950684,0.3459891378879547,0.4899726808071136,0.1642376780509948,0.0,0.0,0.208318293094635,24.921817779541016,25.0,-4.958156108856201,-5226.525390625,68.60057830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191101074219,304.7879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.1162517666816711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149977296590805,0.1499815881252288,-4.293849997338839e-06,0.0,0.0001179807659354,0.0,0.0,5.96064043045044,0.0,0.0,0.0,0.2777812778949737,4.0,0.0,1.0
754560,293.12567138671875,297.1499938964844,293.1499938964844,0.0707926228642463,-1751.4322509765625,304.1471862792969,0.7643616795539856,0.1231224983930587,0.1112577766180038,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5626308917999268,0.050000000745058,0.0481542199850082,293.1874694824219,297.1499938964844,293.1499938964844,0.0759012773633003,-1433.6309814453125,304.1537475585937,0.7774818539619446,0.1293332427740097,0.0910243988037109,293.1257629394531,297.1499938964844,293.1499938964844,0.1555100232362747,-3437.320068359375,304.14697265625,0.9448872208595276,0.2302391231060028,0.2183554023504257,293.2120056152344,297.1499938964844,293.1499938964844,0.0019592328462749,-744.064453125,293.8325500488281,0.5626308917999268,0.050000000745058,0.2284228950738906,291.1385498046875,291.1499938964844,273.1499938964844,270.5870056152344,284.9252624511719,293.2421569824219,291.1382141113281,1.0,0.1850617527961731,0.856876790523529,0.856876790523529,1.0,1.0,-0.8367109298706055,0.3465833365917206,0.4901276230812073,0.1637419164180755,0.0,0.0,0.2092281579971313,24.8931827545166,25.0,-4.193395137786865,-5237.55029296875,68.68084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,304.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.005859375,18000.0,0.0,0.0,0.1163681000471115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504895836114883,0.1504938751459121,-4.29469719165354e-06,0.0,0.0001180988256237,0.0,0.0,5.982973098754883,0.0,0.0,0.0,0.2778666615486145,4.0,0.0,1.0
754620,293.125,297.1499938964844,293.1499938964844,0.0713903978466987,-1762.2039794921875,304.1471252441406,0.7662020921707153,0.1238719820976257,0.1119283214211463,293.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5629041194915771,0.050000000745058,0.0481524653732776,293.1829833984375,297.1499938964844,293.1499938964844,0.0758486166596412,-1432.9932861328125,304.152587890625,0.7776744961738586,0.1292953640222549,0.0909802764654159,293.1251525878906,297.1499938964844,293.1499938964844,0.1561510413885116,-3448.67236328125,304.1469116210937,0.946445107460022,0.2309784442186355,0.2190497517585754,293.2084655761719,297.1499938964844,293.1499938964844,0.0019510015845298,-740.984130859375,293.8194885253906,0.5629041194915771,0.050000000745058,0.2284145653247833,291.1368408203125,291.1499938964844,273.1499938964844,270.59033203125,284.9118347167969,293.2416381835937,291.1366882324219,1.0,0.1851398199796676,0.8568997979164124,0.8568997979164124,1.0,1.0,-0.8382837772369385,0.3477807641029358,0.4905030429363251,0.162823274731636,0.0,0.0,0.2111154198646545,24.841249465942383,25.0,-2.363697290420532,-5260.1474609375,68.86132049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1010131835937,304.8043518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.541015625,18000.0,0.0,0.0,0.1166690960526466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151580199599266,0.1515844911336898,-4.296605766285211e-06,0.0,0.0001184042994282,0.0,0.0,6.03071928024292,0.0,0.0,0.0,0.278050810098648,4.0,0.0,1.0
754680,293.125,297.1499938964844,293.1499938964844,0.0713903978466987,-1762.2039794921875,304.1471252441406,0.7662020921707153,0.1238719820976257,0.1119283214211463,293.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5629041194915771,0.050000000745058,0.0481524653732776,293.1829833984375,297.1499938964844,293.1499938964844,0.0758486166596412,-1432.9932861328125,304.152587890625,0.7776744961738586,0.1292953640222549,0.0909802764654159,293.1251525878906,297.1499938964844,293.1499938964844,0.1561510413885116,-3448.67236328125,304.1469116210937,0.946445107460022,0.2309784442186355,0.2190497517585754,293.2084655761719,297.1499938964844,293.1499938964844,0.0019510015845298,-740.984130859375,293.8194885253906,0.5629041194915771,0.050000000745058,0.2284145653247833,291.1368408203125,291.1499938964844,273.1499938964844,270.59033203125,284.9118347167969,293.2416381835937,291.1366882324219,1.0,0.1851398199796676,0.8568997979164124,0.8568997979164124,1.0,1.0,-0.8382837772369385,0.3477807641029358,0.4905030429363251,0.162823274731636,0.0,0.0,0.2111154198646545,24.841249465942383,25.0,-2.363697290420532,-5260.1474609375,68.86132049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1010131835937,304.8043518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.541015625,18000.0,0.0,0.0,0.1166690960526466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151580199599266,0.1515844911336898,-4.296605766285211e-06,0.0,0.0001184042994282,0.0,0.0,6.03071928024292,0.0,0.0,0.0,0.278050810098648,4.0,0.0,1.0
754740,293.1244201660156,297.1499938964844,293.1499938964844,0.0719821006059646,-1772.8697509765625,304.1470947265625,0.7680204510688782,0.1246240064501762,0.1126016899943351,293.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5631505250930786,0.050000000745058,0.0481508821249008,293.1786804199219,297.1499938964844,293.1499938964844,0.0758557841181755,-1433.1695556640625,304.1517333984375,0.7780037522315979,0.1293358355760574,0.0909939631819725,293.12457275390625,297.1499938964844,293.1499938964844,0.156782180070877,-3459.8134765625,304.1468811035156,0.947958767414093,0.231722742319107,0.2197493612766266,293.2049255371094,297.1499938964844,293.1499938964844,0.0019435981521382,-738.1863403320312,293.8086242675781,0.5631505250930786,0.050000000745058,0.2284070551395416,291.13629150390625,291.1499938964844,273.1499938964844,270.5935363769531,284.8997497558594,293.2419738769531,291.1362609863281,1.0,0.1852396726608276,0.8569228053092957,0.8569228053092957,1.0,1.0,-0.8399369120597839,0.348978042602539,0.4909588694572449,0.1620077341794967,0.0,0.0,0.2129910141229629,24.796241760253903,25.0,-0.7638000249862671,-5282.43115234375,69.06513977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845947265625,304.8133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44921875,18000.0,0.0,0.0,0.1170622110366821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526911258697509,0.1526954174041748,-4.298644853406586e-06,0.0,0.000118803262012,0.0,0.0,6.079565525054932,0.0,0.0,0.0,0.2782406210899353,4.0,0.0,1.0
754800,293.1244201660156,297.1499938964844,293.1499938964844,0.0719821006059646,-1772.8697509765625,304.1470947265625,0.7680204510688782,0.1246240064501762,0.1126016899943351,293.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5631505250930786,0.050000000745058,0.0481508821249008,293.1786804199219,297.1499938964844,293.1499938964844,0.0758557841181755,-1433.1695556640625,304.1517333984375,0.7780037522315979,0.1293358355760574,0.0909939631819725,293.12457275390625,297.1499938964844,293.1499938964844,0.156782180070877,-3459.8134765625,304.1468811035156,0.947958767414093,0.231722742319107,0.2197493612766266,293.2049255371094,297.1499938964844,293.1499938964844,0.0019435981521382,-738.1863403320312,293.8086242675781,0.5631505250930786,0.050000000745058,0.2284070551395416,291.13629150390625,291.1499938964844,273.1499938964844,270.5935363769531,284.8997497558594,293.2419738769531,291.1362609863281,1.0,0.1852396726608276,0.8569228053092957,0.8569228053092957,1.0,1.0,-0.8399369120597839,0.348978042602539,0.4909588694572449,0.1620077341794967,0.0,0.0,0.2129910141229629,24.796241760253903,25.0,-0.7638000249862671,-5282.43115234375,69.06513977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0845947265625,304.8133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44921875,18000.0,0.0,0.0,0.1170622110366821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526911258697509,0.1526954174041748,-4.298644853406586e-06,0.0,0.000118803262012,0.0,0.0,6.079565525054932,0.0,0.0,0.0,0.2782406210899353,4.0,0.0,1.0
754860,293.1239013671875,297.1499938964844,293.1499938964844,0.0725692957639694,-1783.4637451171875,304.1470947265625,0.769818902015686,0.1253774315118789,0.1132766604423523,293.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5633751749992371,0.050000000745058,0.0481494441628456,293.174560546875,297.1499938964844,293.1499938964844,0.075915440917015,-1434.0667724609375,304.15106201171875,0.778451681137085,0.1294450610876083,0.0910571739077568,293.12408447265625,297.1499938964844,293.1499938964844,0.1574075669050216,-3470.827880859375,304.1468811035156,0.949433982372284,0.2324708998203277,0.2204529643058776,293.20135498046875,297.1499938964844,293.1499938964844,0.001937014516443,-735.6798095703125,293.79962158203125,0.5633751749992371,0.050000000745058,0.2284002304077148,291.136474609375,291.1499938964844,273.1499938964844,270.5965270996094,284.8890686035156,293.2431030273437,291.1365661621094,1.0,0.1853583604097366,0.8569324016571045,0.8569324016571045,1.0,1.0,-0.8416572213172913,0.3501655161380768,0.4914916753768921,0.1613002866506576,0.0,0.0,0.2147832214832306,24.757328033447266,25.0,0.3102897107601166,-5303.77197265625,69.28912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667419433594,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5703125,18000.0,0.0,0.0,0.1175382882356643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537697464227676,0.1537740528583526,-4.3006803025491536e-06,0.0,0.0001192864219774,0.0,0.0,6.12714958190918,0.0,0.0,0.0,0.2784264087677002,4.0,0.0,1.0
754920,293.1239013671875,297.1499938964844,293.1499938964844,0.0725692957639694,-1783.4637451171875,304.1470947265625,0.769818902015686,0.1253774315118789,0.1132766604423523,293.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5633751749992371,0.050000000745058,0.0481494441628456,293.174560546875,297.1499938964844,293.1499938964844,0.075915440917015,-1434.0667724609375,304.15106201171875,0.778451681137085,0.1294450610876083,0.0910571739077568,293.12408447265625,297.1499938964844,293.1499938964844,0.1574075669050216,-3470.827880859375,304.1468811035156,0.949433982372284,0.2324708998203277,0.2204529643058776,293.20135498046875,297.1499938964844,293.1499938964844,0.001937014516443,-735.6798095703125,293.79962158203125,0.5633751749992371,0.050000000745058,0.2284002304077148,291.136474609375,291.1499938964844,273.1499938964844,270.5965270996094,284.8890686035156,293.2431030273437,291.1365661621094,1.0,0.1853583604097366,0.8569324016571045,0.8569324016571045,1.0,1.0,-0.8416572213172913,0.3501655161380768,0.4914916753768921,0.1613002866506576,0.0,0.0,0.2147832214832306,24.757328033447266,25.0,0.3102897107601166,-5303.77197265625,69.28912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667419433594,304.82049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5703125,18000.0,0.0,0.0,0.1175382882356643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537697464227676,0.1537740528583526,-4.3006803025491536e-06,0.0,0.0001192864219774,0.0,0.0,6.12714958190918,0.0,0.0,0.0,0.2784264087677002,4.0,0.0,1.0
754980,293.1234436035156,297.1499938964844,293.1499938964844,0.0731535702943801,-1794.0185546875,304.1470947265625,0.7716018557548523,0.1261317282915115,0.1139525845646858,293.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5635837316513062,0.050000000745058,0.0481481105089187,293.1706237792969,297.1499938964844,293.1499938964844,0.0760242044925689,-1435.6456298828125,304.1505126953125,0.7790122628211975,0.1296175271272659,0.0911655128002166,293.12359619140625,297.1499938964844,293.1499938964844,0.1580308526754379,-3481.787841796875,304.1468811035156,0.9508783221244812,0.2332222759723663,0.2211598306894302,293.19781494140625,297.1499938964844,293.1499938964844,0.0019312595250084,-733.4771118164062,293.7921142578125,0.5635837316513062,0.050000000745058,0.2283938974142074,291.1371154785156,291.1499938964844,273.1499938964844,270.5993347167969,284.8797607421875,293.2449035644531,291.1372375488281,1.0,0.1854934245347976,0.8569419384002686,0.8569419384002686,1.0,1.0,-0.8434374332427979,0.3513387143611908,0.4920987486839294,0.1607051342725753,0.0,0.0,0.2164614796638488,24.72358703613281,25.0,0.9139834642410278,-5324.06005859375,69.53091430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0493469238281,304.826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.79296875,18000.0,0.0,0.0,0.1180809587240219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547914743423462,0.15479576587677,-4.302640263631474e-06,0.0,0.0001198371610371,0.0,0.0,6.172341823577881,0.0,0.0,0.0,0.2786033451557159,4.0,0.0,1.0
755040,293.1234436035156,297.1499938964844,293.1499938964844,0.0731535702943801,-1794.0185546875,304.1470947265625,0.7716018557548523,0.1261317282915115,0.1139525845646858,293.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5635837316513062,0.050000000745058,0.0481481105089187,293.1706237792969,297.1499938964844,293.1499938964844,0.0760242044925689,-1435.6456298828125,304.1505126953125,0.7790122628211975,0.1296175271272659,0.0911655128002166,293.12359619140625,297.1499938964844,293.1499938964844,0.1580308526754379,-3481.787841796875,304.1468811035156,0.9508783221244812,0.2332222759723663,0.2211598306894302,293.19781494140625,297.1499938964844,293.1499938964844,0.0019312595250084,-733.4771118164062,293.7921142578125,0.5635837316513062,0.050000000745058,0.2283938974142074,291.1371154785156,291.1499938964844,273.1499938964844,270.5993347167969,284.8797607421875,293.2449035644531,291.1372375488281,1.0,0.1854934245347976,0.8569419384002686,0.8569419384002686,1.0,1.0,-0.8434374332427979,0.3513387143611908,0.4920987486839294,0.1607051342725753,0.0,0.0,0.2164614796638488,24.72358703613281,25.0,0.9139834642410278,-5324.06005859375,69.53091430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0493469238281,304.826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.79296875,18000.0,0.0,0.0,0.1180809587240219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547914743423462,0.15479576587677,-4.302640263631474e-06,0.0,0.0001198371610371,0.0,0.0,6.172341823577881,0.0,0.0,0.0,0.2786033451557159,4.0,0.0,1.0
755100,293.12322998046875,297.1499938964844,293.1499938964844,0.0734449699521064,-1799.2884521484375,304.1470947265625,0.7724887132644653,0.1265091300010681,0.1142908334732055,293.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5636833310127258,0.050000000745058,0.0481474734842777,293.16876220703125,297.1499938964844,293.1499938964844,0.0760967135429382,-1436.6883544921875,304.1502990722656,0.7793349623680115,0.1297267824411392,0.0912360921502113,293.1233825683594,297.1499938964844,293.1499938964844,0.1583424806594848,-3487.262451171875,304.1468811035156,0.951590895652771,0.2335990816354751,0.2215143740177154,293.196044921875,297.1499938964844,293.1499938964844,0.001928704441525,-732.4959106445312,293.7889099121094,0.5636833310127258,0.050000000745058,0.2283908724784851,291.13751220703125,291.1499938964844,273.1499938964844,270.6006774902344,284.8756408691406,293.2460632324219,291.1376342773437,1.0,0.1855665892362594,0.8569467663764954,0.8569467663764954,1.0,1.0,-0.844349205493927,0.3519192337989807,0.4924299418926239,0.1604503840208053,0.0,0.0,0.2172523885965347,24.70843505859375,25.0,1.0851694345474243,-5333.8251953125,69.65807342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,304.82916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.92578125,18000.0,0.0,0.0,0.1183716729283332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552765071392059,0.1552808135747909,-4.303579316911055e-06,0.0,0.0001201321938424,0.0,0.0,6.193832874298096,0.0,0.0,0.0,0.2786876261234283,4.0,0.0,1.0
755160,293.123046875,297.1499938964844,293.1499938964844,0.0737361833453178,-1804.5594482421875,304.1470947265625,0.7733741402626038,0.1268873810768127,0.1146294102072715,293.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5637811422348022,0.050000000745058,0.0481468476355075,293.1669311523437,297.1499938964844,293.1499938964844,0.0761802718043327,-1437.886474609375,304.15008544921875,0.7796844840049744,0.1298502832651138,0.0913166105747222,293.1231994628906,297.1499938964844,293.1499938964844,0.1586544662714004,-3492.74072265625,304.1468811035156,0.952298939228058,0.2339769005775451,0.2218696624040603,293.1943054199219,297.1499938964844,293.1499938964844,0.0019263563444837,-731.5926513671875,293.7859802246094,0.5637811422348022,0.050000000745058,0.2283879071474075,291.137939453125,291.1499938964844,273.1499938964844,270.6019897460937,284.8717346191406,293.2471923828125,291.1380920410156,1.0,0.1856430023908615,0.8569480776786804,0.8569480776786804,1.0,1.0,-0.8452742099761963,0.3524949848651886,0.4927792251110077,0.1602240949869156,0.0,0.0,0.2180121392011642,24.694215774536133,25.0,1.1887067556381226,-5343.396484375,69.78892517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03387451171875,304.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.064453125,18000.0,0.0,0.0,0.1186710074543953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557442992925644,0.1557486057281494,-4.304489266360179e-06,0.0,0.0001204359869007,0.0,0.0,6.214582443237305,0.0,0.0,0.0,0.2787690460681915,4.0,0.0,1.0
755220,293.12261962890625,297.1499938964844,293.1499938964844,0.0743244662880897,-1815.223876953125,304.1470642089844,0.7751620411872864,0.1276547014713287,0.1153138279914856,293.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5639773011207581,0.050000000745058,0.0481455959379673,293.1633605957031,297.1499938964844,293.1499938964844,0.0763840228319168,-1440.801025390625,304.14971923828125,0.78047776222229,0.1301436871290207,0.0915097370743751,293.1227722167969,297.1499938964844,293.1499938964844,0.1592843830585479,-3503.798095703125,304.1468811035156,0.953715682029724,0.2347394824028015,0.2225855886936187,293.1907653808594,297.1499938964844,293.1499938964844,0.0019223655108362,-730.0559692382812,293.7810974121094,0.5639773011207581,0.050000000745058,0.2283819764852523,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8641662597656,293.24859619140625,291.13885498046875,1.0,0.1858055591583252,0.8569507598876953,0.8569507598876953,1.0,1.0,-0.8471778631210327,0.3536388874053955,0.4935389757156372,0.1598597317934036,0.0,0.0,0.219453677535057,24.6677188873291,25.0,1.100002408027649,-5362.228515625,70.0628433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02154541015625,304.8375549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1192859858274459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156631588935852,0.156635895371437,-4.306215942051495e-06,0.0,0.0001210601112688,0.0,0.0,6.253981113433838,0.0,0.0,0.0,0.278923749923706,4.0,0.0,1.0
755280,293.12261962890625,297.1499938964844,293.1499938964844,0.0743244662880897,-1815.223876953125,304.1470642089844,0.7751620411872864,0.1276547014713287,0.1153138279914856,293.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5639773011207581,0.050000000745058,0.0481455959379673,293.1633605957031,297.1499938964844,293.1499938964844,0.0763840228319168,-1440.801025390625,304.14971923828125,0.78047776222229,0.1301436871290207,0.0915097370743751,293.1227722167969,297.1499938964844,293.1499938964844,0.1592843830585479,-3503.798095703125,304.1468811035156,0.953715682029724,0.2347394824028015,0.2225855886936187,293.1907653808594,297.1499938964844,293.1499938964844,0.0019223655108362,-730.0559692382812,293.7810974121094,0.5639773011207581,0.050000000745058,0.2283819764852523,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8641662597656,293.24859619140625,291.13885498046875,1.0,0.1858055591583252,0.8569507598876953,0.8569507598876953,1.0,1.0,-0.8471778631210327,0.3536388874053955,0.4935389757156372,0.1598597317934036,0.0,0.0,0.219453677535057,24.6677188873291,25.0,1.100002408027649,-5362.228515625,70.0628433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02154541015625,304.8375549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1192859858274459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156631588935852,0.156635895371437,-4.306215942051495e-06,0.0,0.0001210601112688,0.0,0.0,6.253981113433838,0.0,0.0,0.0,0.278923749923706,4.0,0.0,1.0
755340,293.1221923828125,297.1499938964844,293.1499938964844,0.0749246329069137,-1826.126953125,304.1470642089844,0.7769889831542969,0.1284376233816146,0.1160121411085128,293.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5641804933547974,0.050000000745058,0.0481442995369434,293.15997314453125,297.1499938964844,293.1499938964844,0.0766353830695152,-1444.3924560546875,304.1494140625,0.7814004421234131,0.1304964125156402,0.0917444303631782,293.12237548828125,297.1499938964844,293.1499938964844,0.1599252223968505,-3515.043701171875,304.1468505859375,0.9551455974578856,0.235512301325798,0.2233109176158905,293.18719482421875,297.1499938964844,293.1499938964844,0.0019193473272025,-728.8932495117188,293.7773742675781,0.5641804933547974,0.050000000745058,0.2283758223056793,291.1393737792969,291.1499938964844,273.1499938964844,270.60675048828125,284.857177734375,293.2492980957031,291.13946533203125,1.0,0.1859800368547439,0.8569533824920654,0.8569533824920654,1.0,1.0,-0.8491590619087219,0.3547755181789398,0.4943835735321045,0.1596141755580902,0.0,0.0,0.2208248972892761,24.642879486083984,25.0,0.9171950221061708,-5381.02490234375,70.352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,304.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.486328125,18000.0,0.0,0.0,0.1199075356125831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574761420488357,0.1574804484844207,-4.3078498492832296e-06,0.0,0.0001216909076902,0.0,0.0,6.291520595550537,0.0,0.0,0.0,0.279071033000946,4.0,0.0,1.0
755400,293.1221923828125,297.1499938964844,293.1499938964844,0.0749246329069137,-1826.126953125,304.1470642089844,0.7769889831542969,0.1284376233816146,0.1160121411085128,293.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5641804933547974,0.050000000745058,0.0481442995369434,293.15997314453125,297.1499938964844,293.1499938964844,0.0766353830695152,-1444.3924560546875,304.1494140625,0.7814004421234131,0.1304964125156402,0.0917444303631782,293.12237548828125,297.1499938964844,293.1499938964844,0.1599252223968505,-3515.043701171875,304.1468505859375,0.9551455974578856,0.235512301325798,0.2233109176158905,293.18719482421875,297.1499938964844,293.1499938964844,0.0019193473272025,-728.8932495117188,293.7773742675781,0.5641804933547974,0.050000000745058,0.2283758223056793,291.1393737792969,291.1499938964844,273.1499938964844,270.60675048828125,284.857177734375,293.2492980957031,291.13946533203125,1.0,0.1859800368547439,0.8569533824920654,0.8569533824920654,1.0,1.0,-0.8491590619087219,0.3547755181789398,0.4943835735321045,0.1596141755580902,0.0,0.0,0.2208248972892761,24.642879486083984,25.0,0.9171950221061708,-5381.02490234375,70.352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,304.84429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.486328125,18000.0,0.0,0.0,0.1199075356125831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1574761420488357,0.1574804484844207,-4.3078498492832296e-06,0.0,0.0001216909076902,0.0,0.0,6.291520595550537,0.0,0.0,0.0,0.279071033000946,4.0,0.0,1.0
755460,293.1217346191406,297.1499938964844,293.1499938964844,0.0755338743329048,-1837.2154541015625,304.1470031738281,0.778849720954895,0.1292323321104049,0.1167220622301101,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5643908381462097,0.050000000745058,0.0481429584324359,293.1567077636719,297.1499938964844,293.1499938964844,0.076931819319725,-1448.625244140625,304.14910888671875,0.7824488282203674,0.1309060901403427,0.0920194461941719,293.1219787597656,297.1499938964844,293.1499938964844,0.1605747193098068,-3526.432861328125,304.1468200683594,0.9565870761871338,0.2362939268350601,0.224044993519783,293.18359375,297.1499938964844,293.1499938964844,0.0019173136679455,-728.105224609375,293.77496337890625,0.5643908381462097,0.050000000745058,0.2283694595098495,291.1399841308594,291.1499938964844,273.1499938964844,270.6088562011719,284.8509826660156,293.24969482421875,291.1400756835937,1.0,0.186165764927864,0.8569487929344177,0.8569487929344177,1.0,1.0,-0.8512128591537476,0.3559024333953857,0.4953104257583618,0.1594861894845962,0.0,0.0,0.2221222072839737,24.619626998901367,25.0,0.861332893371582,-5399.81201171875,70.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074157714844,304.8524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.650390625,18000.0,0.0,0.0,0.1205212250351905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582816690206527,0.1582859754562378,-4.309412815928226e-06,0.0,0.000122313722386,0.0,0.0,6.327378749847412,0.0,0.0,0.0,0.2792117297649383,4.0,0.0,1.0
755520,293.1217346191406,297.1499938964844,293.1499938964844,0.0755338743329048,-1837.2154541015625,304.1470031738281,0.778849720954895,0.1292323321104049,0.1167220622301101,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5643908381462097,0.050000000745058,0.0481429584324359,293.1567077636719,297.1499938964844,293.1499938964844,0.076931819319725,-1448.625244140625,304.14910888671875,0.7824488282203674,0.1309060901403427,0.0920194461941719,293.1219787597656,297.1499938964844,293.1499938964844,0.1605747193098068,-3526.432861328125,304.1468200683594,0.9565870761871338,0.2362939268350601,0.224044993519783,293.18359375,297.1499938964844,293.1499938964844,0.0019173136679455,-728.105224609375,293.77496337890625,0.5643908381462097,0.050000000745058,0.2283694595098495,291.1399841308594,291.1499938964844,273.1499938964844,270.6088562011719,284.8509826660156,293.24969482421875,291.1400756835937,1.0,0.186165764927864,0.8569487929344177,0.8569487929344177,1.0,1.0,-0.8512128591537476,0.3559024333953857,0.4953104257583618,0.1594861894845962,0.0,0.0,0.2221222072839737,24.619626998901367,25.0,0.861332893371582,-5399.81201171875,70.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074157714844,304.8524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.650390625,18000.0,0.0,0.0,0.1205212250351905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582816690206527,0.1582859754562378,-4.309412815928226e-06,0.0,0.000122313722386,0.0,0.0,6.327378749847412,0.0,0.0,0.0,0.2792117297649383,4.0,0.0,1.0
755580,293.1213073730469,297.1499938964844,293.1499938964844,0.0761485695838928,-1848.4212646484373,304.1470031738281,0.7807335257530212,0.130034938454628,0.1174399033188819,293.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.564606785774231,0.050000000745058,0.0481415838003158,293.1535949707031,297.1499938964844,293.1499938964844,0.0772707089781761,-1453.463134765625,304.1488342285156,0.7836158871650696,0.1313700377941131,0.0923330634832382,293.12158203125,297.1499938964844,293.1499938964844,0.1612302660942077,-3537.917236328125,304.14678955078125,0.9580341577529908,0.237082377076149,0.2247859537601471,293.179931640625,297.1499938964844,293.1499938964844,0.0019162780372425,-727.6948852539062,293.7739562988281,0.564606785774231,0.050000000745058,0.2283629477024078,291.1405944824219,291.1499938964844,273.1499938964844,270.6108093261719,284.845703125,293.2499389648437,291.1407165527344,1.0,0.1863621473312378,0.8569441437721252,0.8569441437721252,1.0,1.0,-0.8533305525779724,0.3570160567760467,0.4963144659996032,0.1594748198986053,0.0,0.0,0.2233312875032425,24.598142623901367,25.0,0.895173192024231,-5418.37158203125,70.97734069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055847167969,304.8617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84375,18000.0,0.0,0.0,0.1211146488785743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590388715267181,0.1590431779623031,-4.310895747039467e-06,0.0,0.0001229159679496,0.0,0.0,6.361146926879883,0.0,0.0,0.0,0.2793444097042084,4.0,0.0,1.0
755640,293.1213073730469,297.1499938964844,293.1499938964844,0.0761485695838928,-1848.4212646484373,304.1470031738281,0.7807335257530212,0.130034938454628,0.1174399033188819,293.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.564606785774231,0.050000000745058,0.0481415838003158,293.1535949707031,297.1499938964844,293.1499938964844,0.0772707089781761,-1453.463134765625,304.1488342285156,0.7836158871650696,0.1313700377941131,0.0923330634832382,293.12158203125,297.1499938964844,293.1499938964844,0.1612302660942077,-3537.917236328125,304.14678955078125,0.9580341577529908,0.237082377076149,0.2247859537601471,293.179931640625,297.1499938964844,293.1499938964844,0.0019162780372425,-727.6948852539062,293.7739562988281,0.564606785774231,0.050000000745058,0.2283629477024078,291.1405944824219,291.1499938964844,273.1499938964844,270.6108093261719,284.845703125,293.2499389648437,291.1407165527344,1.0,0.1863621473312378,0.8569441437721252,0.8569441437721252,1.0,1.0,-0.8533305525779724,0.3570160567760467,0.4963144659996032,0.1594748198986053,0.0,0.0,0.2233312875032425,24.598142623901367,25.0,0.895173192024231,-5418.37158203125,70.97734069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055847167969,304.8617553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84375,18000.0,0.0,0.0,0.1211146488785743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590388715267181,0.1590431779623031,-4.310895747039467e-06,0.0,0.0001229159679496,0.0,0.0,6.361146926879883,0.0,0.0,0.0,0.2793444097042084,4.0,0.0,1.0
755700,293.1211242675781,297.1499938964844,293.1499938964844,0.0764571204781532,-1854.052734375,304.14697265625,0.7816814184188843,0.1304381787776947,0.1178008317947387,293.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.564716637134552,0.050000000745058,0.0481408834457397,293.152099609375,297.1499938964844,293.1499938964844,0.0774552896618843,-1456.0982666015625,304.1487121582031,0.7842415571212769,0.1316214054822921,0.0925036966800689,293.12139892578125,297.1499938964844,293.1499938964844,0.1615597903728485,-3543.685791015625,304.1467590332031,0.9587582945823668,0.2374785542488098,0.2251584678888321,293.1781005859375,297.1499938964844,293.1499938964844,0.0019161388045176,-727.6329956054688,293.77398681640625,0.564716637134552,0.050000000745058,0.2283596247434616,291.14093017578125,291.1499938964844,273.1499938964844,270.6117248535156,284.8434143066406,293.25006103515625,291.1410522460937,1.0,0.1864641010761261,0.856941819190979,0.856941819190979,1.0,1.0,-0.854410707950592,0.3575666546821594,0.496844083070755,0.1595126837491989,0.0,0.0,0.2238994836807251,24.58809280395508,25.0,0.923280656337738,-5427.49951171875,71.14200592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,304.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.953125,18000.0,0.0,0.0,0.1214001774787902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593968570232391,0.1594011634588241,-4.311601514928043e-06,0.0,0.0001232057402376,0.0,0.0,6.377133369445801,0.0,0.0,0.0,0.2794072926044464,4.0,0.0,1.0
755760,293.12091064453125,297.1499938964844,293.1499938964844,0.07676612585783,-1859.69677734375,304.14697265625,0.7826322913169861,0.1308423429727554,0.1181626468896865,293.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5648276805877686,0.050000000745058,0.0481401793658733,293.150634765625,297.1499938964844,293.1499938964844,0.0776491835713386,-1458.8668212890625,304.1485900878906,0.784893274307251,0.1318848431110382,0.092682845890522,293.1212158203125,297.1499938964844,293.1499938964844,0.1618902683258056,-3549.4677734375,304.1467590332031,0.9594823122024536,0.237875834107399,0.2255320101976394,293.17626953125,297.1499938964844,293.1499938964844,0.0019162445096299,-727.6637573242188,293.7743835449219,0.5648276805877686,0.050000000745058,0.2283562868833542,291.14129638671875,291.1499938964844,273.1499938964844,270.6125793457031,284.84136962890625,293.25018310546875,291.1413879394531,1.0,0.1865683495998382,0.8569352626800537,0.8569352626800537,1.0,1.0,-0.8555034399032593,0.3581119179725647,0.4973914921283722,0.1595795899629593,0.0,0.0,0.2244434207677841,24.578493118286133,25.0,0.9483378529548644,-5436.498046875,71.30970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00689697265625,304.8719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.064453125,18000.0,0.0,0.0,0.121676966547966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597407311201095,0.1597450524568557,-4.312282726459671e-06,0.0,0.0001234866504091,0.0,0.0,6.392502784729004,0.0,0.0,0.0,0.2794677913188934,4.0,0.0,1.0
755820,293.1205749511719,297.1499938964844,293.1499938964844,0.0773847475647926,-1871.0087890625,304.1469421386719,0.7845408320426941,0.1316521167755127,0.1188879609107971,293.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5650539994239807,0.050000000745058,0.0481387414038181,293.1477966308594,297.1499938964844,293.1499938964844,0.0780621320009231,-1464.7655029296875,304.1483764648437,0.7862676382064819,0.1324439346790313,0.0930641740560531,293.1208801269531,297.1499938964844,293.1499938964844,0.1625535637140274,-3561.064697265625,304.146728515625,0.9609290957450868,0.2386725693941116,0.226281464099884,293.1725769042969,297.1499938964844,293.1499938964844,0.0019171482417732,-727.9877319335938,293.776123046875,0.5650539994239807,0.050000000745058,0.2283494621515274,291.1419982910156,291.1499938964844,273.1499938964844,270.6141662597656,284.8380432128906,293.2504272460937,291.14208984375,1.0,0.186782956123352,0.8569220900535583,0.8569220900535583,1.0,1.0,-0.8577210903167725,0.3591850101947784,0.498536080121994,0.1597996950149536,0.0,0.0,0.2254621535539627,24.560535430908203,25.0,0.985547423362732,-5454.06689453125,71.65325164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,304.8827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.296875,18000.0,0.0,0.0,0.1222027763724327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603879034519195,0.1603922098875045,-4.313571025704732e-06,0.0,0.0001240202836925,0.0,0.0,6.421459674835205,0.0,0.0,0.0,0.2795818448066711,4.0,0.0,1.0
755880,293.1205749511719,297.1499938964844,293.1499938964844,0.0773847475647926,-1871.0087890625,304.1469421386719,0.7845408320426941,0.1316521167755127,0.1188879609107971,293.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5650539994239807,0.050000000745058,0.0481387414038181,293.1477966308594,297.1499938964844,293.1499938964844,0.0780621320009231,-1464.7655029296875,304.1483764648437,0.7862676382064819,0.1324439346790313,0.0930641740560531,293.1208801269531,297.1499938964844,293.1499938964844,0.1625535637140274,-3561.064697265625,304.146728515625,0.9609290957450868,0.2386725693941116,0.226281464099884,293.1725769042969,297.1499938964844,293.1499938964844,0.0019171482417732,-727.9877319335938,293.776123046875,0.5650539994239807,0.050000000745058,0.2283494621515274,291.1419982910156,291.1499938964844,273.1499938964844,270.6141662597656,284.8380432128906,293.2504272460937,291.14208984375,1.0,0.186782956123352,0.8569220900535583,0.8569220900535583,1.0,1.0,-0.8577210903167725,0.3591850101947784,0.498536080121994,0.1597996950149536,0.0,0.0,0.2254621535539627,24.560535430908203,25.0,0.985547423362732,-5454.06689453125,71.65325164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,304.8827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.296875,18000.0,0.0,0.0,0.1222027763724327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1603879034519195,0.1603922098875045,-4.313571025704732e-06,0.0,0.0001240202836925,0.0,0.0,6.421459674835205,0.0,0.0,0.0,0.2795818448066711,4.0,0.0,1.0
755940,293.1202392578125,297.1499938964844,293.1499938964844,0.0780033394694328,-1882.3369140625,304.1469421386719,0.7864554524421692,0.1324627697467804,0.1196143254637718,293.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5652858018875122,0.050000000745058,0.0481372736394405,293.1451110839844,297.1499938964844,293.1499938964844,0.0785089209675788,-1471.15185546875,304.148193359375,0.7877368927001953,0.1330465376377105,0.0934764072299003,293.1205749511719,297.1499938964844,293.1499938964844,0.1632196307182312,-3572.698486328125,304.1466979980469,0.9623726010322572,0.2394716441631317,0.2270332872867584,293.1688537597656,297.1499938964844,293.1499938964844,0.0019190351013094,-728.6848754882812,293.7792053222656,0.5652858018875122,0.050000000745058,0.2283424884080886,291.1427001953125,291.1499938964844,273.1499938964844,270.6155700683594,284.83575439453125,293.2506408691406,291.142822265625,1.0,0.1870056092739105,0.856908917427063,0.856908917427063,1.0,1.0,-0.8599798083305359,0.3602324724197387,0.4997473061084747,0.1601384133100509,0.0,0.0,0.2263839989900589,24.544294357299805,25.0,0.9783027172088624,-5470.93994140625,72.00746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169677734375,304.89373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53125,18000.0,0.0,0.0,0.1226851865649223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609767824411392,0.1609811037778854,-4.314752004574984e-06,0.0,0.0001245098683284,0.0,0.0,6.447847366333008,0.0,0.0,0.0,0.279685914516449,4.0,0.0,1.0
