time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756000,293.1202392578125,297.1499938964844,293.1499938964844,0.0780033394694328,-1882.3369140625,304.1469421386719,0.7864554524421692,0.1324627697467804,0.1196143254637718,293.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5652858018875122,0.050000000745058,0.0481372736394405,293.1451110839844,297.1499938964844,293.1499938964844,0.0785089209675788,-1471.15185546875,304.148193359375,0.7877368927001953,0.1330465376377105,0.0934764072299003,293.1205749511719,297.1499938964844,293.1499938964844,0.1632196307182312,-3572.698486328125,304.1466979980469,0.9623726010322572,0.2394716441631317,0.2270332872867584,293.1688537597656,297.1499938964844,293.1499938964844,0.0019190351013094,-728.6848754882812,293.7792053222656,0.5652858018875122,0.050000000745058,0.2283424884080886,291.1427001953125,291.1499938964844,273.1499938964844,270.6155700683594,284.83575439453125,293.2506408691406,291.142822265625,1.0,0.1870056092739105,0.856908917427063,0.856908917427063,1.0,1.0,-0.8599798083305359,0.3602324724197387,0.4997473061084747,0.1601384133100509,0.0,0.0,0.2263839989900589,24.544294357299805,25.0,0.9783027172088624,-5470.93994140625,72.00746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169677734375,304.89373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53125,18000.0,0.0,0.0,0.1226851865649223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609767824411392,0.1609811037778854,-4.314752004574984e-06,0.0,0.0001245098683284,0.0,0.0,6.447847366333008,0.0,0.0,0.0,0.279685914516449,4.0,0.0,1.0
756060,293.1199645996094,297.1499938964844,293.1499938964844,0.0786214768886566,-1893.674072265625,304.1469116210937,0.7883691191673279,0.1332731246948242,0.1203406676650047,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5655195713043213,0.050000000745058,0.048135794699192,293.142578125,297.1499938964844,293.1499938964844,0.0789861977100372,-1477.9803466796875,304.1479797363281,0.7892863750457764,0.1336879134178161,0.0939162075519561,293.12030029296875,297.1499938964844,293.1499938964844,0.1638886481523513,-3584.374267578125,304.1466979980469,0.9638060331344604,0.2402722090482711,0.2277866601943969,293.1651306152344,297.1499938964844,293.1499938964844,0.0019218664383515,-729.742431640625,293.7835693359375,0.5655195713043213,0.050000000745058,0.2283354848623275,291.1433410644531,291.1499938964844,273.1499938964844,270.6168212890625,284.8341064453125,293.2508544921875,291.1434326171875,1.0,0.1872352361679077,0.856891393661499,0.856891393661499,1.0,1.0,-0.8622733354568481,0.3612672686576843,0.5010060667991638,0.160554900765419,0.0,0.0,0.2272253185510635,24.5295467376709,25.0,0.8612546920776367,-5487.19287109375,72.37108612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0247802734375,304.9047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.744140625,18000.0,0.0,0.0,0.1231236234307289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615146547555923,0.1615189760923385,-4.31583202953334e-06,0.0,0.0001249548222403,0.0,0.0,6.471973896026611,0.0,0.0,0.0,0.2797811329364776,4.0,0.0,1.0
756120,293.1199645996094,297.1499938964844,293.1499938964844,0.0786214768886566,-1893.674072265625,304.1469116210937,0.7883691191673279,0.1332731246948242,0.1203406676650047,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5655195713043213,0.050000000745058,0.048135794699192,293.142578125,297.1499938964844,293.1499938964844,0.0789861977100372,-1477.9803466796875,304.1479797363281,0.7892863750457764,0.1336879134178161,0.0939162075519561,293.12030029296875,297.1499938964844,293.1499938964844,0.1638886481523513,-3584.374267578125,304.1466979980469,0.9638060331344604,0.2402722090482711,0.2277866601943969,293.1651306152344,297.1499938964844,293.1499938964844,0.0019218664383515,-729.742431640625,293.7835693359375,0.5655195713043213,0.050000000745058,0.2283354848623275,291.1433410644531,291.1499938964844,273.1499938964844,270.6168212890625,284.8341064453125,293.2508544921875,291.1434326171875,1.0,0.1872352361679077,0.856891393661499,0.856891393661499,1.0,1.0,-0.8622733354568481,0.3612672686576843,0.5010060667991638,0.160554900765419,0.0,0.0,0.2272253185510635,24.5295467376709,25.0,0.8612546920776367,-5487.19287109375,72.37108612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0247802734375,304.9047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.744140625,18000.0,0.0,0.0,0.1231236234307289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615146547555923,0.1615189760923385,-4.31583202953334e-06,0.0,0.0001249548222403,0.0,0.0,6.471973896026611,0.0,0.0,0.0,0.2797811329364776,4.0,0.0,1.0
756180,293.1197204589844,297.1499938964844,293.1499938964844,0.0792396813631057,-1905.0313720703125,304.1469116210937,0.7902733683586121,0.1340823918581009,0.1210662201046943,293.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5657501220703125,0.050000000745058,0.0481343381106853,293.14013671875,297.1499938964844,293.1499938964844,0.0794939398765564,-1485.2535400390625,304.1478271484375,0.7909063100814819,0.1343665570020675,0.0943825766444206,293.1200561523437,297.1499938964844,293.1499938964844,0.1645624786615371,-3596.128173828125,304.14666748046875,0.9652207493782043,0.2410737127065658,0.2285410910844802,293.161376953125,297.1499938964844,293.1499938964844,0.0019256806699559,-731.17919921875,293.7890625,0.5657501220703125,0.050000000745058,0.2283285707235336,291.1437683105469,291.1499938964844,273.1499938964844,270.61798095703125,284.8326416015625,293.2509765625,291.1438293457031,1.0,0.187471404671669,0.8568739295005798,0.8568739295005798,1.0,1.0,-0.8645992279052734,0.3623072803020477,0.5022919774055481,0.1610017269849777,0.0,0.0,0.2280225902795791,24.516206741333008,25.0,0.5570605397224426,-5503.10595703125,72.7436752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03369140625,304.9154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.873046875,18000.0,0.0,0.0,0.1235169395804405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620186120271682,0.1620229333639145,-4.3168297452211846e-06,0.0,0.000125353995827,0.0,0.0,6.494576930999756,0.0,0.0,0.0,0.2798702120780945,4.0,0.0,1.0
756240,293.1197204589844,297.1499938964844,293.1499938964844,0.0792396813631057,-1905.0313720703125,304.1469116210937,0.7902733683586121,0.1340823918581009,0.1210662201046943,293.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5657501220703125,0.050000000745058,0.0481343381106853,293.14013671875,297.1499938964844,293.1499938964844,0.0794939398765564,-1485.2535400390625,304.1478271484375,0.7909063100814819,0.1343665570020675,0.0943825766444206,293.1200561523437,297.1499938964844,293.1499938964844,0.1645624786615371,-3596.128173828125,304.14666748046875,0.9652207493782043,0.2410737127065658,0.2285410910844802,293.161376953125,297.1499938964844,293.1499938964844,0.0019256806699559,-731.17919921875,293.7890625,0.5657501220703125,0.050000000745058,0.2283285707235336,291.1437683105469,291.1499938964844,273.1499938964844,270.61798095703125,284.8326416015625,293.2509765625,291.1438293457031,1.0,0.187471404671669,0.8568739295005798,0.8568739295005798,1.0,1.0,-0.8645992279052734,0.3623072803020477,0.5022919774055481,0.1610017269849777,0.0,0.0,0.2280225902795791,24.516206741333008,25.0,0.5570605397224426,-5503.10595703125,72.7436752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03369140625,304.9154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.873046875,18000.0,0.0,0.0,0.1235169395804405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620186120271682,0.1620229333639145,-4.3168297452211846e-06,0.0,0.000125353995827,0.0,0.0,6.494576930999756,0.0,0.0,0.0,0.2798702120780945,4.0,0.0,1.0
756300,293.11962890625,297.1499938964844,293.1499938964844,0.0795486569404602,-1910.7147216796875,304.1469116210937,0.7912212610244751,0.1344862431287765,0.121428407728672,293.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5658642649650574,0.050000000745058,0.0481336154043674,293.1390075683594,297.1499938964844,293.1499938964844,0.0797587484121322,-1489.0504150390625,304.1477355957031,0.791741132736206,0.1347190886735916,0.0946252346038818,293.1199645996094,297.1499938964844,293.1499938964844,0.1649012118577957,-3602.034423828125,304.14666748046875,0.9659209251403807,0.2414745688438415,0.2289184927940368,293.15948486328125,297.1499938964844,293.1499938964844,0.0019279735861346,-732.0466918945312,293.7922668457031,0.5658642649650574,0.050000000745058,0.2283251583576202,291.1438903808594,291.1499938964844,273.1499938964844,270.6185302734375,284.8319702148437,293.2510070800781,291.1439208984375,1.0,0.1875917762517929,0.8568651676177979,0.8568651676177979,1.0,1.0,-0.8657731413841248,0.3628285825252533,0.5029445886611938,0.1612367331981659,0.0,0.0,0.2284171283245086,24.510047912597656,25.0,0.4010305106639862,-5511.04150390625,72.93313598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0383605957031,304.9208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.896484375,18000.0,0.0,0.0,0.1236975044012069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622665077447891,0.1622708290815353,-4.317312686907826e-06,0.0,0.0001255372480954,0.0,0.0,6.505690097808838,0.0,0.0,0.0,0.2799139022827148,4.0,0.0,1.0
756360,293.1195373535156,297.1499938964844,293.1499938964844,0.0798572823405265,-1916.3958740234373,304.1469116210937,0.7921661734580994,0.1348894536495208,0.1217900589108467,293.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5659778118133545,0.050000000745058,0.0481329001486301,293.13787841796875,297.1499938964844,293.1499938964844,0.0800298303365707,-1492.939697265625,304.14764404296875,0.792590320110321,0.1350794583559036,0.0948734357953071,293.1198425292969,297.1499938964844,293.1499938964844,0.1652407199144363,-3607.9521484375,304.1466369628906,0.9666162729263306,0.2418754398822784,0.2292958945035934,293.1576232910156,297.1499938964844,293.1499938964844,0.0019305053865537,-733.0059204101562,293.7957458496094,0.5659778118133545,0.050000000745058,0.228321760892868,291.1439819335937,291.1499938964844,273.1499938964844,270.6190185546875,284.8313293457031,293.2510070800781,291.1439819335937,1.0,0.187713474035263,0.8568528294563293,0.8568528294563293,1.0,1.0,-0.8669530749320984,0.3633499145507812,0.5036032199859619,0.1614792793989181,0.0,0.0,0.2288117110729217,24.50419807434082,25.0,0.2653434574604034,-5518.97998046875,73.12445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04302978515625,304.92626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.904296875,18000.0,0.0,0.0,0.1238690167665481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625142693519592,0.1625185757875442,-4.31779199061566e-06,0.0,0.0001257113035535,0.0,0.0,6.516797065734863,0.0,0.0,0.0,0.279957503080368,4.0,0.0,1.0
756420,293.119384765625,297.1499938964844,293.1499938964844,0.0804728344082832,-1927.7386474609373,304.1469116210937,0.7940452098846436,0.1356931775808334,0.1225111633539199,293.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5662029981613159,0.050000000745058,0.0481314845383167,293.1357421875,297.1499938964844,293.1499938964844,0.0805908367037773,-1500.9951171875,304.1474914550781,0.7943316698074341,0.135823592543602,0.0953866466879844,293.1196594238281,297.1499938964844,293.1499938964844,0.1659214347600937,-3619.810546875,304.1466369628906,0.967992067337036,0.2426765859127044,0.2300503551959991,293.1538391113281,297.1499938964844,293.1499938964844,0.001936333021149,-735.2171020507812,293.8036499023437,0.5662029981613159,0.050000000745058,0.2283150255680084,291.1440124511719,291.1499938964844,273.1499938964844,270.6199645996094,284.8302001953125,293.2509155273437,291.1440124511719,1.0,0.1879608482122421,0.8568282127380371,0.8568282127380371,1.0,1.0,-0.8693302273750305,0.36439248919487,0.5049377679824829,0.1619880944490432,0.0,0.0,0.2296065837144851,24.493457794189453,25.0,0.0574958473443985,-5534.86328125,73.51260375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520324707031,304.9367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.890625,18000.0,0.0,0.0,0.1241871044039726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163013070821762,0.1630173921585083,-4.31875105277868e-06,0.0,0.0001260341232409,0.0,0.0,6.539163589477539,0.0,0.0,0.0,0.2800452709197998,4.0,0.0,1.0
756480,293.119384765625,297.1499938964844,293.1499938964844,0.0804728344082832,-1927.7386474609373,304.1469116210937,0.7940452098846436,0.1356931775808334,0.1225111633539199,293.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5662029981613159,0.050000000745058,0.0481314845383167,293.1357421875,297.1499938964844,293.1499938964844,0.0805908367037773,-1500.9951171875,304.1474914550781,0.7943316698074341,0.135823592543602,0.0953866466879844,293.1196594238281,297.1499938964844,293.1499938964844,0.1659214347600937,-3619.810546875,304.1466369628906,0.967992067337036,0.2426765859127044,0.2300503551959991,293.1538391113281,297.1499938964844,293.1499938964844,0.001936333021149,-735.2171020507812,293.8036499023437,0.5662029981613159,0.050000000745058,0.2283150255680084,291.1440124511719,291.1499938964844,273.1499938964844,270.6199645996094,284.8302001953125,293.2509155273437,291.1440124511719,1.0,0.1879608482122421,0.8568282127380371,0.8568282127380371,1.0,1.0,-0.8693302273750305,0.36439248919487,0.5049377679824829,0.1619880944490432,0.0,0.0,0.2296065837144851,24.493457794189453,25.0,0.0574958473443985,-5534.86328125,73.51260375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520324707031,304.9367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.890625,18000.0,0.0,0.0,0.1241871044039726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163013070821762,0.1630173921585083,-4.31875105277868e-06,0.0,0.0001260341232409,0.0,0.0,6.539163589477539,0.0,0.0,0.0,0.2800452709197998,4.0,0.0,1.0
756540,293.1192626953125,297.1499938964844,293.1499938964844,0.0810851454734802,-1939.0362548828125,304.1469116210937,0.7959080338478088,0.1364923566579818,0.1232285052537918,293.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5664258599281311,0.050000000745058,0.0481300838291645,293.1337280273437,297.1499938964844,293.1499938964844,0.081173650920391,-1509.3726806640625,304.1473693847656,0.7961223125457764,0.136595219373703,0.0959195867180824,293.1195068359375,297.1499938964844,293.1499938964844,0.1666031777858734,-3631.6767578125,304.1466064453125,0.9693472385406494,0.2434762418270111,0.2308036535978317,293.1500549316406,297.1499938964844,293.1499938964844,0.0019431324908509,-737.7996826171875,293.81280517578125,0.5664258599281311,0.050000000745058,0.2283083945512771,291.1439514160156,291.1499938964844,273.1499938964844,270.62078857421875,284.8292236328125,293.25067138671875,291.1439514160156,1.0,0.1882127672433853,0.8568035960197449,0.8568035960197449,1.0,1.0,-0.8717252612113953,0.3654320538043976,0.5062931776046753,0.1625292301177978,0.0,0.0,0.230415478348732,24.483922958374023,25.0,-0.0777448713779449,-5550.744140625,73.90718078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0601806640625,304.9468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.849609375,18000.0,0.0,0.0,0.1244800016283989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163520872592926,0.1635251939296722,-4.319723757362226e-06,0.0,0.0001263313752133,0.0,0.0,6.561945915222168,0.0,0.0,0.0,0.2801345884799957,4.0,0.0,1.0
756600,293.1192626953125,297.1499938964844,293.1499938964844,0.0810851454734802,-1939.0362548828125,304.1469116210937,0.7959080338478088,0.1364923566579818,0.1232285052537918,293.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5664258599281311,0.050000000745058,0.0481300838291645,293.1337280273437,297.1499938964844,293.1499938964844,0.081173650920391,-1509.3726806640625,304.1473693847656,0.7961223125457764,0.136595219373703,0.0959195867180824,293.1195068359375,297.1499938964844,293.1499938964844,0.1666031777858734,-3631.6767578125,304.1466064453125,0.9693472385406494,0.2434762418270111,0.2308036535978317,293.1500549316406,297.1499938964844,293.1499938964844,0.0019431324908509,-737.7996826171875,293.81280517578125,0.5664258599281311,0.050000000745058,0.2283083945512771,291.1439514160156,291.1499938964844,273.1499938964844,270.62078857421875,284.8292236328125,293.25067138671875,291.1439514160156,1.0,0.1882127672433853,0.8568035960197449,0.8568035960197449,1.0,1.0,-0.8717252612113953,0.3654320538043976,0.5062931776046753,0.1625292301177978,0.0,0.0,0.230415478348732,24.483922958374023,25.0,-0.0777448713779449,-5550.744140625,73.90718078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0601806640625,304.9468688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.849609375,18000.0,0.0,0.0,0.1244800016283989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163520872592926,0.1635251939296722,-4.319723757362226e-06,0.0,0.0001263313752133,0.0,0.0,6.561945915222168,0.0,0.0,0.0,0.2801345884799957,4.0,0.0,1.0
756660,293.11920166015625,297.1499938964844,293.1499938964844,0.0816930904984474,-1950.26611328125,304.1469421386719,0.797752320766449,0.1372858583927154,0.1239410191774368,293.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5666466355323792,0.050000000745058,0.0481286980211734,293.1318359375,297.1499938964844,293.1499938964844,0.081775777041912,-1518.036376953125,304.1472473144531,0.7979558110237122,0.137391522526741,0.096470259130001,293.119384765625,297.1499938964844,293.1499938964844,0.1672846376895904,-3643.527099609375,304.1466064453125,0.9706810116767884,0.2442736029624939,0.2315549701452255,293.1462707519531,297.1499938964844,293.1499938964844,0.0019509004196152,-740.751220703125,293.8232421875,0.5666466355323792,0.050000000745058,0.2283018231391906,291.14385986328125,291.1499938964844,273.1499938964844,270.6214904785156,284.82843017578125,293.25030517578125,291.1438293457031,1.0,0.1884686797857284,0.8567724227905273,0.8567724227905273,1.0,1.0,-0.8741334676742554,0.3664655685424804,0.5076678991317749,0.1631032973527908,0.0,0.0,0.2312421798706054,24.47556495666504,25.0,-0.152603194117546,-5566.59423828125,74.30740356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0670471191406,304.956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.794921875,18000.0,0.0,0.0,0.1247560679912567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640409976243972,0.1640453189611435,-4.3207191993133165e-06,0.0,0.0001266115432372,0.0,0.0,6.585298538208008,0.0,0.0,0.0,0.2802261412143707,4.0,0.0,1.0
756720,293.11920166015625,297.1499938964844,293.1499938964844,0.0816930904984474,-1950.26611328125,304.1469421386719,0.797752320766449,0.1372858583927154,0.1239410191774368,293.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.5666466355323792,0.050000000745058,0.0481286980211734,293.1318359375,297.1499938964844,293.1499938964844,0.081775777041912,-1518.036376953125,304.1472473144531,0.7979558110237122,0.137391522526741,0.096470259130001,293.119384765625,297.1499938964844,293.1499938964844,0.1672846376895904,-3643.527099609375,304.1466064453125,0.9706810116767884,0.2442736029624939,0.2315549701452255,293.1462707519531,297.1499938964844,293.1499938964844,0.0019509004196152,-740.751220703125,293.8232421875,0.5666466355323792,0.050000000745058,0.2283018231391906,291.14385986328125,291.1499938964844,273.1499938964844,270.6214904785156,284.82843017578125,293.25030517578125,291.1438293457031,1.0,0.1884686797857284,0.8567724227905273,0.8567724227905273,1.0,1.0,-0.8741334676742554,0.3664655685424804,0.5076678991317749,0.1631032973527908,0.0,0.0,0.2312421798706054,24.47556495666504,25.0,-0.152603194117546,-5566.59423828125,74.30740356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0670471191406,304.956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.794921875,18000.0,0.0,0.0,0.1247560679912567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640409976243972,0.1640453189611435,-4.3207191993133165e-06,0.0,0.0001266115432372,0.0,0.0,6.585298538208008,0.0,0.0,0.0,0.2802261412143707,4.0,0.0,1.0
756780,293.1191711425781,297.1499938964844,293.1499938964844,0.0822955891489982,-1961.4071044921875,304.1469421386719,0.7995750904083252,0.1380724906921386,0.1246475875377655,293.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5668651461601257,0.050000000745058,0.0481273271143436,293.13006591796875,297.1499938964844,293.1499938964844,0.082395501434803,-1526.9619140625,304.1471252441406,0.7998272180557251,0.1382105648517608,0.0970373004674911,293.1192932128906,297.1499938964844,293.1499938964844,0.1679647266864776,-3655.342529296875,304.1466064453125,0.971992254257202,0.2450678646564483,0.2323035299777984,293.1424560546875,297.1499938964844,293.1499938964844,0.0019596680067479,-744.0828857421875,293.83502197265625,0.5668651461601257,0.050000000745058,0.2282953262329101,291.1437072753906,291.1499938964844,273.1499938964844,270.62213134765625,284.8277893066406,293.2497253417969,291.1437072753906,1.0,0.1887281388044357,0.8567413091659546,0.8567413091659546,1.0,1.0,-0.8765510320663452,0.367491066455841,0.5090599656105042,0.1637111902236938,0.0,0.0,0.2320885509252548,24.46838760375977,25.0,-0.1885693371295929,-5582.37841796875,74.71263885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0723876953125,304.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.732421875,18000.0,0.0,0.0,0.1250228136777877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645750552415847,0.164579376578331,-4.32174192610546e-06,0.0,0.0001268822670681,0.0,0.0,6.609298229217529,0.0,0.0,0.0,0.2803202271461487,4.0,0.0,1.0
756840,293.1191711425781,297.1499938964844,293.1499938964844,0.0822955891489982,-1961.4071044921875,304.1469421386719,0.7995750904083252,0.1380724906921386,0.1246475875377655,293.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5668651461601257,0.050000000745058,0.0481273271143436,293.13006591796875,297.1499938964844,293.1499938964844,0.082395501434803,-1526.9619140625,304.1471252441406,0.7998272180557251,0.1382105648517608,0.0970373004674911,293.1192932128906,297.1499938964844,293.1499938964844,0.1679647266864776,-3655.342529296875,304.1466064453125,0.971992254257202,0.2450678646564483,0.2323035299777984,293.1424560546875,297.1499938964844,293.1499938964844,0.0019596680067479,-744.0828857421875,293.83502197265625,0.5668651461601257,0.050000000745058,0.2282953262329101,291.1437072753906,291.1499938964844,273.1499938964844,270.62213134765625,284.8277893066406,293.2497253417969,291.1437072753906,1.0,0.1887281388044357,0.8567413091659546,0.8567413091659546,1.0,1.0,-0.8765510320663452,0.367491066455841,0.5090599656105042,0.1637111902236938,0.0,0.0,0.2320885509252548,24.46838760375977,25.0,-0.1885693371295929,-5582.37841796875,74.71263885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0723876953125,304.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.732421875,18000.0,0.0,0.0,0.1250228136777877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645750552415847,0.164579376578331,-4.32174192610546e-06,0.0,0.0001268822670681,0.0,0.0,6.609298229217529,0.0,0.0,0.0,0.2803202271461487,4.0,0.0,1.0
756900,293.1191711425781,297.1499938964844,293.1499938964844,0.0825944989919662,-1966.938232421875,304.14697265625,0.8004776239395142,0.1384628415107727,0.1249983087182045,293.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5669735670089722,0.050000000745058,0.0481266491115093,293.1292419433594,297.1499938964844,293.1499938964844,0.0827113762497901,-1531.5142822265625,304.1470642089844,0.800775408744812,0.1386278569698333,0.0973264575004577,293.1192626953125,297.1499938964844,293.1499938964844,0.1683039963245391,-3661.232177734375,304.1466064453125,0.9726392030715942,0.2454635798931121,0.2326765656471252,293.1405639648437,297.1499938964844,293.1499938964844,0.0019644335843622,-745.893798828125,293.8414306640625,0.5669735670089722,0.050000000745058,0.2282921075820922,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8275451660156,293.2493896484375,291.1436462402344,1.0,0.1888590306043625,0.8567257523536682,0.8567257523536682,1.0,1.0,-0.8777620792388916,0.36800017952919,0.5097618699073792,0.1640278100967407,0.0,0.0,0.2325194180011749,24.465232849121094,25.0,-0.1966884136199951,-5590.2392578125,74.91692352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0744323730469,304.9689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.701171875,18000.0,0.0,0.0,0.1251551508903503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648476123809814,0.1648519337177276,-4.32226488555898e-06,0.0,0.0001270165666937,0.0,0.0,6.621555328369141,0.0,0.0,0.0,0.28036829829216,4.0,0.0,1.0
756960,293.1191711425781,297.1499938964844,293.1499938964844,0.0828917250037193,-1972.4410400390625,304.14697265625,0.8013740181922913,0.138851135969162,0.1253472119569778,293.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5670814514160156,0.050000000745058,0.0481259748339653,293.12841796875,297.1499938964844,293.1499938964844,0.0830307751893997,-1536.1195068359375,304.14703369140625,0.8017306327819824,0.1390498131513595,0.0976189449429512,293.1192321777344,297.1499938964844,293.1499938964844,0.1686425954103469,-3667.107666015625,304.1466064453125,0.9732803702354432,0.2458583265542984,0.2330486625432968,293.1386413574219,297.1499938964844,293.1499938964844,0.0019694487564265,-747.79931640625,293.8481750488281,0.5670814514160156,0.050000000745058,0.2282889038324356,291.1435852050781,291.1499938964844,273.1499938964844,270.6226501464844,284.82733154296875,293.2489624023437,291.1435546875,1.0,0.1889906078577041,0.8567057847976685,0.8567057847976685,1.0,1.0,-0.8789738416671753,0.3685062825679779,0.510467529296875,0.1643525809049606,0.0,0.0,0.2329551130533218,24.46235466003418,25.0,-0.1988406181335449,-5598.0771484375,75.1221694946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760498046875,304.9727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.669921875,18000.0,0.0,0.0,0.1252879500389099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651237308979034,0.1651280522346496,-4.322795120970113e-06,0.0,0.0001271513319807,0.0,0.0,6.633979797363281,0.0,0.0,0.0,0.2804170250892639,4.0,0.0,1.0
757020,293.1190795898437,297.1499938964844,293.1499938964844,0.0834909230470657,-1983.5435791015625,304.14697265625,0.8031766414642334,0.1396488696336746,0.1260513812303543,293.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5672976970672607,0.050000000745058,0.0481246262788772,293.1268920898437,297.1499938964844,293.1499938964844,0.0836809128522872,-1545.499755859375,304.1469421386719,0.8036662936210632,0.1399061679840088,0.0982146859169006,293.1192932128906,297.1499938964844,293.1499938964844,0.1693088561296463,-3678.656494140625,304.1466369628906,0.9745344519615172,0.246625617146492,0.2337796986103058,293.13482666015625,297.1499938964844,293.1499938964844,0.0019801859743893,-751.8787841796875,293.8626708984375,0.5672976970672607,0.050000000745058,0.2282825112342834,291.1434326171875,291.1499938964844,273.1499938964844,270.6230773925781,284.8269958496094,293.2479248046875,291.1434326171875,1.0,0.189255490899086,0.856665849685669,0.856665849685669,1.0,1.0,-0.8814020156860352,0.3695118427276611,0.511890172958374,0.1650262475013733,0.0,0.0,0.2338394820690155,24.45711708068848,25.0,-0.2002957165241241,-5613.7080078125,75.5355453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07818603515625,304.9797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.607421875,18000.0,0.0,0.0,0.1255574226379394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165685772895813,0.1656900942325592,-4.323876510170521e-06,0.0,0.0001274248206755,0.0,0.0,6.6592888832092285,0.0,0.0,0.0,0.2805163264274597,4.0,0.0,1.0
757080,293.1190795898437,297.1499938964844,293.1499938964844,0.0834909230470657,-1983.5435791015625,304.14697265625,0.8031766414642334,0.1396488696336746,0.1260513812303543,293.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5672976970672607,0.050000000745058,0.0481246262788772,293.1268920898437,297.1499938964844,293.1499938964844,0.0836809128522872,-1545.499755859375,304.1469421386719,0.8036662936210632,0.1399061679840088,0.0982146859169006,293.1192932128906,297.1499938964844,293.1499938964844,0.1693088561296463,-3678.656494140625,304.1466369628906,0.9745344519615172,0.246625617146492,0.2337796986103058,293.13482666015625,297.1499938964844,293.1499938964844,0.0019801859743893,-751.8787841796875,293.8626708984375,0.5672976970672607,0.050000000745058,0.2282825112342834,291.1434326171875,291.1499938964844,273.1499938964844,270.6230773925781,284.8269958496094,293.2479248046875,291.1434326171875,1.0,0.189255490899086,0.856665849685669,0.856665849685669,1.0,1.0,-0.8814020156860352,0.3695118427276611,0.511890172958374,0.1650262475013733,0.0,0.0,0.2338394820690155,24.45711708068848,25.0,-0.2002957165241241,-5613.7080078125,75.5355453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07818603515625,304.9797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.607421875,18000.0,0.0,0.0,0.1255574226379394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165685772895813,0.1656900942325592,-4.323876510170521e-06,0.0,0.0001274248206755,0.0,0.0,6.6592888832092285,0.0,0.0,0.0,0.2805163264274597,4.0,0.0,1.0
757140,293.1186218261719,297.1499938964844,293.1499938964844,0.0841464102268219,-1995.711669921875,304.1468811035156,0.8051263689994812,0.1405290514230728,0.1268240064382553,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5675180554389954,0.050000000745058,0.0481232516467571,293.1257629394531,297.1499938964844,293.1499938964844,0.0843110084533691,-1554.593505859375,304.1469116210937,0.8055464625358582,0.1407226324081421,0.0987915620207786,293.1195373535156,297.1499938964844,293.1499938964844,0.16994409263134,-3689.648681640625,304.1466979980469,0.9757319688796996,0.2473557293415069,0.2344742268323898,293.1309814453125,297.1499938964844,293.1499938964844,0.0019919220358133,-756.3377685546875,293.8785095214844,0.5675180554389954,0.050000000745058,0.2282759994268417,291.1432800292969,291.1499938964844,273.1499938964844,270.6234130859375,284.82672119140625,293.24658203125,291.1432800292969,1.0,0.1895228773355484,0.8566259741783142,0.8566259741783142,1.0,1.0,-0.8838458061218262,0.3705134093761444,0.5133324265480042,0.1657321602106094,0.0,0.0,0.234745904803276,24.45208168029785,25.0,-0.2217019498348236,-5629.34375,75.95367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078857421875,304.98602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5390625,18000.0,0.0,0.0,0.1258360892534256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662629693746566,0.1662672907114029,-4.324988367443439e-06,0.0,0.000127707622596,0.0,0.0,6.685306549072266,0.0,0.0,0.0,0.2806184589862823,4.0,0.0,1.0
757200,293.1186218261719,297.1499938964844,293.1499938964844,0.0841464102268219,-1995.711669921875,304.1468811035156,0.8051263689994812,0.1405290514230728,0.1268240064382553,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5675180554389954,0.050000000745058,0.0481232516467571,293.1257629394531,297.1499938964844,293.1499938964844,0.0843110084533691,-1554.593505859375,304.1469116210937,0.8055464625358582,0.1407226324081421,0.0987915620207786,293.1195373535156,297.1499938964844,293.1499938964844,0.16994409263134,-3689.648681640625,304.1466979980469,0.9757319688796996,0.2473557293415069,0.2344742268323898,293.1309814453125,297.1499938964844,293.1499938964844,0.0019919220358133,-756.3377685546875,293.8785095214844,0.5675180554389954,0.050000000745058,0.2282759994268417,291.1432800292969,291.1499938964844,273.1499938964844,270.6234130859375,284.82672119140625,293.24658203125,291.1432800292969,1.0,0.1895228773355484,0.8566259741783142,0.8566259741783142,1.0,1.0,-0.8838458061218262,0.3705134093761444,0.5133324265480042,0.1657321602106094,0.0,0.0,0.234745904803276,24.45208168029785,25.0,-0.2217019498348236,-5629.34375,75.95367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078857421875,304.98602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5390625,18000.0,0.0,0.0,0.1258360892534256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662629693746566,0.1662672907114029,-4.324988367443439e-06,0.0,0.000127707622596,0.0,0.0,6.685306549072266,0.0,0.0,0.0,0.2806184589862823,4.0,0.0,1.0
757260,293.11846923828125,297.1499938964844,293.1499938964844,0.0848021954298019,-2007.8953857421875,304.1468505859375,0.8070266842842102,0.1413569748401641,0.1275940090417862,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5677170157432556,0.050000000745058,0.048122014850378,293.1248779296875,297.1499938964844,293.1499938964844,0.0849228948354721,-1563.4327392578125,304.1469116210937,0.807327151298523,0.1415199339389801,0.0993495509028434,293.11981201171875,297.1499938964844,293.1499938964844,0.1705663800239563,-3700.41552734375,304.1467590332031,0.9768614768981934,0.2480685859918594,0.2351486831903457,293.1271057128906,297.1499938964844,293.1499938964844,0.0020046208519488,-761.171630859375,293.8954772949219,0.5677170157432556,0.050000000745058,0.2282701134681701,291.1428527832031,291.1499938964844,273.1499938964844,270.6236572265625,284.82330322265625,293.2396240234375,291.1427001953125,1.0,0.1897912323474884,0.8565823435783386,0.8565823435783386,1.0,1.0,-0.8862406611442566,0.3714823126792907,0.5147583484649658,0.1664565652608871,0.0,0.0,0.2357204109430313,24.450550079345703,25.0,-0.9178348183631896,-5645.80712890625,76.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782165527344,304.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1261279284954071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668694764375686,0.1668737977743148,-4.326138423493831e-06,0.0,0.0001280038122786,0.0,0.0,6.712643623352051,0.0,0.0,0.0,0.280725747346878,4.0,0.0,1.0
757320,293.11846923828125,297.1499938964844,293.1499938964844,0.0848021954298019,-2007.8953857421875,304.1468505859375,0.8070266842842102,0.1413569748401641,0.1275940090417862,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5677170157432556,0.050000000745058,0.048122014850378,293.1248779296875,297.1499938964844,293.1499938964844,0.0849228948354721,-1563.4327392578125,304.1469116210937,0.807327151298523,0.1415199339389801,0.0993495509028434,293.11981201171875,297.1499938964844,293.1499938964844,0.1705663800239563,-3700.41552734375,304.1467590332031,0.9768614768981934,0.2480685859918594,0.2351486831903457,293.1271057128906,297.1499938964844,293.1499938964844,0.0020046208519488,-761.171630859375,293.8954772949219,0.5677170157432556,0.050000000745058,0.2282701134681701,291.1428527832031,291.1499938964844,273.1499938964844,270.6236572265625,284.82330322265625,293.2396240234375,291.1427001953125,1.0,0.1897912323474884,0.8565823435783386,0.8565823435783386,1.0,1.0,-0.8862406611442566,0.3714823126792907,0.5147583484649658,0.1664565652608871,0.0,0.0,0.2357204109430313,24.450550079345703,25.0,-0.9178348183631896,-5645.80712890625,76.3702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782165527344,304.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1261279284954071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668694764375686,0.1668737977743148,-4.326138423493831e-06,0.0,0.0001280038122786,0.0,0.0,6.712643623352051,0.0,0.0,0.0,0.280725747346878,4.0,0.0,1.0
757380,293.1189880371094,297.1499938964844,293.1499938964844,0.0853573381900787,-2018.20556640625,304.14697265625,0.8085592985153198,0.1420509964227676,0.1282394975423813,293.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.56785649061203,0.050000000745058,0.0481211431324481,293.12408447265625,297.1499938964844,293.1499938964844,0.0855326429009437,-1572.25341796875,304.1469421386719,0.808994472026825,0.1423139423131942,0.0999034866690635,293.1201171875,297.1499938964844,293.1499938964844,0.1711853146553039,-3711.12939453125,304.1468200683594,0.9778875708580016,0.2487721443176269,0.2358132749795913,293.12322998046875,297.1499938964844,293.1499938964844,0.0020184346940368,-766.4404907226562,293.9134216308594,0.56785649061203,0.050000000745058,0.2282659858465194,291.14190673828125,291.1499938964844,273.1499938964844,270.6238098144531,284.8193054199219,293.2308654785156,291.141845703125,1.0,0.1900561153888702,0.8565386533737183,0.8565386533737183,1.0,1.0,-0.8884719014167786,0.372367650270462,0.5161042809486389,0.1671763360500335,0.0,0.0,0.2368678152561187,24.457237243652344,25.0,-0.9460180997848512,-5663.64208984375,76.77215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760498046875,304.9978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.923828125,18000.0,0.0,0.0,0.1264406889677047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675872355699539,0.1675915569067001,-4.32744627687498e-06,0.0,0.0001283212186535,0.0,0.0,6.744947910308838,0.0,0.0,0.0,0.2808516025543213,4.0,0.0,1.0
757440,293.1189880371094,297.1499938964844,293.1499938964844,0.0853573381900787,-2018.20556640625,304.14697265625,0.8085592985153198,0.1420509964227676,0.1282394975423813,293.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.56785649061203,0.050000000745058,0.0481211431324481,293.12408447265625,297.1499938964844,293.1499938964844,0.0855326429009437,-1572.25341796875,304.1469421386719,0.808994472026825,0.1423139423131942,0.0999034866690635,293.1201171875,297.1499938964844,293.1499938964844,0.1711853146553039,-3711.12939453125,304.1468200683594,0.9778875708580016,0.2487721443176269,0.2358132749795913,293.12322998046875,297.1499938964844,293.1499938964844,0.0020184346940368,-766.4404907226562,293.9134216308594,0.56785649061203,0.050000000745058,0.2282659858465194,291.14190673828125,291.1499938964844,273.1499938964844,270.6238098144531,284.8193054199219,293.2308654785156,291.141845703125,1.0,0.1900561153888702,0.8565386533737183,0.8565386533737183,1.0,1.0,-0.8884719014167786,0.372367650270462,0.5161042809486389,0.1671763360500335,0.0,0.0,0.2368678152561187,24.457237243652344,25.0,-0.9460180997848512,-5663.64208984375,76.77215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0760498046875,304.9978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.923828125,18000.0,0.0,0.0,0.1264406889677047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675872355699539,0.1675915569067001,-4.32744627687498e-06,0.0,0.0001283212186535,0.0,0.0,6.744947910308838,0.0,0.0,0.0,0.2808516025543213,4.0,0.0,1.0
757500,293.11932373046875,297.1499938964844,293.1499938964844,0.0856105387210846,-2022.9034423828125,304.1470642089844,0.809252917766571,0.1423766314983368,0.128536120057106,293.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5679181218147278,0.050000000745058,0.0481207594275474,293.1237487792969,297.1499938964844,293.1499938964844,0.0858351215720176,-1576.6278076171875,304.1469421386719,0.8098088502883911,0.1427114754915237,0.1001805961132049,293.1202697753906,297.1499938964844,293.1499938964844,0.1714876890182495,-3716.354248046875,304.1468505859375,0.978382408618927,0.2491212040185928,0.2361428886651992,293.1213073730469,297.1499938964844,293.1499938964844,0.0020257369615137,-769.2158813476562,293.9231872558594,0.5679181218147278,0.050000000745058,0.2282641679048538,291.1417541503906,291.1499938964844,273.1499938964844,270.6238708496094,284.8174743652344,293.2266540527344,291.1417236328125,1.0,0.1901867538690567,0.8565168380737305,0.8565168380737305,1.0,1.0,-0.8895535469055176,0.3727924525737762,0.516761064529419,0.1675367355346679,0.0,0.0,0.2374356389045715,24.461668014526367,25.0,-0.5941189527511597,-5672.56982421875,76.96934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743713378906,305.0013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.861328125,18000.0,0.0,0.0,0.1266075074672699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679596453905105,0.1679639667272567,-4.3281647776893806e-06,0.0,0.0001284905301872,0.0,0.0,6.761784553527832,0.0,0.0,0.0,0.2809175252914428,4.0,0.0,1.0
757560,293.1196594238281,297.1499938964844,293.1499938964844,0.0858566313982009,-2027.468994140625,304.14715576171875,0.8099268078804016,0.1426959782838821,0.1288255453109741,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5679794549942017,0.050000000745058,0.0481203757226467,293.1234130859375,297.1499938964844,293.1499938964844,0.0861370265483856,-1580.9937744140625,304.1469421386719,0.8106178641319275,0.1431097090244293,0.1004580929875373,293.12042236328125,297.1499938964844,293.1499938964844,0.1717870831489563,-3721.5234375,304.1468811035156,0.9788724780082704,0.2494689226150512,0.2364711165428161,293.1193542480469,297.1499938964844,293.1499938964844,0.0020332478452473,-772.067138671875,293.9333801269531,0.5679794549942017,0.050000000745058,0.2282623499631881,291.1417236328125,291.1499938964844,273.1499938964844,270.6239013671875,284.8157653808594,293.2225646972656,291.1417236328125,1.0,0.1903163790702819,0.8564919829368591,0.8564919829368591,1.0,1.0,-0.8906252384185791,0.3732116222381592,0.5174136161804199,0.167898029088974,0.0,0.0,0.2379907965660095,24.466114044189453,25.0,-0.2924079895019531,-5681.2734375,77.1651840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0723876953125,305.0045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.875,18000.0,0.0,0.0,0.12678062915802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683246493339538,0.1683289855718612,-4.328886916482588e-06,0.0,0.0001286662154598,0.0,0.0,6.778323650360107,0.0,0.0,0.0,0.2809826135635376,4.0,0.0,1.0
757620,293.120361328125,297.1499938964844,293.1499938964844,0.0863346755504608,-2036.3409423828125,304.1473083496094,0.8112355470657349,0.1433205306529998,0.129389613866806,293.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5681049227714539,0.050000000745058,0.048119593411684,293.122802734375,297.1499938964844,293.1499938964844,0.086741104722023,-1589.7322998046875,304.1469421386719,0.8122263550758362,0.1439085304737091,0.1010146960616111,293.1206970214844,297.1499938964844,293.1499938964844,0.1723800748586654,-3731.755126953125,304.1469116210937,0.9798436164855956,0.250160276889801,0.2371236085891723,293.1154479980469,297.1499938964844,293.1499938964844,0.002049004426226,-778.0441284179688,293.9549560546875,0.5681049227714539,0.050000000745058,0.2282586246728897,291.1418151855469,291.1499938964844,273.1499938964844,270.6239013671875,284.81256103515625,293.2147521972656,291.141845703125,1.0,0.1905725449323654,0.8564422130584717,0.8564422130584717,1.0,1.0,-0.8927480578422546,0.3740390837192535,0.5187090039253235,0.1686217188835144,0.0,0.0,0.2390742301940918,24.47451400756836,25.0,0.0889918357133865,-5698.18212890625,77.55354309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679626464844,305.0101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94921875,18000.0,0.0,0.0,0.1271446943283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690368205308914,0.1690411418676376,-4.330309366196161e-06,0.0,0.0001290357031393,0.0,0.0,6.810641765594482,0.0,0.0,0.0,0.2811101078987121,4.0,0.0,1.0
757680,293.120361328125,297.1499938964844,293.1499938964844,0.0863346755504608,-2036.3409423828125,304.1473083496094,0.8112355470657349,0.1433205306529998,0.129389613866806,293.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5681049227714539,0.050000000745058,0.048119593411684,293.122802734375,297.1499938964844,293.1499938964844,0.086741104722023,-1589.7322998046875,304.1469421386719,0.8122263550758362,0.1439085304737091,0.1010146960616111,293.1206970214844,297.1499938964844,293.1499938964844,0.1723800748586654,-3731.755126953125,304.1469116210937,0.9798436164855956,0.250160276889801,0.2371236085891723,293.1154479980469,297.1499938964844,293.1499938964844,0.002049004426226,-778.0441284179688,293.9549560546875,0.5681049227714539,0.050000000745058,0.2282586246728897,291.1418151855469,291.1499938964844,273.1499938964844,270.6239013671875,284.81256103515625,293.2147521972656,291.141845703125,1.0,0.1905725449323654,0.8564422130584717,0.8564422130584717,1.0,1.0,-0.8927480578422546,0.3740390837192535,0.5187090039253235,0.1686217188835144,0.0,0.0,0.2390742301940918,24.47451400756836,25.0,0.0889918357133865,-5698.18212890625,77.55354309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679626464844,305.0101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.94921875,18000.0,0.0,0.0,0.1271446943283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690368205308914,0.1690411418676376,-4.330309366196161e-06,0.0,0.0001290357031393,0.0,0.0,6.810641765594482,0.0,0.0,0.0,0.2811101078987121,4.0,0.0,1.0
757740,293.1210632324219,297.1499938964844,293.1499938964844,0.0868002474308013,-2044.9884033203125,304.1474304199219,0.8126710057258606,0.1439312398433685,0.1299392431974411,293.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5683765411376953,0.050000000745058,0.0481179170310497,293.1181640625,297.1499938964844,293.1499938964844,0.087656944990158,-1603.051513671875,304.1463928222656,0.8147425651550293,0.1455170661211013,0.1018672809004783,293.1209716796875,297.1499938964844,293.1499938964844,0.1729685813188552,-3741.904541015625,304.14697265625,0.9809845089912416,0.2508463263511657,0.2377702891826629,293.1115417480469,297.1499938964844,293.1499938964844,0.002065704204142,-784.380126953125,293.9778747558594,0.5683765411376953,0.050000000745058,0.2282506823539734,291.1419372558594,291.1499938964844,273.1499938964844,270.62384033203125,284.8090209960937,293.20684814453125,291.1418762207031,1.0,0.1908319145441055,0.8563924431800842,0.8563924431800842,1.0,1.0,-0.8951952457427979,0.3750180900096893,0.5201771855354309,0.1693952530622482,0.0,0.0,0.2401399910449981,24.46344566345215,25.0,-0.1784242689609527,-5715.5732421875,77.9714584350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633544921875,305.01446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0,18000.0,0.0,0.0,0.1275283992290496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697331219911575,0.1697374582290649,-4.33169907410047e-06,0.0,0.0001294251123908,0.0,0.0,6.842275142669678,0.0,0.0,0.0,0.2812350392341614,4.0,0.0,1.0
