time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757800,293.1210632324219,297.1499938964844,293.1499938964844,0.0868002474308013,-2044.9884033203125,304.1474304199219,0.8126710057258606,0.1439312398433685,0.1299392431974411,293.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5683765411376953,0.050000000745058,0.0481179170310497,293.1181640625,297.1499938964844,293.1499938964844,0.087656944990158,-1603.051513671875,304.1463928222656,0.8147425651550293,0.1455170661211013,0.1018672809004783,293.1209716796875,297.1499938964844,293.1499938964844,0.1729685813188552,-3741.904541015625,304.14697265625,0.9809845089912416,0.2508463263511657,0.2377702891826629,293.1115417480469,297.1499938964844,293.1499938964844,0.002065704204142,-784.380126953125,293.9778747558594,0.5683765411376953,0.050000000745058,0.2282506823539734,291.1419372558594,291.1499938964844,273.1499938964844,270.62384033203125,284.8090209960937,293.20684814453125,291.1418762207031,1.0,0.1908319145441055,0.8563924431800842,0.8563924431800842,1.0,1.0,-0.8951952457427979,0.3750180900096893,0.5201771855354309,0.1693952530622482,0.0,0.0,0.2401399910449981,24.46344566345215,25.0,-0.1784242689609527,-5715.5732421875,77.9714584350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633544921875,305.01446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0,18000.0,0.0,0.0,0.1275283992290496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697331219911575,0.1697374582290649,-4.33169907410047e-06,0.0,0.0001294251123908,0.0,0.0,6.842275142669678,0.0,0.0,0.0,0.2812350392341614,4.0,0.0,1.0
757860,293.1217041015625,297.1499938964844,293.1499938964844,0.0872697010636329,-2053.7451171875,304.1474914550781,0.8147168159484863,0.1445314735174179,0.1304753273725509,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5692123174667358,0.050000000745058,0.0481128059327602,293.1051330566406,297.1499938964844,293.1499938964844,0.0899482071399688,-1636.528076171875,304.14373779296875,0.821051836013794,0.148957073688507,0.1040007025003433,293.1212463378906,297.1499938964844,293.1499938964844,0.1735809892416,-3752.505126953125,304.1469421386719,0.9828137159347534,0.2515272200107574,0.2384083271026611,293.10760498046875,297.1499938964844,293.1499938964844,0.0020833229646086,-791.1248168945312,294.0007629394531,0.5692123174667358,0.050000000745058,0.228226438164711,291.1401062011719,291.1499938964844,273.1499938964844,270.6236877441406,284.80377197265625,293.198486328125,291.1396789550781,1.0,0.1911326646804809,0.8563379645347595,0.8563379645347595,1.0,1.0,-0.8991293907165527,0.376685619354248,0.5224437713623047,0.170408695936203,0.0,0.0,0.2415461540222168,24.380090713500977,25.0,-2.9981443881988525,-5738.74951171875,78.54667663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05810546875,305.0157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.23046875,18000.0,0.0,0.0,0.1279375553131103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705638766288757,0.1705682128667831,-4.333174274506746e-06,0.0,0.0001298403658438,0.0,0.0,6.8797807693481445,0.0,0.0,0.0,0.2813818752765655,4.0,0.0,1.0
757920,293.1217041015625,297.1499938964844,293.1499938964844,0.0872697010636329,-2053.7451171875,304.1474914550781,0.8147168159484863,0.1445314735174179,0.1304753273725509,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5692123174667358,0.050000000745058,0.0481128059327602,293.1051330566406,297.1499938964844,293.1499938964844,0.0899482071399688,-1636.528076171875,304.14373779296875,0.821051836013794,0.148957073688507,0.1040007025003433,293.1212463378906,297.1499938964844,293.1499938964844,0.1735809892416,-3752.505126953125,304.1469421386719,0.9828137159347534,0.2515272200107574,0.2384083271026611,293.10760498046875,297.1499938964844,293.1499938964844,0.0020833229646086,-791.1248168945312,294.0007629394531,0.5692123174667358,0.050000000745058,0.228226438164711,291.1401062011719,291.1499938964844,273.1499938964844,270.6236877441406,284.80377197265625,293.198486328125,291.1396789550781,1.0,0.1911326646804809,0.8563379645347595,0.8563379645347595,1.0,1.0,-0.8991293907165527,0.376685619354248,0.5224437713623047,0.170408695936203,0.0,0.0,0.2415461540222168,24.380090713500977,25.0,-2.9981443881988525,-5738.74951171875,78.54667663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05810546875,305.0157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.23046875,18000.0,0.0,0.0,0.1279375553131103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705638766288757,0.1705682128667831,-4.333174274506746e-06,0.0,0.0001298403658438,0.0,0.0,6.8797807693481445,0.0,0.0,0.0,0.2813818752765655,4.0,0.0,1.0
757980,293.122314453125,297.1499938964844,293.1499938964844,0.0877440348267555,-2062.620361328125,304.1475524902344,0.8169625401496887,0.1451241970062255,0.131003051996231,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5702544450759888,0.050000000745058,0.048106487840414,293.0900573730469,297.1499938964844,293.1499938964844,0.0929987132549285,-1681.073486328125,304.1407775878906,0.8291197419166565,0.1531503200531005,0.1068267598748207,293.1214904785156,297.1499938964844,293.1499938964844,0.1742144376039505,-3763.490478515625,304.1469116210937,0.9848593473434448,0.2522050142288208,0.2390418499708175,293.1035461425781,297.1499938964844,293.1499938964844,0.0021024043671786,-798.4716796875,294.0239562988281,0.5702544450759888,0.050000000745058,0.2281964719295501,291.1365661621094,291.1499938964844,273.1499938964844,270.6234741210937,284.79833984375,293.19110107421875,291.1361389160156,1.0,0.1914870738983154,0.8562834858894348,0.8562834858894348,1.0,1.0,-0.9038712382316588,0.3787247836589813,0.525146484375,0.1715627163648605,0.0,0.0,0.243580013513565,24.27449417114257,25.0,-4.370889186859131,-5770.318359375,79.23690795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499572753906,305.02099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.552734375,18000.0,0.0,0.0,0.1284018754959106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171805053949356,0.1718093901872635,-4.335268840804929e-06,0.0,0.0001303115714108,0.0,0.0,6.935735702514648,0.0,0.0,0.0,0.2815981805324554,4.0,0.0,1.0
758040,293.122314453125,297.1499938964844,293.1499938964844,0.0877440348267555,-2062.620361328125,304.1475524902344,0.8169625401496887,0.1451241970062255,0.131003051996231,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5702544450759888,0.050000000745058,0.048106487840414,293.0900573730469,297.1499938964844,293.1499938964844,0.0929987132549285,-1681.073486328125,304.1407775878906,0.8291197419166565,0.1531503200531005,0.1068267598748207,293.1214904785156,297.1499938964844,293.1499938964844,0.1742144376039505,-3763.490478515625,304.1469116210937,0.9848593473434448,0.2522050142288208,0.2390418499708175,293.1035461425781,297.1499938964844,293.1499938964844,0.0021024043671786,-798.4716796875,294.0239562988281,0.5702544450759888,0.050000000745058,0.2281964719295501,291.1365661621094,291.1499938964844,273.1499938964844,270.6234741210937,284.79833984375,293.19110107421875,291.1361389160156,1.0,0.1914870738983154,0.8562834858894348,0.8562834858894348,1.0,1.0,-0.9038712382316588,0.3787247836589813,0.525146484375,0.1715627163648605,0.0,0.0,0.243580013513565,24.27449417114257,25.0,-4.370889186859131,-5770.318359375,79.23690795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499572753906,305.02099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.552734375,18000.0,0.0,0.0,0.1284018754959106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171805053949356,0.1718093901872635,-4.335268840804929e-06,0.0,0.0001303115714108,0.0,0.0,6.935735702514648,0.0,0.0,0.0,0.2815981805324554,4.0,0.0,1.0
758100,293.12261962890625,297.1499938964844,293.1499938964844,0.0879773497581482,-2066.983642578125,304.1475524902344,0.8180720210075378,0.1454177051782608,0.1312644630670547,293.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5707740783691406,0.050000000745058,0.0481033585965633,293.08270263671875,297.1499938964844,293.1499938964844,0.0946406349539756,-1704.9998779296875,304.13946533203125,0.8333635926246643,0.1553543508052826,0.1083450838923454,293.1216125488281,297.1499938964844,293.1499938964844,0.1745271682739257,-3768.903564453125,304.1469116210937,0.9858632683753968,0.2525426745414734,0.2393575608730316,293.1015014648437,297.1499938964844,293.1499938964844,0.0021124524064362,-802.3311157226562,294.0363464355469,0.5707740783691406,0.050000000745058,0.2281816154718399,291.135009765625,291.1499938964844,273.1499938964844,270.62335205078125,284.7953491210937,293.18707275390625,291.1346130371094,1.0,0.1916827857494354,0.8562562465667725,0.8562562465667725,1.0,1.0,-0.9063646197319032,0.3797999322414398,0.5265647172927856,0.1721643507480621,0.0,0.0,0.2447393089532852,24.223827362060547,25.0,-4.25455379486084,-5788.162109375,79.60941314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044189453125,305.0246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1286656856536865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725447624921798,0.1725490987300872,-4.336596248322167e-06,0.0,0.0001305793120991,0.0,0.0,6.9692583084106445,0.0,0.0,0.0,0.2817284762859344,4.0,0.0,1.0
758160,293.1228942871094,297.1499938964844,293.1499938964844,0.0882074758410453,-2071.2841796875,304.1475830078125,0.8191502094268799,0.1457090973854065,0.1315241307020187,293.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5712725520133972,0.050000000745058,0.0481003709137439,293.0757141113281,297.1499938964844,293.1499938964844,0.0963159352540969,-1729.3580322265625,304.1383361816406,0.8376404047012329,0.157584086060524,0.1098911985754966,293.1217346191406,297.1499938964844,293.1499938964844,0.1748360246419906,-3774.241455078125,304.1469116210937,0.9868300557136536,0.2528793513774872,0.2396724820137024,293.0993957519531,297.1499938964844,293.1499938964844,0.0021228012628853,-806.2979736328125,294.04937744140625,0.5712725520133972,0.050000000745058,0.2281674444675445,291.1336669921875,291.1499938964844,273.1499938964844,270.6231994628906,284.7923583984375,293.18310546875,291.13336181640625,1.0,0.1918897181749344,0.8562109470367432,0.8562109470367432,1.0,1.0,-0.9088892936706544,0.3808878660202026,0.5280013680458069,0.1727736592292785,0.0,0.0,0.2459669709205627,24.17715072631836,25.0,-3.8360884189605713,-5806.7705078125,79.99526977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037109375,305.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34375,18000.0,0.0,0.0,0.1289554685354232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733396351337433,0.1733439713716507,-4.3380700844863895e-06,0.0,0.0001308734063059,0.0,0.0,7.005398750305176,0.0,0.0,0.0,0.2818696498870849,4.0,0.0,1.0
758220,293.1234436035156,297.1499938964844,293.1499938964844,0.0886567160487175,-2079.66943359375,304.14764404296875,0.8212008476257324,0.1462852358818054,0.1320381611585617,293.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5721930861473083,0.050000000745058,0.048094879835844,293.0629577636719,297.1499938964844,293.1499938964844,0.0997062623500824,-1778.428466796875,304.1365966796875,0.8461761474609375,0.1620600670576095,0.1130089312791824,293.1219482421875,297.1499938964844,293.1499938964844,0.1754391193389892,-3784.64013671875,304.1469421386719,0.9886401295661926,0.2535493671894073,0.2402998507022857,293.0950927734375,297.1499938964844,293.1499938964844,0.0021444295998662,-814.560302734375,294.0774230957031,0.5721930861473083,0.050000000745058,0.2281414121389389,291.1318359375,291.1499938964844,273.1499938964844,270.6228332519531,284.7865905761719,293.1754150390625,291.1316833496094,1.0,0.1923312246799469,0.8561204671859741,0.8561204671859741,1.0,1.0,-0.913963258266449,0.383072555065155,0.530890703201294,0.1740070432424545,0.0,0.0,0.2485264390707016,24.09684944152832,25.0,-2.475641965866089,-5845.18212890625,80.7965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01971435546875,305.035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.1296151876449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750356554985046,0.175039991736412,-4.34132789450814e-06,0.0,0.0001315429253736,0.0,0.0,7.082844257354736,0.0,0.0,0.0,0.2821735739707947,4.0,0.0,1.0
758280,293.1234436035156,297.1499938964844,293.1499938964844,0.0886567160487175,-2079.66943359375,304.14764404296875,0.8212008476257324,0.1462852358818054,0.1320381611585617,293.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5721930861473083,0.050000000745058,0.048094879835844,293.0629577636719,297.1499938964844,293.1499938964844,0.0997062623500824,-1778.428466796875,304.1365966796875,0.8461761474609375,0.1620600670576095,0.1130089312791824,293.1219482421875,297.1499938964844,293.1499938964844,0.1754391193389892,-3784.64013671875,304.1469421386719,0.9886401295661926,0.2535493671894073,0.2402998507022857,293.0950927734375,297.1499938964844,293.1499938964844,0.0021444295998662,-814.560302734375,294.0774230957031,0.5721930861473083,0.050000000745058,0.2281414121389389,291.1318359375,291.1499938964844,273.1499938964844,270.6228332519531,284.7865905761719,293.1754150390625,291.1316833496094,1.0,0.1923312246799469,0.8561204671859741,0.8561204671859741,1.0,1.0,-0.913963258266449,0.383072555065155,0.530890703201294,0.1740070432424545,0.0,0.0,0.2485264390707016,24.09684944152832,25.0,-2.475641965866089,-5845.18212890625,80.7965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01971435546875,305.035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.1296151876449585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750356554985046,0.175039991736412,-4.34132789450814e-06,0.0,0.0001315429253736,0.0,0.0,7.082844257354736,0.0,0.0,0.0,0.2821735739707947,4.0,0.0,1.0
758340,293.1239318847656,297.1499938964844,293.1499938964844,0.0890934765338897,-2087.809326171875,304.147705078125,0.8231147527694702,0.1468592435121536,0.1325474977493286,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5730080008506775,0.050000000745058,0.0480900555849075,293.0519104003906,297.1499938964844,293.1499938964844,0.1031077280640602,-1827.2772216796875,304.1354064941406,0.8546047210693359,0.166507601737976,0.1161173209547996,293.1221923828125,297.1499938964844,293.1499938964844,0.1760226786136627,-3794.673095703125,304.14697265625,0.9902865290641784,0.2542145252227783,0.2409234046936035,293.0907287597656,297.1499938964844,293.1499938964844,0.0021672118455171,-823.2285766601562,294.1080322265625,0.5730080008506775,0.050000000745058,0.2281185239553451,291.1310729980469,291.1499938964844,273.1499938964844,270.6224365234375,284.7811889648437,293.1681823730469,291.13104248046875,1.0,0.192803293466568,0.8560299873352051,0.8560299873352051,1.0,1.0,-0.919020414352417,0.3852458596229553,0.5337745547294617,0.1752525568008422,0.0,0.0,0.2511117160320282,24.0337028503418,25.0,-1.072058081626892,-5883.8173828125,81.62806701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,305.042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3515625,18000.0,0.0,0.0,0.1303826868534088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767900884151458,0.1767944246530532,-4.344827630120562e-06,0.0,0.0001323218602919,0.0,0.0,7.163387775421143,0.0,0.0,0.0,0.2824914455413818,4.0,0.0,1.0
758400,293.1239318847656,297.1499938964844,293.1499938964844,0.0890934765338897,-2087.809326171875,304.147705078125,0.8231147527694702,0.1468592435121536,0.1325474977493286,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5730080008506775,0.050000000745058,0.0480900555849075,293.0519104003906,297.1499938964844,293.1499938964844,0.1031077280640602,-1827.2772216796875,304.1354064941406,0.8546047210693359,0.166507601737976,0.1161173209547996,293.1221923828125,297.1499938964844,293.1499938964844,0.1760226786136627,-3794.673095703125,304.14697265625,0.9902865290641784,0.2542145252227783,0.2409234046936035,293.0907287597656,297.1499938964844,293.1499938964844,0.0021672118455171,-823.2285766601562,294.1080322265625,0.5730080008506775,0.050000000745058,0.2281185239553451,291.1310729980469,291.1499938964844,273.1499938964844,270.6224365234375,284.7811889648437,293.1681823730469,291.13104248046875,1.0,0.192803293466568,0.8560299873352051,0.8560299873352051,1.0,1.0,-0.919020414352417,0.3852458596229553,0.5337745547294617,0.1752525568008422,0.0,0.0,0.2511117160320282,24.0337028503418,25.0,-1.072058081626892,-5883.8173828125,81.62806701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,305.042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3515625,18000.0,0.0,0.0,0.1303826868534088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767900884151458,0.1767944246530532,-4.344827630120562e-06,0.0,0.0001323218602919,0.0,0.0,7.163387775421143,0.0,0.0,0.0,0.2824914455413818,4.0,0.0,1.0
758460,293.1242370605469,297.1499938964844,293.1499938964844,0.0895381048321724,-2096.091796875,304.1477355957031,0.8249533176422119,0.1474559903144836,0.1330737173557281,293.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5737318992614746,0.050000000745058,0.048085793852806,293.0426025390625,297.1499938964844,293.1499938964844,0.1064867451786995,-1875.4176025390625,304.1346435546875,0.8628627061843872,0.1708861142396927,0.1191837862133979,293.1224060058594,297.1499938964844,293.1499938964844,0.1765910685062408,-3804.42578125,304.14703369140625,0.9917926788330078,0.2548744976520538,0.2415426671504974,293.0863342285156,297.1499938964844,293.1499938964844,0.0021910939831286,-832.291748046875,294.1408386230469,0.5737318992614746,0.050000000745058,0.2280983030796051,291.13104248046875,291.1499938964844,273.1499938964844,270.6219482421875,284.7762451171875,293.1614685058594,291.131103515625,1.0,0.1932993680238723,0.8559182286262512,0.8559182286262512,1.0,1.0,-0.924046277999878,0.3874000608921051,0.5366462469100952,0.1765067428350448,0.0,0.0,0.2536452114582062,23.98506546020508,25.0,-0.0578747130930423,-5921.8701171875,82.48352813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773864746094,305.0474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.34765625,18000.0,0.0,0.0,0.131249263882637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785376518964767,0.1785420030355453,-4.348398306319723e-06,0.0,0.0001332013198407,0.0,0.0,7.2439866065979,0.0,0.0,0.0,0.282810777425766,4.0,0.0,1.0
758520,293.1242370605469,297.1499938964844,293.1499938964844,0.0895381048321724,-2096.091796875,304.1477355957031,0.8249533176422119,0.1474559903144836,0.1330737173557281,293.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5737318992614746,0.050000000745058,0.048085793852806,293.0426025390625,297.1499938964844,293.1499938964844,0.1064867451786995,-1875.4176025390625,304.1346435546875,0.8628627061843872,0.1708861142396927,0.1191837862133979,293.1224060058594,297.1499938964844,293.1499938964844,0.1765910685062408,-3804.42578125,304.14703369140625,0.9917926788330078,0.2548744976520538,0.2415426671504974,293.0863342285156,297.1499938964844,293.1499938964844,0.0021910939831286,-832.291748046875,294.1408386230469,0.5737318992614746,0.050000000745058,0.2280983030796051,291.13104248046875,291.1499938964844,273.1499938964844,270.6219482421875,284.7762451171875,293.1614685058594,291.131103515625,1.0,0.1932993680238723,0.8559182286262512,0.8559182286262512,1.0,1.0,-0.924046277999878,0.3874000608921051,0.5366462469100952,0.1765067428350448,0.0,0.0,0.2536452114582062,23.98506546020508,25.0,-0.0578747130930423,-5921.8701171875,82.48352813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773864746094,305.0474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.34765625,18000.0,0.0,0.0,0.131249263882637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785376518964767,0.1785420030355453,-4.348398306319723e-06,0.0,0.0001332013198407,0.0,0.0,7.2439866065979,0.0,0.0,0.0,0.282810777425766,4.0,0.0,1.0
758580,293.1244506835937,297.1499938964844,293.1499938964844,0.0899925157427787,-2104.554443359375,304.1477355957031,0.8267275094985962,0.1480677723884582,0.1336162388324737,293.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5743740200996399,0.050000000745058,0.0480820350348949,293.0349426269531,297.1499938964844,293.1499938964844,0.1098185777664184,-1922.53173828125,304.1342163085937,0.8708875179290771,0.1751652956008911,0.1221866235136985,293.12261962890625,297.1499938964844,293.1499938964844,0.1771484911441803,-3813.977294921875,304.1470947265625,0.9931746125221252,0.2555292248725891,0.2421575337648391,293.0819396972656,297.1499938964844,293.1499938964844,0.0022160306107252,-841.7405395507812,294.17547607421875,0.5743740200996399,0.050000000745058,0.228080466389656,291.1314697265625,291.1499938964844,273.1499938964844,270.6214294433594,284.77178955078125,293.1553955078125,291.131591796875,1.0,0.1938126236200332,0.8558065295219421,0.8558065295219421,1.0,1.0,-0.9290135502815248,0.3895242810249328,0.5394892692565918,0.1777640283107757,0.0,0.0,0.2560886144638061,23.94900894165039,25.0,0.6174149513244629,-5959.12109375,83.35498809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,305.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.132193312048912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180246353149414,0.1802507191896438,-4.351945335656637e-06,0.0,0.0001341594033874,0.0,0.0,7.323111534118652,0.0,0.0,0.0,0.2831250131130218,4.0,0.0,1.0
758640,293.1244506835937,297.1499938964844,293.1499938964844,0.0899925157427787,-2104.554443359375,304.1477355957031,0.8267275094985962,0.1480677723884582,0.1336162388324737,293.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5743740200996399,0.050000000745058,0.0480820350348949,293.0349426269531,297.1499938964844,293.1499938964844,0.1098185777664184,-1922.53173828125,304.1342163085937,0.8708875179290771,0.1751652956008911,0.1221866235136985,293.12261962890625,297.1499938964844,293.1499938964844,0.1771484911441803,-3813.977294921875,304.1470947265625,0.9931746125221252,0.2555292248725891,0.2421575337648391,293.0819396972656,297.1499938964844,293.1499938964844,0.0022160306107252,-841.7405395507812,294.17547607421875,0.5743740200996399,0.050000000745058,0.228080466389656,291.1314697265625,291.1499938964844,273.1499938964844,270.6214294433594,284.77178955078125,293.1553955078125,291.131591796875,1.0,0.1938126236200332,0.8558065295219421,0.8558065295219421,1.0,1.0,-0.9290135502815248,0.3895242810249328,0.5394892692565918,0.1777640283107757,0.0,0.0,0.2560886144638061,23.94900894165039,25.0,0.6174149513244629,-5959.12109375,83.35498809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95635986328125,305.0523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48828125,18000.0,0.0,0.0,0.132193312048912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180246353149414,0.1802507191896438,-4.351945335656637e-06,0.0,0.0001341594033874,0.0,0.0,7.323111534118652,0.0,0.0,0.0,0.2831250131130218,4.0,0.0,1.0
758700,293.12451171875,297.1499938964844,293.1499938964844,0.0902222543954849,-2108.832275390625,304.1477355957031,0.8275865912437439,0.1483779996633529,0.1338918805122375,293.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5746635794639587,0.050000000745058,0.0480803437530994,293.0317077636719,297.1499938964844,293.1499938964844,0.1114579290151596,-1945.588134765625,304.1341247558594,0.8747846484184265,0.1772578060626983,0.1236566752195358,293.12274169921875,297.1499938964844,293.1499938964844,0.1774234324693679,-3818.684326171875,304.1471252441406,0.9938193559646606,0.2558545470237732,0.2424631416797638,293.07977294921875,297.1499938964844,293.1499938964844,0.0022288872860372,-846.607666015625,294.1934814453125,0.5746635794639587,0.050000000745058,0.2280724495649337,291.1318359375,291.1499938964844,273.1499938964844,270.62115478515625,284.7697448730469,293.1526184082031,291.1319580078125,1.0,0.1940741539001464,0.8557506203651428,0.8557506203651428,1.0,1.0,-0.931463897228241,0.3905704617500305,0.5408934354782104,0.1783906370401382,0.0,0.0,0.2572639882564544,23.935619354248047,25.0,0.8654720187187195,-5977.375,83.79449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466857910156,305.054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.607421875,18000.0,0.0,0.0,0.1326886117458343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810768693685531,0.1810812205076217,-4.353689746494638e-06,0.0,0.0001346620701951,0.0,0.0,7.361684799194336,0.0,0.0,0.0,0.2832784652709961,4.0,0.0,1.0
758760,293.12457275390625,297.1499938964844,293.1499938964844,0.0904533639550209,-2113.13525390625,304.147705078125,0.8284305930137634,0.1486906856298446,0.1341698169708252,293.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5749362111091614,0.050000000745058,0.048078753054142,293.02886962890625,297.1499938964844,293.1499938964844,0.113078735768795,-1968.3060302734373,304.1340637207031,0.8786050081253052,0.1793183386325836,0.1251054406166076,293.1228332519531,297.1499938964844,293.1499938964844,0.1776977032423019,-3823.37841796875,304.14715576171875,0.9944404363632202,0.2561826705932617,0.2427692115306854,293.0776062011719,297.1499938964844,293.1499938964844,0.0022419691085815,-851.5579223632812,294.2118225097656,0.5749362111091614,0.050000000745058,0.2280649095773697,291.1322326660156,291.1499938964844,273.1499938964844,270.620849609375,284.767822265625,293.1499938964844,291.1323547363281,1.0,0.1943378746509552,0.8556859493255615,0.8556859493255615,1.0,1.0,-0.9338927268981934,0.3916061520576477,0.5422866344451904,0.1790147572755813,0.0,0.0,0.2584068775177002,23.92466926574707,25.0,1.072118043899536,-5995.3857421875,84.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377746582031,305.0577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.748046875,18000.0,0.0,0.0,0.1331939846277237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818894296884536,0.1818937808275222,-4.355407327238936e-06,0.0,0.0001351749524474,0.0,0.0,7.399494647979736,0.0,0.0,0.0,0.2834290266036987,4.0,0.0,1.0
758820,293.1246032714844,297.1499938964844,293.1499938964844,0.0909203737974166,-2121.829345703125,304.147705078125,0.8300802111625671,0.1493237465620041,0.1347329467535019,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.575435996055603,0.050000000745058,0.0480758510529994,293.0242614746094,297.1499938964844,293.1499938964844,0.1162486150860786,-2012.5164794921875,304.13409423828125,0.8859778046607971,0.1833238005638122,0.1279254108667373,293.1228942871094,297.1499938964844,293.1499938964844,0.1782577484846115,-3832.965087890625,304.14715576171875,0.9956337213516236,0.2568581104278564,0.2433974146842956,293.0733337402344,297.1499938964844,293.1499938964844,0.0022687937598675,-861.7031860351562,294.2495422363281,0.575435996055603,0.050000000745058,0.2280511260032653,291.1332092285156,291.1499938964844,273.1499938964844,270.6202392578125,284.76434326171875,293.1452941894531,291.13336181640625,1.0,0.1948704123497009,0.8555566668510437,0.8555566668510437,1.0,1.0,-0.9386872053146362,0.3936488032341003,0.5450384020805359,0.1802547574043274,0.0,0.0,0.2605801820755005,23.909257888793945,25.0,1.3541972637176514,-6030.626953125,85.12146759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228820800781,305.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.1342243254184723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834478080272674,0.1834521740674972,-4.358732894615969e-06,0.0,0.0001362206239718,0.0,0.0,7.472208023071289,0.0,0.0,0.0,0.2837189733982086,4.0,0.0,1.0
758880,293.1246032714844,297.1499938964844,293.1499938964844,0.0909203737974166,-2121.829345703125,304.147705078125,0.8300802111625671,0.1493237465620041,0.1347329467535019,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.575435996055603,0.050000000745058,0.0480758510529994,293.0242614746094,297.1499938964844,293.1499938964844,0.1162486150860786,-2012.5164794921875,304.13409423828125,0.8859778046607971,0.1833238005638122,0.1279254108667373,293.1228942871094,297.1499938964844,293.1499938964844,0.1782577484846115,-3832.965087890625,304.14715576171875,0.9956337213516236,0.2568581104278564,0.2433974146842956,293.0733337402344,297.1499938964844,293.1499938964844,0.0022687937598675,-861.7031860351562,294.2495422363281,0.575435996055603,0.050000000745058,0.2280511260032653,291.1332092285156,291.1499938964844,273.1499938964844,270.6202392578125,284.76434326171875,293.1452941894531,291.13336181640625,1.0,0.1948704123497009,0.8555566668510437,0.8555566668510437,1.0,1.0,-0.9386872053146362,0.3936488032341003,0.5450384020805359,0.1802547574043274,0.0,0.0,0.2605801820755005,23.909257888793945,25.0,1.3541972637176514,-6030.626953125,85.12146759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228820800781,305.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.1342243254184723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834478080272674,0.1834521740674972,-4.358732894615969e-06,0.0,0.0001362206239718,0.0,0.0,7.472208023071289,0.0,0.0,0.0,0.2837189733982086,4.0,0.0,1.0
758940,293.1246032714844,297.1499938964844,293.1499938964844,0.0913939177989959,-2130.64453125,304.1476745605469,0.8316805362701416,0.1499665826559066,0.1353052258491516,293.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5758772492408752,0.050000000745058,0.0480732917785644,293.02105712890625,297.1499938964844,293.1499938964844,0.1193105280399322,-2054.952880859375,304.1343078613281,0.8929595351219177,0.1871623396873474,0.1306326687335968,293.12286376953125,297.1499938964844,293.1499938964844,0.1788314431905746,-3842.783935546875,304.14715576171875,0.9967622756958008,0.2575494050979614,0.2440433353185653,293.0691833496094,297.1499938964844,293.1499938964844,0.0022964382078498,-872.1533813476562,294.2885131835937,0.5758772492408752,0.050000000745058,0.2280389964580536,291.13427734375,291.1499938964844,273.1499938964844,270.6195373535156,284.7613220214844,293.1413269042969,291.13446044921875,1.0,0.195406436920166,0.8554273247718811,0.8554273247718811,1.0,1.0,-0.9433810114860536,0.3956474363803863,0.5477336049079895,0.181476429104805,0.0,0.0,0.2626015543937683,23.90180206298828,25.0,1.5313931703567505,-6064.8330078125,86.00786590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91241455078125,305.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48828125,18000.0,0.0,0.0,0.1352601200342178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184912696480751,0.1849170625209808,-4.36189338870463e-06,0.0,0.0001372718252241,0.0,0.0,7.540791988372803,0.0,0.0,0.0,0.2839928865432739,4.0,0.0,1.0
759000,293.1246032714844,297.1499938964844,293.1499938964844,0.0913939177989959,-2130.64453125,304.1476745605469,0.8316805362701416,0.1499665826559066,0.1353052258491516,293.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5758772492408752,0.050000000745058,0.0480732917785644,293.02105712890625,297.1499938964844,293.1499938964844,0.1193105280399322,-2054.952880859375,304.1343078613281,0.8929595351219177,0.1871623396873474,0.1306326687335968,293.12286376953125,297.1499938964844,293.1499938964844,0.1788314431905746,-3842.783935546875,304.14715576171875,0.9967622756958008,0.2575494050979614,0.2440433353185653,293.0691833496094,297.1499938964844,293.1499938964844,0.0022964382078498,-872.1533813476562,294.2885131835937,0.5758772492408752,0.050000000745058,0.2280389964580536,291.13427734375,291.1499938964844,273.1499938964844,270.6195373535156,284.7613220214844,293.1413269042969,291.13446044921875,1.0,0.195406436920166,0.8554273247718811,0.8554273247718811,1.0,1.0,-0.9433810114860536,0.3956474363803863,0.5477336049079895,0.181476429104805,0.0,0.0,0.2626015543937683,23.90180206298828,25.0,1.5313931703567505,-6064.8330078125,86.00786590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91241455078125,305.07196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48828125,18000.0,0.0,0.0,0.1352601200342178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184912696480751,0.1849170625209808,-4.36189338870463e-06,0.0,0.0001372718252241,0.0,0.0,7.540791988372803,0.0,0.0,0.0,0.2839928865432739,4.0,0.0,1.0
759060,293.12457275390625,297.1499938964844,293.1499938964844,0.0918739438056945,-2139.5791015625,304.14764404296875,0.8332220315933228,0.1506188362836837,0.1358864307403564,293.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5762519240379333,0.050000000745058,0.0480711236596107,293.0191650390625,297.1499938964844,293.1499938964844,0.1222471743822097,-2095.411376953125,304.1346435546875,0.8994970917701721,0.1908168047666549,0.1332143396139145,293.1227722167969,297.1499938964844,293.1499938964844,0.1794014871120453,-3852.544677734375,304.14715576171875,0.9978014230728148,0.25825235247612,0.244688794016838,293.065185546875,297.1499938964844,293.1499938964844,0.002324870089069,-882.89599609375,294.32861328125,0.5762519240379333,0.050000000745058,0.2280287146568298,291.1354675292969,291.1499938964844,273.1499938964844,270.61883544921875,284.7587890625,293.1380615234375,291.1356506347656,1.0,0.1959419846534729,0.8552901744842529,0.8552901744842529,1.0,1.0,-0.9479342699050904,0.3975851237773895,0.5503491759300232,0.1826669871807098,0.0,0.0,0.2644581198692322,23.90285301208496,25.0,1.6839995384216309,-6097.83544921875,86.8879623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068298339844,305.0815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.939453125,18000.0,0.0,0.0,0.1362790763378143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862735450267791,0.1862779110670089,-4.364864253147971e-06,0.0,0.0001383059425279,0.0,0.0,7.604717254638672,0.0,0.0,0.0,0.2842485904693603,4.0,0.0,1.0
759120,293.12457275390625,297.1499938964844,293.1499938964844,0.0918739438056945,-2139.5791015625,304.14764404296875,0.8332220315933228,0.1506188362836837,0.1358864307403564,293.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5762519240379333,0.050000000745058,0.0480711236596107,293.0191650390625,297.1499938964844,293.1499938964844,0.1222471743822097,-2095.411376953125,304.1346435546875,0.8994970917701721,0.1908168047666549,0.1332143396139145,293.1227722167969,297.1499938964844,293.1499938964844,0.1794014871120453,-3852.544677734375,304.14715576171875,0.9978014230728148,0.25825235247612,0.244688794016838,293.065185546875,297.1499938964844,293.1499938964844,0.002324870089069,-882.89599609375,294.32861328125,0.5762519240379333,0.050000000745058,0.2280287146568298,291.1354675292969,291.1499938964844,273.1499938964844,270.61883544921875,284.7587890625,293.1380615234375,291.1356506347656,1.0,0.1959419846534729,0.8552901744842529,0.8552901744842529,1.0,1.0,-0.9479342699050904,0.3975851237773895,0.5503491759300232,0.1826669871807098,0.0,0.0,0.2644581198692322,23.90285301208496,25.0,1.6839995384216309,-6097.83544921875,86.8879623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068298339844,305.0815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.939453125,18000.0,0.0,0.0,0.1362790763378143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862735450267791,0.1862779110670089,-4.364864253147971e-06,0.0,0.0001383059425279,0.0,0.0,7.604717254638672,0.0,0.0,0.0,0.2842485904693603,4.0,0.0,1.0
759180,293.1244812011719,297.1499938964844,293.1499938964844,0.0923591181635856,-2148.603759765625,304.1476135253906,0.8345164060592651,0.1512802690267563,0.1364772617816925,293.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5763959884643555,0.050000000745058,0.048070278018713,293.0184326171875,297.1499938964844,293.1499938964844,0.1250452697277069,-2133.742431640625,304.1351013183594,0.9053875803947448,0.1942828595638275,0.1356637328863144,293.1224060058594,297.1499938964844,293.1499938964844,0.1796841323375702,-3857.189208984375,304.14764404296875,0.9982596039772034,0.2590202987194061,0.2450014650821685,293.061279296875,297.1499938964844,293.1499938964844,0.0023541178088635,-893.9332885742188,294.3700256347656,0.5763959884643555,0.050000000745058,0.2280247062444687,291.1369934082031,291.1499938964844,273.1499938964844,270.6180725097656,284.7568054199219,293.13543701171875,291.13726806640625,1.0,0.1964641511440277,0.8551530241966248,0.8551530241966248,1.0,1.0,-0.9519613981246948,0.3992916941642761,0.5526697039604187,0.1837394833564758,0.0,0.0,0.2660934031009674,23.9315185546875,25.0,2.272981643676758,-6128.3359375,87.71585083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9064025878906,305.0936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.544921875,18000.0,0.0,0.0,0.1372586041688919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875006407499313,0.1875050067901611,-4.367600922705606e-06,0.0,0.0001393000420648,0.0,0.0,7.662586212158203,0.0,0.0,0.0,0.2844805419445038,4.0,0.0,1.0
759240,293.1244812011719,297.1499938964844,293.1499938964844,0.0923591181635856,-2148.603759765625,304.1476135253906,0.8345164060592651,0.1512802690267563,0.1364772617816925,293.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5763959884643555,0.050000000745058,0.048070278018713,293.0184326171875,297.1499938964844,293.1499938964844,0.1250452697277069,-2133.742431640625,304.1351013183594,0.9053875803947448,0.1942828595638275,0.1356637328863144,293.1224060058594,297.1499938964844,293.1499938964844,0.1796841323375702,-3857.189208984375,304.14764404296875,0.9982596039772034,0.2590202987194061,0.2450014650821685,293.061279296875,297.1499938964844,293.1499938964844,0.0023541178088635,-893.9332885742188,294.3700256347656,0.5763959884643555,0.050000000745058,0.2280247062444687,291.1369934082031,291.1499938964844,273.1499938964844,270.6180725097656,284.7568054199219,293.13543701171875,291.13726806640625,1.0,0.1964641511440277,0.8551530241966248,0.8551530241966248,1.0,1.0,-0.9519613981246948,0.3992916941642761,0.5526697039604187,0.1837394833564758,0.0,0.0,0.2660934031009674,23.9315185546875,25.0,2.272981643676758,-6128.3359375,87.71585083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9064025878906,305.0936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.544921875,18000.0,0.0,0.0,0.1372586041688919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875006407499313,0.1875050067901611,-4.367600922705606e-06,0.0,0.0001393000420648,0.0,0.0,7.662586212158203,0.0,0.0,0.0,0.2844805419445038,4.0,0.0,1.0
759300,293.1244201660156,297.1499938964844,293.1499938964844,0.0926020741462707,-2153.117919921875,304.1476135253906,0.8350721597671509,0.1516138464212417,0.136775866150856,293.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5763838887214661,0.050000000745058,0.0480703376233577,293.0184326171875,297.1499938964844,293.1499938964844,0.1263947635889053,-2152.1533203125,304.1353454589844,0.9081945419311525,0.1959507912397384,0.1368433535099029,293.12188720703125,297.1499938964844,293.1499938964844,0.1796907931566238,-3857.135009765625,304.1480712890625,0.998252272605896,0.2594673037528991,0.2450070083141327,293.05938720703125,297.1499938964844,293.1499938964844,0.0023690222296863,-899.5473022460938,294.39129638671875,0.5763838887214661,0.050000000745058,0.2280249744653701,291.1380310058594,291.1499938964844,273.1499938964844,270.61767578125,284.7559509277344,293.1341857910156,291.1383361816406,1.0,0.1967159956693649,0.8550844788551331,0.8550844788551331,1.0,1.0,-0.9537519812583924,0.4000474810600281,0.5537045001983643,0.1842239499092102,0.0,0.0,0.2667871415615082,23.955472946166992,25.0,2.700441598892212,-6142.18359375,88.10345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9081420898437,305.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.00390625,18000.0,0.0,0.0,0.1377268582582473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880386620759964,0.1880430281162262,-4.368848749436438e-06,0.0,0.0001397752494085,0.0,0.0,7.688079357147217,0.0,0.0,0.0,0.284583181142807,4.0,0.0,1.0
759360,293.1243896484375,297.1499938964844,293.1499938964844,0.0928457975387573,-2157.644287109375,304.1476135253906,0.8355803489685059,0.151949256658554,0.1370763480663299,293.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5763280391693115,0.050000000745058,0.0480706430971622,293.0186462402344,297.1499938964844,293.1499938964844,0.1277095526456833,-2170.04443359375,304.1356201171875,0.9109096527099608,0.1975719183683395,0.1379909813404083,293.12115478515625,297.1499938964844,293.1499938964844,0.1796196401119232,-3855.872314453125,304.1485290527344,0.9981351494789124,0.2599700391292572,0.2449473142623901,293.0575256347656,297.1499938964844,293.1499938964844,0.0023840793874114,-905.2147827148438,294.41290283203125,0.5763280391693115,0.050000000745058,0.2280264496803283,291.1391906738281,291.1499938964844,273.1499938964844,270.6172790527344,284.75518798828125,293.13299560546875,291.1395263671875,1.0,0.1969601958990097,0.8550112247467041,0.8550112247467041,1.0,1.0,-0.9554060101509094,0.4007428586483001,0.5546631217002869,0.1846774369478225,0.0,0.0,0.2673909366130829,23.984214782714844,25.0,2.9867215156555176,-6154.91259765625,88.47543334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91131591796875,305.1072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5390625,18000.0,0.0,0.0,0.1381758749485016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885119527578354,0.1885163336992263,-4.369977887108689e-06,0.0,0.0001402309426339,0.0,0.0,7.710579872131348,0.0,0.0,0.0,0.2846742272377014,4.0,0.0,1.0
759420,293.1242370605469,297.1499938964844,293.1499938964844,0.0933379754424095,-2166.784912109375,304.1475830078125,0.8365296721458435,0.1526250094175338,0.1376822739839553,293.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5761519074440002,0.050000000745058,0.0480716302990913,293.01983642578125,297.1499938964844,293.1499938964844,0.1302317529916763,-2204.242431640625,304.1361999511719,0.9160778522491456,0.2006638795137405,0.140184685587883,293.118896484375,297.1499938964844,293.1499938964844,0.1793411821126938,-3850.8515625,304.14947509765625,0.9976621270179749,0.2611522078514099,0.2446549534797668,293.05389404296875,297.1499938964844,293.1499938964844,0.002414719434455,-916.7479858398438,294.456787109375,0.5761519074440002,0.050000000745058,0.2280311286449432,291.1414794921875,291.1499938964844,273.1499938964844,270.6164245605469,284.7533569335937,293.1299133300781,291.1417541503906,1.0,0.1974248439073562,0.854864776134491,0.854864776134491,1.0,1.0,-0.958422303199768,0.4020048081874847,0.5564175248146057,0.1855193823575973,0.0,0.0,0.2683733403682709,24.04778289794922,25.0,3.005896806716919,-6177.7880859375,89.17221069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219970703125,305.12139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55859375,18000.0,0.0,0.0,0.1390039771795272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892857402563095,0.1892901062965393,-4.37186099588871e-06,0.0,0.000141071373946,0.0,0.0,7.747469425201416,0.0,0.0,0.0,0.2848241031169891,4.0,0.0,1.0
759480,293.1242370605469,297.1499938964844,293.1499938964844,0.0933379754424095,-2166.784912109375,304.1475830078125,0.8365296721458435,0.1526250094175338,0.1376822739839553,293.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5761519074440002,0.050000000745058,0.0480716302990913,293.01983642578125,297.1499938964844,293.1499938964844,0.1302317529916763,-2204.242431640625,304.1361999511719,0.9160778522491456,0.2006638795137405,0.140184685587883,293.118896484375,297.1499938964844,293.1499938964844,0.1793411821126938,-3850.8515625,304.14947509765625,0.9976621270179749,0.2611522078514099,0.2446549534797668,293.05389404296875,297.1499938964844,293.1499938964844,0.002414719434455,-916.7479858398438,294.456787109375,0.5761519074440002,0.050000000745058,0.2280311286449432,291.1414794921875,291.1499938964844,273.1499938964844,270.6164245605469,284.7533569335937,293.1299133300781,291.1417541503906,1.0,0.1974248439073562,0.854864776134491,0.854864776134491,1.0,1.0,-0.958422303199768,0.4020048081874847,0.5564175248146057,0.1855193823575973,0.0,0.0,0.2683733403682709,24.04778289794922,25.0,3.005896806716919,-6177.7880859375,89.17221069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219970703125,305.12139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55859375,18000.0,0.0,0.0,0.1390039771795272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892857402563095,0.1892901062965393,-4.37186099588871e-06,0.0,0.000141071373946,0.0,0.0,7.747469425201416,0.0,0.0,0.0,0.2848241031169891,4.0,0.0,1.0
759540,293.1241149902344,297.1499938964844,293.1499938964844,0.093839019536972,-2176.09619140625,304.1475524902344,0.8374903202056885,0.1533044874668121,0.1382929682731628,293.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5759798884391785,0.050000000745058,0.0480725988745689,293.02197265625,297.1499938964844,293.1499938964844,0.1325956881046295,-2236.151611328125,304.1368713378906,0.9209204912185668,0.2035279870033264,0.1422260552644729,293.11590576171875,297.1499938964844,293.1499938964844,0.1790323108434677,-3845.38623046875,304.150146484375,0.9971562027931212,0.2625493109226227,0.2443283051252365,293.0503845214844,297.1499938964844,293.1499938964844,0.0024459681008011,-928.5267333984376,294.5010986328125,0.5759798884391785,0.050000000745058,0.2280357033014297,291.1431884765625,291.1499938964844,273.1499938964844,270.6155700683594,284.7509155273437,293.1253662109375,291.14337158203125,1.0,0.1978591978549957,0.8547183275222778,0.8547183275222778,1.0,1.0,-0.9612203240394592,0.4031676650047302,0.5580527186393738,0.1863205134868621,0.0,0.0,0.2691593468189239,24.108543395996094,25.0,2.333777904510498,-6198.59423828125,89.82472229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,305.136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.1397248208522796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898921579122543,0.1898965388536453,-4.373319370643003e-06,0.0,0.0001418029278283,0.0,0.0,7.77638578414917,0.0,0.0,0.0,0.2849416136741638,4.0,0.0,1.0
