time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759600,293.1241149902344,297.1499938964844,293.1499938964844,0.093839019536972,-2176.09619140625,304.1475524902344,0.8374903202056885,0.1533044874668121,0.1382929682731628,293.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5759798884391785,0.050000000745058,0.0480725988745689,293.02197265625,297.1499938964844,293.1499938964844,0.1325956881046295,-2236.151611328125,304.1368713378906,0.9209204912185668,0.2035279870033264,0.1422260552644729,293.11590576171875,297.1499938964844,293.1499938964844,0.1790323108434677,-3845.38623046875,304.150146484375,0.9971562027931212,0.2625493109226227,0.2443283051252365,293.0503845214844,297.1499938964844,293.1499938964844,0.0024459681008011,-928.5267333984376,294.5010986328125,0.5759798884391785,0.050000000745058,0.2280357033014297,291.1431884765625,291.1499938964844,273.1499938964844,270.6155700683594,284.7509155273437,293.1253662109375,291.14337158203125,1.0,0.1978591978549957,0.8547183275222778,0.8547183275222778,1.0,1.0,-0.9612203240394592,0.4031676650047302,0.5580527186393738,0.1863205134868621,0.0,0.0,0.2691593468189239,24.108543395996094,25.0,2.333777904510498,-6198.59423828125,89.82472229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93804931640625,305.136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.1397248208522796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898921579122543,0.1898965388536453,-4.373319370643003e-06,0.0,0.0001418029278283,0.0,0.0,7.77638578414917,0.0,0.0,0.0,0.2849416136741638,4.0,0.0,1.0
759660,293.1243591308594,297.1499938964844,293.1499938964844,0.0943101197481155,-2184.84423828125,304.1475830078125,0.8385010957717896,0.153909221291542,0.1388624757528305,293.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5759197473526001,0.050000000745058,0.0480729229748249,293.0254211425781,297.1499938964844,293.1499938964844,0.1347386986017227,-2264.9423828125,304.1376647949219,0.9254289865493774,0.2060723304748535,0.144062727689743,293.1131286621094,297.1499938964844,293.1499938964844,0.178969919681549,-3844.29833984375,304.15020751953125,0.9970471858978271,0.2639769613742828,0.2442833483219146,293.0475158691406,297.1499938964844,293.1499938964844,0.0024766589049249,-940.1047973632812,294.5445861816406,0.5759197473526001,0.050000000745058,0.2280372530221939,291.1444396972656,291.1499938964844,273.15399169921875,270.6177978515625,284.7503356933594,293.1215209960937,291.1446228027344,1.0,0.1982715278863906,0.8545780181884766,0.8545780181884766,1.0,1.0,-0.9640570878982544,0.4043461382389068,0.5597109198570251,0.1871374398469925,0.0,0.0,0.2698160111904144,24.15379524230957,25.0,1.892891526222229,-6218.2177734375,90.46263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580993652344,305.1528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.72265625,18000.0,0.0,0.0,0.1403325349092483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904002279043197,0.1904045939445495,-4.37451308243908e-06,0.0,0.0001424196816515,0.0,0.0,7.800588130950928,0.0,0.0,0.0,0.2850394546985626,4.0,0.0,1.0
759720,293.1243591308594,297.1499938964844,293.1499938964844,0.0943101197481155,-2184.84423828125,304.1475830078125,0.8385010957717896,0.153909221291542,0.1388624757528305,293.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5759197473526001,0.050000000745058,0.0480729229748249,293.0254211425781,297.1499938964844,293.1499938964844,0.1347386986017227,-2264.9423828125,304.1376647949219,0.9254289865493774,0.2060723304748535,0.144062727689743,293.1131286621094,297.1499938964844,293.1499938964844,0.178969919681549,-3844.29833984375,304.15020751953125,0.9970471858978271,0.2639769613742828,0.2442833483219146,293.0475158691406,297.1499938964844,293.1499938964844,0.0024766589049249,-940.1047973632812,294.5445861816406,0.5759197473526001,0.050000000745058,0.2280372530221939,291.1444396972656,291.1499938964844,273.15399169921875,270.6177978515625,284.7503356933594,293.1215209960937,291.1446228027344,1.0,0.1982715278863906,0.8545780181884766,0.8545780181884766,1.0,1.0,-0.9640570878982544,0.4043461382389068,0.5597109198570251,0.1871374398469925,0.0,0.0,0.2698160111904144,24.15379524230957,25.0,1.892891526222229,-6218.2177734375,90.46263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580993652344,305.1528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.72265625,18000.0,0.0,0.0,0.1403325349092483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904002279043197,0.1904045939445495,-4.37451308243908e-06,0.0,0.0001424196816515,0.0,0.0,7.800588130950928,0.0,0.0,0.0,0.2850394546985626,4.0,0.0,1.0
759780,293.12506103515625,297.1499938964844,293.1499938964844,0.0946976318955421,-2192.011474609375,304.1477355957031,0.8393059968948364,0.1544161438941955,0.1393352001905441,293.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5758415460586548,0.050000000745058,0.0480733551084995,293.02978515625,297.1499938964844,293.1499938964844,0.1366407424211502,-2290.37255859375,304.1386108398437,0.9293619990348816,0.2083478718996048,0.1456895321607589,293.111328125,297.1499938964844,293.1499938964844,0.1790300458669662,-3845.35205078125,304.1500244140625,0.9970661997795104,0.265276551246643,0.244387149810791,293.0455627441406,297.1499938964844,293.1499938964844,0.0025062528438866,-951.2471313476562,294.5867614746094,0.5758415460586548,0.050000000745058,0.2280393093824386,291.1460876464844,291.1499938964844,273.16552734375,270.6259460449219,284.7535705566406,293.11865234375,291.1463623046875,1.0,0.1986620277166366,0.8544376492500305,0.8544376492500305,1.0,1.0,-0.966703474521637,0.4054426848888397,0.5612607598304749,0.1879068911075592,0.0,0.0,0.2702352702617645,24.1994686126709,25.0,2.4535281658172607,-6234.73779296875,91.06634521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.431640625,18000.0,0.0,0.0,0.1408276557922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907668858766555,0.1907712519168853,-4.37546214016038e-06,0.0,0.0001429221738362,0.0,0.0,7.818218231201172,0.0,0.0,0.0,0.2851112484931946,4.0,0.0,1.0
759840,293.12506103515625,297.1499938964844,293.1499938964844,0.0946976318955421,-2192.011474609375,304.1477355957031,0.8393059968948364,0.1544161438941955,0.1393352001905441,293.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5758415460586548,0.050000000745058,0.0480733551084995,293.02978515625,297.1499938964844,293.1499938964844,0.1366407424211502,-2290.37255859375,304.1386108398437,0.9293619990348816,0.2083478718996048,0.1456895321607589,293.111328125,297.1499938964844,293.1499938964844,0.1790300458669662,-3845.35205078125,304.1500244140625,0.9970661997795104,0.265276551246643,0.244387149810791,293.0455627441406,297.1499938964844,293.1499938964844,0.0025062528438866,-951.2471313476562,294.5867614746094,0.5758415460586548,0.050000000745058,0.2280393093824386,291.1460876464844,291.1499938964844,273.16552734375,270.6259460449219,284.7535705566406,293.11865234375,291.1463623046875,1.0,0.1986620277166366,0.8544376492500305,0.8544376492500305,1.0,1.0,-0.966703474521637,0.4054426848888397,0.5612607598304749,0.1879068911075592,0.0,0.0,0.2702352702617645,24.1994686126709,25.0,2.4535281658172607,-6234.73779296875,91.06634521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808349609375,305.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.431640625,18000.0,0.0,0.0,0.1408276557922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907668858766555,0.1907712519168853,-4.37546214016038e-06,0.0,0.0001429221738362,0.0,0.0,7.818218231201172,0.0,0.0,0.0,0.2851112484931946,4.0,0.0,1.0
759900,293.12548828125,297.1499938964844,293.1499938964844,0.0948716551065445,-2195.222412109375,304.1478271484375,0.8396590948104858,0.1546493470668792,0.1395502835512161,293.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.57579505443573,0.050000000745058,0.0480736158788204,293.0320739746094,297.1499938964844,293.1499938964844,0.1375302076339721,-2302.2314453125,304.1390686035156,0.931176483631134,0.2094181329011917,0.146451398730278,293.1107177734375,297.1499938964844,293.1499938964844,0.1790661215782165,-3845.97119140625,304.14996337890625,0.997077465057373,0.265887051820755,0.2444488108158111,293.0448913574219,297.1499938964844,293.1499938964844,0.002520625013858,-956.6473999023438,294.6075134277344,0.57579505443573,0.050000000745058,0.2280405312776565,291.14715576171875,291.1499938964844,273.1739807128906,270.632080078125,284.7563171386719,293.11724853515625,291.1474609375,1.0,0.1988488137722015,0.8543674945831299,0.8543674945831299,1.0,1.0,-0.9679518342018129,0.4059588611125946,0.5619930028915405,0.188272550702095,0.0,0.0,0.2703169584274292,24.22249221801757,25.0,2.735919713973999,-6241.27099609375,91.3544692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930114746094,305.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.953125,18000.0,0.0,0.0,0.1410319358110427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908621490001678,0.1908665299415588,-4.3757845560321584e-06,0.0,0.0001431294949725,0.0,0.0,7.822933197021484,0.0,0.0,0.0,0.2851312756538391,4.0,0.0,1.0
759960,293.1259460449219,297.1499938964844,293.1499938964844,0.0950372517108917,-2198.2763671875,304.1479187011719,0.8399889469146729,0.1548718512058258,0.1397550851106643,293.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5757455825805664,0.050000000745058,0.0480738915503025,293.03448486328125,297.1499938964844,293.1499938964844,0.1383832693099975,-2313.587890625,304.1394958496094,0.9328977465629578,0.2104396224021911,0.1471811532974243,293.1102600097656,297.1499938964844,293.1499938964844,0.179106593132019,-3846.66455078125,304.14990234375,0.997089385986328,0.2664768099784851,0.2445144802331924,293.0443420410156,297.1499938964844,293.1499938964844,0.0025347734335809,-961.9629516601562,294.6279296875,0.5757455825805664,0.050000000745058,0.2280418425798416,291.1482238769531,291.1499938964844,273.1841125488281,270.6395263671875,284.7595520019531,293.1153869628906,291.14849853515625,1.0,0.1990300118923187,0.8542947173118591,0.8542947173118591,1.0,1.0,-0.9691542983055116,0.4064552187919616,0.5626990795135498,0.188626229763031,0.0,0.0,0.2703280746936798,24.245410919189453,25.0,2.7753686904907227,-6246.67333984375,91.63378143310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057067871094,305.185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.141206219792366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908985376358032,0.1909029185771942,-4.37598009739304e-06,0.0,0.0001433063589502,0.0,0.0,7.824859142303467,0.0,0.0,0.0,0.2851403355598449,4.0,0.0,1.0
760020,293.1268920898437,297.1499938964844,293.1499938964844,0.0953463017940521,-2203.973388671875,304.1481018066406,0.8405898809432983,0.1552876532077789,0.1401377320289611,293.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.5756404995918274,0.050000000745058,0.0480744764208793,293.0394287109375,297.1499938964844,293.1499938964844,0.1399875283241272,-2334.900390625,304.14031982421875,0.9360830187797546,0.2123658061027526,0.148551270365715,293.1096496582031,297.1499938964844,293.1499938964844,0.1791970431804657,-3848.2109375,304.1497802734375,0.9971146583557128,0.267604649066925,0.2446538656949997,293.0436706542969,297.1499938964844,293.1499938964844,0.0025625536218285,-972.3981323242188,294.6679077148437,0.5756404995918274,0.050000000745058,0.2280446290969848,291.1502380371094,291.1499938964844,273.2091064453125,270.6581726074219,284.7684631347656,293.1124267578125,291.1505126953125,1.0,0.1993759870529174,0.8541491627693176,0.8541491627693176,1.0,1.0,-0.9714294672012328,0.4073925316333771,0.5640369057655334,0.1892996132373809,0.0,0.0,0.2701629400253296,24.290586471557617,25.0,2.837002754211426,-6254.5126953125,92.16682434082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323486328125,305.2000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.361328125,18000.0,0.0,0.0,0.1414639055728912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908311247825622,0.190835490822792,-4.3760369408119e-06,0.0,0.0001435678859706,0.0,0.0,7.822015285491943,0.0,0.0,0.0,0.2851313054561615,4.0,0.0,1.0
760080,293.1268920898437,297.1499938964844,293.1499938964844,0.0953463017940521,-2203.973388671875,304.1481018066406,0.8405898809432983,0.1552876532077789,0.1401377320289611,293.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.5756404995918274,0.050000000745058,0.0480744764208793,293.0394287109375,297.1499938964844,293.1499938964844,0.1399875283241272,-2334.900390625,304.14031982421875,0.9360830187797546,0.2123658061027526,0.148551270365715,293.1096496582031,297.1499938964844,293.1499938964844,0.1791970431804657,-3848.2109375,304.1497802734375,0.9971146583557128,0.267604649066925,0.2446538656949997,293.0436706542969,297.1499938964844,293.1499938964844,0.0025625536218285,-972.3981323242188,294.6679077148437,0.5756404995918274,0.050000000745058,0.2280446290969848,291.1502380371094,291.1499938964844,273.2091064453125,270.6581726074219,284.7684631347656,293.1124267578125,291.1505126953125,1.0,0.1993759870529174,0.8541491627693176,0.8541491627693176,1.0,1.0,-0.9714294672012328,0.4073925316333771,0.5640369057655334,0.1892996132373809,0.0,0.0,0.2701629400253296,24.290586471557617,25.0,2.837002754211426,-6254.5126953125,92.16682434082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323486328125,305.2000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.361328125,18000.0,0.0,0.0,0.1414639055728912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908311247825622,0.190835490822792,-4.3760369408119e-06,0.0,0.0001435678859706,0.0,0.0,7.822015285491943,0.0,0.0,0.0,0.2851313054561615,4.0,0.0,1.0
760140,293.1279296875,297.1499938964844,293.1499938964844,0.0956263616681099,-2209.13037109375,304.1482849121094,0.8411268591880798,0.1556663960218429,0.1404865831136703,293.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.5755360722541809,0.050000000745058,0.0480750650167465,293.0443420410156,297.1499938964844,293.1499938964844,0.1414849311113357,-2354.746826171875,304.1410522460937,0.939009130001068,0.2141701430082321,0.1498298794031143,293.1094055175781,297.1499938964844,293.1499938964844,0.1792873442173004,-3849.744140625,304.1496887207031,0.9971396923065186,0.2686755657196045,0.2447923570871353,293.0434265136719,297.1499938964844,293.1499938964844,0.0025896823499351,-982.5807495117188,294.7069702148437,0.5755360722541809,0.050000000745058,0.2280474007129669,291.1522827148437,291.1499938964844,273.2399597167969,270.6813659667969,284.7803649902344,293.1103210449219,291.1525573730469,1.0,0.1997008174657821,0.8540036082267761,0.8540036082267761,1.0,1.0,-0.9735530614852904,0.408265471458435,0.5652876496315002,0.1899324208498001,0.0,0.0,0.2697196006774902,24.33384132385254,25.0,2.8112175464630127,-6258.13720703125,92.66803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0602722167969,305.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.141599491238594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905621588230133,0.1905665397644043,-4.375665866973577e-06,0.0,0.0001437054743291,0.0,0.0,7.809640407562256,0.0,0.0,0.0,0.2850841879844665,4.0,0.0,1.0
760200,293.1279296875,297.1499938964844,293.1499938964844,0.0956263616681099,-2209.13037109375,304.1482849121094,0.8411268591880798,0.1556663960218429,0.1404865831136703,293.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.5755360722541809,0.050000000745058,0.0480750650167465,293.0443420410156,297.1499938964844,293.1499938964844,0.1414849311113357,-2354.746826171875,304.1410522460937,0.939009130001068,0.2141701430082321,0.1498298794031143,293.1094055175781,297.1499938964844,293.1499938964844,0.1792873442173004,-3849.744140625,304.1496887207031,0.9971396923065186,0.2686755657196045,0.2447923570871353,293.0434265136719,297.1499938964844,293.1499938964844,0.0025896823499351,-982.5807495117188,294.7069702148437,0.5755360722541809,0.050000000745058,0.2280474007129669,291.1522827148437,291.1499938964844,273.2399597167969,270.6813659667969,284.7803649902344,293.1103210449219,291.1525573730469,1.0,0.1997008174657821,0.8540036082267761,0.8540036082267761,1.0,1.0,-0.9735530614852904,0.408265471458435,0.5652876496315002,0.1899324208498001,0.0,0.0,0.2697196006774902,24.33384132385254,25.0,2.8112175464630127,-6258.13720703125,92.66803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0602722167969,305.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.279296875,18000.0,0.0,0.0,0.141599491238594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905621588230133,0.1905665397644043,-4.375665866973577e-06,0.0,0.0001437054743291,0.0,0.0,7.809640407562256,0.0,0.0,0.0,0.2850841879844665,4.0,0.0,1.0
760260,293.1289978027344,297.1499938964844,293.1499938964844,0.0958807691931724,-2213.813232421875,304.1484375,0.8416081666946411,0.1560098379850387,0.1408033668994903,293.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.5754364132881165,0.050000000745058,0.0480756238102912,293.04913330078125,297.1499938964844,293.1499938964844,0.1428981274366378,-2373.442626953125,304.14166259765625,0.9417276978492736,0.2158717960119247,0.1510343849658966,293.10943603515625,297.1499938964844,293.1499938964844,0.1793759167194366,-3851.244140625,304.149658203125,0.9971634149551392,0.2697000503540039,0.2449244856834411,293.0434875488281,297.1499938964844,293.1499938964844,0.0026162560097873,-992.5559692382812,294.7451171875,0.5754364132881165,0.050000000745058,0.2280500531196594,291.1541442871094,291.1499938964844,273.276123046875,270.70867919921875,284.7948913574219,293.10888671875,291.1543884277344,1.0,0.2000056803226471,0.8538573384284973,0.8538573384284973,1.0,1.0,-0.9755414724349976,0.409081220626831,0.5664603114128113,0.1905280947685241,0.0,0.0,0.2690384984016418,24.37475776672364,25.0,2.565997362136841,-6257.82373046875,93.13966369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,305.2232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.1416140347719192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901095807552337,0.1901139467954635,-4.37487733506714e-06,0.0,0.0001437202445231,0.0,0.0,7.788544654846191,0.0,0.0,0.0,0.2850021421909332,4.0,0.0,1.0
760320,293.1289978027344,297.1499938964844,293.1499938964844,0.0958807691931724,-2213.813232421875,304.1484375,0.8416081666946411,0.1560098379850387,0.1408033668994903,293.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.5754364132881165,0.050000000745058,0.0480756238102912,293.04913330078125,297.1499938964844,293.1499938964844,0.1428981274366378,-2373.442626953125,304.14166259765625,0.9417276978492736,0.2158717960119247,0.1510343849658966,293.10943603515625,297.1499938964844,293.1499938964844,0.1793759167194366,-3851.244140625,304.149658203125,0.9971634149551392,0.2697000503540039,0.2449244856834411,293.0434875488281,297.1499938964844,293.1499938964844,0.0026162560097873,-992.5559692382812,294.7451171875,0.5754364132881165,0.050000000745058,0.2280500531196594,291.1541442871094,291.1499938964844,273.276123046875,270.70867919921875,284.7948913574219,293.10888671875,291.1543884277344,1.0,0.2000056803226471,0.8538573384284973,0.8538573384284973,1.0,1.0,-0.9755414724349976,0.409081220626831,0.5664603114128113,0.1905280947685241,0.0,0.0,0.2690384984016418,24.37475776672364,25.0,2.565997362136841,-6257.82373046875,93.13966369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,305.2232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.1416140347719192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901095807552337,0.1901139467954635,-4.37487733506714e-06,0.0,0.0001437202445231,0.0,0.0,7.788544654846191,0.0,0.0,0.0,0.2850021421909332,4.0,0.0,1.0
760380,293.1300964355469,297.1499938964844,293.1499938964844,0.0961111709475517,-2218.053955078125,304.1485595703125,0.8420370817184448,0.1563195288181305,0.1410894691944122,293.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5753418803215027,0.050000000745058,0.0480761565268039,293.0538330078125,297.1499938964844,293.1499938964844,0.1442358493804931,-2391.110107421875,304.1422119140625,0.9442592859268188,0.2174787074327469,0.1521716713905334,293.1096496582031,297.1499938964844,293.1499938964844,0.1794628053903579,-3852.71484375,304.1496276855469,0.9971858263015748,0.2706837654113769,0.245049700140953,293.0437927246094,297.1499938964844,293.1499938964844,0.0026423826348036,-1002.3666381835938,294.7823791503906,0.5753418803215027,0.050000000745058,0.2280525863170623,291.15576171875,291.1499938964844,273.3170166015625,270.7396545410156,284.8117370605469,293.1080322265625,291.1559753417969,1.0,0.2002917230129242,0.8537110686302185,0.8537110686302185,1.0,1.0,-0.9774039387702942,0.4098438918590545,0.5675600171089172,0.1910885721445083,0.0,0.0,0.2681585252285003,24.41336250305176,25.0,2.2335309982299805,-6254.04833984375,93.58331298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177978515625,305.23193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.767578125,18000.0,0.0,0.0,0.1415119767189026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895056068897247,0.1895099729299545,-4.373735919216415e-06,0.0,0.0001436166639905,0.0,0.0,7.760261535644531,0.0,0.0,0.0,0.2848910987377167,4.0,0.0,1.0
760440,293.1300964355469,297.1499938964844,293.1499938964844,0.0961111709475517,-2218.053955078125,304.1485595703125,0.8420370817184448,0.1563195288181305,0.1410894691944122,293.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5753418803215027,0.050000000745058,0.0480761565268039,293.0538330078125,297.1499938964844,293.1499938964844,0.1442358493804931,-2391.110107421875,304.1422119140625,0.9442592859268188,0.2174787074327469,0.1521716713905334,293.1096496582031,297.1499938964844,293.1499938964844,0.1794628053903579,-3852.71484375,304.1496276855469,0.9971858263015748,0.2706837654113769,0.245049700140953,293.0437927246094,297.1499938964844,293.1499938964844,0.0026423826348036,-1002.3666381835938,294.7823791503906,0.5753418803215027,0.050000000745058,0.2280525863170623,291.15576171875,291.1499938964844,273.3170166015625,270.7396545410156,284.8117370605469,293.1080322265625,291.1559753417969,1.0,0.2002917230129242,0.8537110686302185,0.8537110686302185,1.0,1.0,-0.9774039387702942,0.4098438918590545,0.5675600171089172,0.1910885721445083,0.0,0.0,0.2681585252285003,24.41336250305176,25.0,2.2335309982299805,-6254.04833984375,93.58331298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177978515625,305.23193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.767578125,18000.0,0.0,0.0,0.1415119767189026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895056068897247,0.1895099729299545,-4.373735919216415e-06,0.0,0.0001436166639905,0.0,0.0,7.760261535644531,0.0,0.0,0.0,0.2848910987377167,4.0,0.0,1.0
760500,293.1306457519531,297.1499938964844,293.1499938964844,0.0962177589535713,-2220.015625,304.14862060546875,0.8422325253486633,0.1564621478319168,0.1412214338779449,293.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5752964615821838,0.050000000745058,0.0480764098465442,293.0561218261719,297.1499938964844,293.1499938964844,0.1448777914047241,-2399.57763671875,304.1424560546875,0.9454584717750548,0.2182479798793792,0.1527162194252014,293.1098327636719,297.1499938964844,293.1499938964844,0.1795058101415634,-3853.443359375,304.1496276855469,0.9971965551376344,0.2711611092090606,0.2451099455356598,293.04400634765625,297.1499938964844,293.1499938964844,0.0026552963536232,-1007.2174072265624,294.8006896972656,0.5752964615821838,0.050000000745058,0.228053793311119,291.156494140625,291.1499938964844,273.33905029296875,270.7563781738281,284.8209533691406,293.1077880859375,291.1566467285156,1.0,0.2004280090332031,0.8536379337310791,0.8536379337310791,1.0,1.0,-0.9782900214195251,0.4102062582969665,0.5680837035179138,0.1913560628890991,0.0,0.0,0.2676549255847931,24.43184471130371,25.0,2.0529589653015137,-6250.9765625,93.7950668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13201904296875,305.2355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.056640625,18000.0,0.0,0.0,0.1414195001125335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891552060842514,0.1891595721244812,-4.373051524453331e-06,0.0,0.0001435228186892,0.0,0.0,7.743828773498535,0.0,0.0,0.0,0.2848263382911682,4.0,0.0,1.0
760560,293.1311950683594,297.1499938964844,293.1499938964844,0.096318781375885,-2221.875,304.148681640625,0.8424155116081238,0.1565968990325927,0.141346201300621,293.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5752519965171814,0.050000000745058,0.0480766594409942,293.058349609375,297.1499938964844,293.1499938964844,0.145502284169197,-2407.80859375,304.1427001953125,0.946614682674408,0.218995064496994,0.1532450914382934,293.11004638671875,297.1499938964844,293.1499938964844,0.1795487105846405,-3854.170654296875,304.14959716796875,0.9972070455551147,0.2716289758682251,0.2451688200235366,293.04425048828125,297.1499938964844,293.1499938964844,0.0026681164745241,-1012.0342407226562,294.81884765625,0.5752519965171814,0.050000000745058,0.2280549854040146,291.1571350097656,291.1499938964844,273.362060546875,270.7738647460937,284.83062744140625,293.107666015625,291.15728759765625,1.0,0.2005599737167358,0.8535635471343994,0.8535635471343994,1.0,1.0,-0.9791469573974608,0.4105563759803772,0.5685905814170837,0.1916151642799377,0.0,0.0,0.26711505651474,24.449811935424805,25.0,1.870746374130249,-6247.17919921875,94.00032043457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14605712890625,305.2385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.314453125,18000.0,0.0,0.0,0.1413010358810424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887772232294082,0.188781589269638,-4.372302555566421e-06,0.0,0.0001434025907656,0.0,0.0,7.726093292236328,0.0,0.0,0.0,0.2847563028335571,4.0,0.0,1.0
760620,293.13232421875,297.1499938964844,293.1499938964844,0.096504732966423,-2225.297607421875,304.1488342285156,0.8427452445030212,0.1568434834480285,0.1415749639272689,293.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.575165867805481,0.050000000745058,0.0480771474540233,293.0627746582031,297.1499938964844,293.1499938964844,0.1467002481222152,-2423.578857421875,304.14312744140625,0.9488025903701782,0.2204242050647735,0.1542571485042572,293.1105651855469,297.1499938964844,293.1499938964844,0.1796343177556991,-3855.62353515625,304.14959716796875,0.9972272515296936,0.2725361585617065,0.2452829033136367,293.0448608398437,297.1499938964844,293.1499938964844,0.0026934978086501,-1021.5736083984376,294.8545837402344,0.575165867805481,0.050000000745058,0.2280572801828384,291.1582336425781,291.1499938964844,273.41070556640625,270.81085205078125,284.8512878417969,293.10772705078125,291.1583557128906,1.0,0.2008114457130432,0.8534147143363953,0.8534147143363953,1.0,1.0,-0.98077654838562,0.4112212657928467,0.5695552825927734,0.1921090632677078,0.0,0.0,0.2659423053264618,24.48427963256836,25.0,1.520634412765503,-6237.5869140625,94.39195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1730651855469,305.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7421875,18000.0,0.0,0.0,0.140992060303688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879514008760452,0.187955766916275,-4.370639544504229e-06,0.0,0.0001430890115443,0.0,0.0,7.687338829040527,0.0,0.0,0.0,0.2846029698848724,4.0,0.0,1.0
760680,293.13232421875,297.1499938964844,293.1499938964844,0.096504732966423,-2225.297607421875,304.1488342285156,0.8427452445030212,0.1568434834480285,0.1415749639272689,293.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581115722656,0.575165867805481,0.050000000745058,0.0480771474540233,293.0627746582031,297.1499938964844,293.1499938964844,0.1467002481222152,-2423.578857421875,304.14312744140625,0.9488025903701782,0.2204242050647735,0.1542571485042572,293.1105651855469,297.1499938964844,293.1499938964844,0.1796343177556991,-3855.62353515625,304.14959716796875,0.9972272515296936,0.2725361585617065,0.2452829033136367,293.0448608398437,297.1499938964844,293.1499938964844,0.0026934978086501,-1021.5736083984376,294.8545837402344,0.575165867805481,0.050000000745058,0.2280572801828384,291.1582336425781,291.1499938964844,273.41070556640625,270.81085205078125,284.8512878417969,293.10772705078125,291.1583557128906,1.0,0.2008114457130432,0.8534147143363953,0.8534147143363953,1.0,1.0,-0.98077654838562,0.4112212657928467,0.5695552825927734,0.1921090632677078,0.0,0.0,0.2659423053264618,24.48427963256836,25.0,1.520634412765503,-6237.5869140625,94.39195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1730651855469,305.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7421875,18000.0,0.0,0.0,0.140992060303688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879514008760452,0.187955766916275,-4.370639544504229e-06,0.0,0.0001430890115443,0.0,0.0,7.687338829040527,0.0,0.0,0.0,0.2846029698848724,4.0,0.0,1.0
760740,293.13348388671875,297.1499938964844,293.1499938964844,0.0966698825359344,-2228.337646484375,304.14892578125,0.8430278301239014,0.1570606678724289,0.1417769789695739,293.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5750827789306641,0.050000000745058,0.0480776168406009,293.0670166015625,297.1499938964844,293.1499938964844,0.1478316783905029,-2438.4501953125,304.1435241699219,0.950830578804016,0.2217688262462616,0.1552097350358963,293.1112060546875,297.1499938964844,293.1499938964844,0.1797200739383697,-3857.08203125,304.14959716796875,0.9972467422485352,0.2734046876430511,0.2453929632902145,293.0455627441406,297.1499938964844,293.1499938964844,0.0027185585349798,-1030.996337890625,294.8896789550781,0.5750827789306641,0.050000000745058,0.2280595004558563,291.1590881347656,291.1499938964844,273.4623413085937,270.8501892089844,284.8734436035156,293.1081848144531,291.1592102050781,1.0,0.2010469883680343,0.8532659411430359,0.8532659411430359,1.0,1.0,-0.9822977185249328,0.4118408560752868,0.570456862449646,0.1925714612007141,0.0,0.0,0.2646690607070923,24.51692771911621,28.0,1.198374629020691,-6225.58984375,94.7593002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981811523437,305.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.064453125,18000.0,0.0,0.0,0.1405975520610809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870508790016174,0.1870552599430084,-4.368799636722542e-06,0.0,0.0001426886447006,0.0,0.0,7.645094871520996,0.0,0.0,0.0,0.2844355404376983,4.0,0.0,1.0
760800,293.13348388671875,297.1499938964844,293.1499938964844,0.0966698825359344,-2228.337646484375,304.14892578125,0.8430278301239014,0.1570606678724289,0.1417769789695739,293.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5750827789306641,0.050000000745058,0.0480776168406009,293.0670166015625,297.1499938964844,293.1499938964844,0.1478316783905029,-2438.4501953125,304.1435241699219,0.950830578804016,0.2217688262462616,0.1552097350358963,293.1112060546875,297.1499938964844,293.1499938964844,0.1797200739383697,-3857.08203125,304.14959716796875,0.9972467422485352,0.2734046876430511,0.2453929632902145,293.0455627441406,297.1499938964844,293.1499938964844,0.0027185585349798,-1030.996337890625,294.8896789550781,0.5750827789306641,0.050000000745058,0.2280595004558563,291.1590881347656,291.1499938964844,273.4623413085937,270.8501892089844,284.8734436035156,293.1081848144531,291.1592102050781,1.0,0.2010469883680343,0.8532659411430359,0.8532659411430359,1.0,1.0,-0.9822977185249328,0.4118408560752868,0.570456862449646,0.1925714612007141,0.0,0.0,0.2646690607070923,24.51692771911621,28.0,1.198374629020691,-6225.58984375,94.7593002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981811523437,305.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.064453125,18000.0,0.0,0.0,0.1405975520610809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870508790016174,0.1870552599430084,-4.368799636722542e-06,0.0,0.0001426886447006,0.0,0.0,7.645094871520996,0.0,0.0,0.0,0.2844355404376983,4.0,0.0,1.0
760860,293.1346435546875,297.1499938964844,293.1499938964844,0.0968451797962188,-2231.6181640625,304.14898681640625,0.8403934836387634,0.1572412252426147,0.1419620215892791,293.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5725533366203308,0.050000000745058,0.0480923242866992,293.0716552734375,297.1499938964844,293.1499938964844,0.1489035040140152,-2452.553955078125,304.1438903808594,0.9488587975502014,0.2229346632957458,0.1560775935649871,293.1144714355469,297.1499938964844,293.1499938964844,0.1826640963554382,-3908.631103515625,304.1446838378906,0.9978011250495912,0.2737374007701874,0.2487300783395767,293.04638671875,297.1499938964844,293.1499938964844,0.0027439575642347,-1040.6591796875,294.9223022460937,0.5725533366203308,0.050000000745058,0.2281292825937271,291.1573181152344,291.1499938964844,273.5164489746094,270.8913879394531,284.89569091796875,293.1097717285156,291.15655517578125,1.0,0.2025512903928756,0.8531159162521362,0.8531159162521362,1.0,1.0,-0.9876661896705629,0.4141610860824585,0.5735051035881042,0.1939338445663452,0.0,0.0,0.2637327313423157,24.956600189208984,31.0,-4.361356735229492,-6222.35791015625,96.60862731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,305.2367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1401423513889312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862311661243438,0.1862355321645736,-4.366893790574977e-06,0.0,0.0001422266650479,0.0,0.0,7.606306552886963,0.0,0.0,0.0,0.2842814028263092,4.0,0.0,1.0
760920,293.1346435546875,297.1499938964844,293.1499938964844,0.0968451797962188,-2231.6181640625,304.14898681640625,0.8403934836387634,0.1572412252426147,0.1419620215892791,293.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5725533366203308,0.050000000745058,0.0480923242866992,293.0716552734375,297.1499938964844,293.1499938964844,0.1489035040140152,-2452.553955078125,304.1438903808594,0.9488587975502014,0.2229346632957458,0.1560775935649871,293.1144714355469,297.1499938964844,293.1499938964844,0.1826640963554382,-3908.631103515625,304.1446838378906,0.9978011250495912,0.2737374007701874,0.2487300783395767,293.04638671875,297.1499938964844,293.1499938964844,0.0027439575642347,-1040.6591796875,294.9223022460937,0.5725533366203308,0.050000000745058,0.2281292825937271,291.1573181152344,291.1499938964844,273.5164489746094,270.8913879394531,284.89569091796875,293.1097717285156,291.15655517578125,1.0,0.2025512903928756,0.8531159162521362,0.8531159162521362,1.0,1.0,-0.9876661896705629,0.4141610860824585,0.5735051035881042,0.1939338445663452,0.0,0.0,0.2637327313423157,24.956600189208984,31.0,-4.361356735229492,-6222.35791015625,96.60862731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,305.2367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1401423513889312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862311661243438,0.1862355321645736,-4.366893790574977e-06,0.0,0.0001422266650479,0.0,0.0,7.606306552886963,0.0,0.0,0.0,0.2842814028263092,4.0,0.0,1.0
760980,293.1358642578125,297.1499938964844,293.1499938964844,0.0970543175935745,-2235.62451171875,304.14898681640625,0.8350400924682617,0.1573859453201294,0.1421276330947876,293.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5676901936531067,0.050000000745058,0.0481215454638004,293.07733154296875,297.1499938964844,293.1499938964844,0.1498203426599502,-2464.650634765625,304.1444091796875,0.9427264928817748,0.2237704396247863,0.156742513179779,293.1250915527344,297.1499938964844,293.1499938964844,0.1884224563837051,-4008.494384765625,304.1368103027344,0.9986702799797058,0.2725005745887756,0.255073070526123,293.04736328125,297.1499938964844,293.1499938964844,0.0027706129476428,-1051.0299072265625,294.9497985839844,0.5676901936531067,0.050000000745058,0.2282678931951522,291.14923095703125,291.1499938964844,273.5723876953125,270.9340209960937,284.9190673828125,293.1144104003906,291.148193359375,1.0,0.2051007151603698,0.8529658913612366,0.8529658913612366,1.0,1.0,-0.9964914321899414,0.4180043339729309,0.5784870982170105,0.1961312443017959,0.0,0.0,0.2643494307994842,25.80674362182617,34.0,-10.068238258361816,-6240.7080078125,99.90152740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,305.2293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.1397124975919723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863621026277542,0.186366468667984,-4.366193024907261e-06,0.0,0.0001417904131812,0.0,0.0,7.610800266265869,0.0,0.0,0.0,0.2842896282672882,4.0,0.0,1.0
761040,293.1358642578125,297.1499938964844,293.1499938964844,0.0970543175935745,-2235.62451171875,304.14898681640625,0.8350400924682617,0.1573859453201294,0.1421276330947876,293.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5676901936531067,0.050000000745058,0.0481215454638004,293.07733154296875,297.1499938964844,293.1499938964844,0.1498203426599502,-2464.650634765625,304.1444091796875,0.9427264928817748,0.2237704396247863,0.156742513179779,293.1250915527344,297.1499938964844,293.1499938964844,0.1884224563837051,-4008.494384765625,304.1368103027344,0.9986702799797058,0.2725005745887756,0.255073070526123,293.04736328125,297.1499938964844,293.1499938964844,0.0027706129476428,-1051.0299072265625,294.9497985839844,0.5676901936531067,0.050000000745058,0.2282678931951522,291.14923095703125,291.1499938964844,273.5723876953125,270.9340209960937,284.9190673828125,293.1144104003906,291.148193359375,1.0,0.2051007151603698,0.8529658913612366,0.8529658913612366,1.0,1.0,-0.9964914321899414,0.4180043339729309,0.5784870982170105,0.1961312443017959,0.0,0.0,0.2643494307994842,25.80674362182617,34.0,-10.068238258361816,-6240.7080078125,99.90152740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,305.2293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.1397124975919723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863621026277542,0.186366468667984,-4.366193024907261e-06,0.0,0.0001417904131812,0.0,0.0,7.610800266265869,0.0,0.0,0.0,0.2842896282672882,4.0,0.0,1.0
761100,293.1364440917969,297.1499938964844,293.1499938964844,0.0971573293209075,-2237.599853515625,304.14898681640625,0.8308262825012207,0.1574471443891525,0.1422075778245926,293.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5639008283615112,0.050000000745058,0.0481452420353889,293.0805053710937,297.1499938964844,293.1499938964844,0.1501857340335846,-2469.45751953125,304.144775390625,0.9372612237930298,0.2240705043077469,0.156993493437767,293.1332397460937,297.1499938964844,293.1499938964844,0.1911217123270034,-4053.51123046875,304.1344299316406,0.9971941709518432,0.2712151706218719,0.2578005194664001,293.04791259765625,297.1499938964844,293.1499938964844,0.0027844347059726,-1056.40625,294.9631042480469,0.5639008283615112,0.050000000745058,0.2283802926540374,291.1449584960937,291.1499938964844,273.6009216308594,270.95574951171875,284.9320068359375,293.11834716796875,291.14404296875,1.0,0.2066875100135803,0.8528909087181091,0.8528909087181091,1.0,1.0,-1.0005284547805786,0.4197494685649872,0.5807790160179138,0.1971750408411026,0.0,0.0,0.265116810798645,26.458446502685547,34.0,-10.357436180114746,-6254.0478515625,101.85245513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,305.22869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8671875,18000.0,0.0,0.0,0.1395475566387176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868035793304443,0.1868079453706741,-4.366647772258148e-06,0.0,0.0001416230370523,0.0,0.0,7.630716800689697,0.0,0.0,0.0,0.2843630611896515,4.0,0.0,1.0
761160,293.1370544433594,297.1499938964844,293.1499938964844,0.097237043082714,-2239.072998046875,304.1490173339844,0.8238187432289124,0.1575035154819488,0.1423008739948272,293.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5576295852661133,0.050000000745058,0.0481864623725414,293.0831298828125,297.1499938964844,293.1499938964844,0.1505010277032852,-2473.5458984375,304.1451416015625,0.9277467131614684,0.2244312465190887,0.1572491228580474,293.1395263671875,297.1499938964844,293.1499938964844,0.1900961399078369,-4036.27978515625,304.1390686035156,0.9890193343162536,0.2701934278011322,0.2567116618156433,293.0484924316406,297.1499938964844,293.1499938964844,0.0027994264382869,-1062.059814453125,294.97869873046875,0.5576295852661133,0.050000000745058,0.2285758256912231,291.1441650390625,291.1499938964844,273.6296691894531,270.9776916503906,284.9468994140625,293.1219177246094,291.14508056640625,1.0,0.208331361413002,0.8527758717536926,0.8527758717536926,1.0,1.0,-0.9997106194496156,0.4193631410598755,0.58034747838974,0.1970230042934417,0.0,0.0,0.2656274139881134,27.49322891235352,37.0,-0.6568415760993958,-6257.34619140625,103.45808410644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284240722656,305.2418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.09765625,18000.0,0.0,0.0,0.1394231468439102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873186528682708,0.1873230338096618,-4.367565907159587e-06,0.0,0.0001414967700839,0.0,0.0,7.65462589263916,0.0,0.0,0.0,0.284452348947525,4.0,0.0,1.0
761220,293.1383361816406,297.1499938964844,293.1499938964844,0.0972792133688926,-2239.6669921875,304.1492614746094,0.8103434443473816,0.1575705409049987,0.1424544006586074,293.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5458821058273315,0.050000000745058,0.0482713766396045,293.0871887207031,297.1499938964844,293.1499938964844,0.1511363536119461,-2481.677490234375,304.14569091796875,0.9104798436164856,0.2253001183271408,0.157891109585762,293.1457824707031,297.1499938964844,293.1499938964844,0.1890040040016174,-4016.309326171875,304.1444091796875,0.972402036190033,0.2691756784915924,0.2555516362190246,293.0498046875,297.1499938964844,293.1499938964844,0.0028262494597584,-1071.7435302734375,295.01776123046875,0.5458821058273315,0.050000000745058,0.2289786338806152,291.1548767089844,291.1499938964844,273.68768310546875,271.0218811035156,284.9747619628906,293.1266784667969,291.1557006835937,1.0,0.2119251787662506,0.8525457382202148,0.8525457382202148,1.0,1.0,-0.9998579621315002,0.4193816781044006,0.5804762840270996,0.1971325576305389,0.0,0.0,0.2642450332641601,29.646957397460938,40.0,8.759217262268066,-6240.16064453125,107.1535873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21807861328125,305.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.982421875,18000.0,0.0,0.0,0.1392339020967483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868100017309188,0.1868143677711486,-4.36804430137272e-06,0.0,0.0001413047139067,0.0,0.0,7.633359909057617,0.0,0.0,0.0,0.2843820452690124,4.0,0.0,1.0
761280,293.1383361816406,297.1499938964844,293.1499938964844,0.0972792133688926,-2239.6669921875,304.1492614746094,0.8103434443473816,0.1575705409049987,0.1424544006586074,293.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5458821058273315,0.050000000745058,0.0482713766396045,293.0871887207031,297.1499938964844,293.1499938964844,0.1511363536119461,-2481.677490234375,304.14569091796875,0.9104798436164856,0.2253001183271408,0.157891109585762,293.1457824707031,297.1499938964844,293.1499938964844,0.1890040040016174,-4016.309326171875,304.1444091796875,0.972402036190033,0.2691756784915924,0.2555516362190246,293.0498046875,297.1499938964844,293.1499938964844,0.0028262494597584,-1071.7435302734375,295.01776123046875,0.5458821058273315,0.050000000745058,0.2289786338806152,291.1548767089844,291.1499938964844,273.68768310546875,271.0218811035156,284.9747619628906,293.1266784667969,291.1557006835937,1.0,0.2119251787662506,0.8525457382202148,0.8525457382202148,1.0,1.0,-0.9998579621315002,0.4193816781044006,0.5804762840270996,0.1971325576305389,0.0,0.0,0.2642450332641601,29.646957397460938,40.0,8.759217262268066,-6240.16064453125,107.1535873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21807861328125,305.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.982421875,18000.0,0.0,0.0,0.1392339020967483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868100017309188,0.1868143677711486,-4.36804430137272e-06,0.0,0.0001413047139067,0.0,0.0,7.633359909057617,0.0,0.0,0.0,0.2843820452690124,4.0,0.0,1.0
761340,293.1396484375,297.1499938964844,293.1499938964844,0.0973568633198738,-2241.052001953125,304.1493835449219,0.7965152263641357,0.1575980335474014,0.1425739228725433,293.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.5348154306411743,0.050000000745058,0.0483629181981086,293.0907592773437,297.1499938964844,293.1499938964844,0.151912048459053,-2491.798583984375,304.1458435058594,0.8955182433128357,0.2261663228273391,0.1585696339607238,293.1485290527344,297.1499938964844,293.1499938964844,0.1886339634656906,-4009.401123046875,304.1468505859375,0.9549896121025084,0.2687228620052337,0.2551237046718597,293.0512084960937,297.1499938964844,293.1499938964844,0.0028536082245409,-1081.930419921875,295.0509033203125,0.5348154306411743,0.050000000745058,0.2294128686189651,291.1581115722656,291.1499938964844,273.7458190917969,271.0661926269531,285.0014953613281,293.1300354003906,291.1583251953125,1.0,0.2158447057008743,0.8523156642913818,0.8523156642913818,1.0,1.0,-1.000933051109314,0.4198103249073028,0.5811227560043335,0.1974620521068573,0.0,0.0,0.2628920078277588,31.97992515563965,43.0,4.661077499389648,-6216.9228515625,111.36361694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129821777344,305.2157592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.248046875,18000.0,0.0,0.0,0.1390247344970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857717037200927,0.1857760697603225,-4.3661361814884e-06,0.0,0.0001410924305673,0.0,0.0,7.585112571716309,0.0,0.0,0.0,0.2841976284980774,4.0,0.0,1.0
